time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.19757080078125,297.1499938964844,293.1499938964844,0.0682223439216613,-1703.510498046875,304.1556701660156,0.7557311654090881,0.11940698325634,0.1084022521972656,293.2244567871094,297.1499938964844,293.1499938964844,0.1340168416500091,-3047.620849609375,304.15875244140625,0.9005548357963562,0.2036085128784179,0.1938884109258651,293.196533203125,297.1499938964844,293.1499938964844,0.1077025607228279,-1888.9273681640625,304.1560363769531,0.8490973711013794,0.1707664877176284,0.1201977878808975,293.20172119140625,297.1499938964844,293.1499938964844,0.1268892586231231,-2917.341796875,304.15673828125,0.8871965408325195,0.194972962141037,0.1856289356946945,293.3616638183594,297.1499938964844,293.1499938964844,0.0047955363988876,-1779.624267578125,297.6271667480469,0.5607109665870667,0.050000000745058,0.2284788340330124,291.1845397949219,291.1499938964844,270.9681701660156,270.4063415527344,283.73150634765625,293.3614196777344,291.1845092773437,1.0,0.2072273939847946,0.9917932152748108,0.9917932152748108,1.0,1.0,-1.003996968269348,0.4322092235088348,0.5717877149581909,0.1871654391288757,0.0,0.0,0.5154809355735779,26.69267845153809,25.0,0.3112202286720276,-7552.48388671875,103.0218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5336303710937,309.7652282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18062.8828125,18000.0,0.0,0.0,0.1699746698141098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4788919687271118,0.4788974523544311,-5.48172010894632e-06,0.0,0.0001725026813801,0.0,0.0,27.785120010375977,0.0,0.0,0.0,0.3626183271408081,4.0,0.0,1.0
291720,293.19757080078125,297.1499938964844,293.1499938964844,0.0682223439216613,-1703.510498046875,304.1556701660156,0.7557311654090881,0.11940698325634,0.1084022521972656,293.2244567871094,297.1499938964844,293.1499938964844,0.1340168416500091,-3047.620849609375,304.15875244140625,0.9005548357963562,0.2036085128784179,0.1938884109258651,293.196533203125,297.1499938964844,293.1499938964844,0.1077025607228279,-1888.9273681640625,304.1560363769531,0.8490973711013794,0.1707664877176284,0.1201977878808975,293.20172119140625,297.1499938964844,293.1499938964844,0.1268892586231231,-2917.341796875,304.15673828125,0.8871965408325195,0.194972962141037,0.1856289356946945,293.3616638183594,297.1499938964844,293.1499938964844,0.0047955363988876,-1779.624267578125,297.6271667480469,0.5607109665870667,0.050000000745058,0.2284788340330124,291.1845397949219,291.1499938964844,270.9681701660156,270.4063415527344,283.73150634765625,293.3614196777344,291.1845092773437,1.0,0.2072273939847946,0.9917932152748108,0.9917932152748108,1.0,1.0,-1.003996968269348,0.4322092235088348,0.5717877149581909,0.1871654391288757,0.0,0.0,0.5154809355735779,26.69267845153809,25.0,0.3112202286720276,-7552.48388671875,103.0218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5336303710937,309.7652282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18062.8828125,18000.0,0.0,0.0,0.1699746698141098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4788919687271118,0.4788974523544311,-5.48172010894632e-06,0.0,0.0001725026813801,0.0,0.0,27.785120010375977,0.0,0.0,0.0,0.3626183271408081,4.0,0.0,1.0
291780,293.1974792480469,297.1499938964844,293.1499938964844,0.0672541707754135,-1686.3797607421875,304.1553955078125,0.7530809044837952,0.1182201579213142,0.1073044836521148,293.2243347167969,297.1499938964844,293.1499938964844,0.1324754357337951,-3019.59130859375,304.15838623046875,0.8974765539169312,0.2017462253570556,0.1920924037694931,293.197265625,297.1499938964844,293.1499938964844,0.1066481322050094,-1874.0792236328125,304.1557922363281,0.8467537760734558,0.1694362908601761,0.1192442253232002,293.20233154296875,297.1499938964844,293.1499938964844,0.1257139146327972,-2895.722412109375,304.15643310546875,0.8847214579582214,0.1935403198003769,0.1842401623725891,293.3643493652344,297.1499938964844,293.1499938964844,0.0047298455610871,-1757.6043701171875,297.5459289550781,0.5605634450912476,0.050000000745058,0.2284836024045944,291.1833801269531,291.1499938964844,270.9862670898437,270.4179077148437,283.7460021972656,293.3641967773437,291.18310546875,1.0,0.2064214646816253,0.9916768670082092,0.9916768670082092,1.0,1.0,-0.9977179169654846,0.4292754530906677,0.5684424638748169,0.1860308200120926,0.0,0.0,0.5110905766487122,26.65033721923828,25.0,-1.757106065750122,-7486.03564453125,101.59431457519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54425048828125,309.7492370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18059.2265625,18000.0,0.0,0.0,0.1683114320039749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4713513553142547,0.4713567793369293,-5.438294920168119e-06,0.0,0.0001708147028693,0.0,0.0,27.03938674926757,0.0,0.0,0.0,0.3601129949092865,4.0,0.0,1.0
291840,293.1974792480469,297.1499938964844,293.1499938964844,0.0672541707754135,-1686.3797607421875,304.1553955078125,0.7530809044837952,0.1182201579213142,0.1073044836521148,293.2243347167969,297.1499938964844,293.1499938964844,0.1324754357337951,-3019.59130859375,304.15838623046875,0.8974765539169312,0.2017462253570556,0.1920924037694931,293.197265625,297.1499938964844,293.1499938964844,0.1066481322050094,-1874.0792236328125,304.1557922363281,0.8467537760734558,0.1694362908601761,0.1192442253232002,293.20233154296875,297.1499938964844,293.1499938964844,0.1257139146327972,-2895.722412109375,304.15643310546875,0.8847214579582214,0.1935403198003769,0.1842401623725891,293.3643493652344,297.1499938964844,293.1499938964844,0.0047298455610871,-1757.6043701171875,297.5459289550781,0.5605634450912476,0.050000000745058,0.2284836024045944,291.1833801269531,291.1499938964844,270.9862670898437,270.4179077148437,283.7460021972656,293.3641967773437,291.18310546875,1.0,0.2064214646816253,0.9916768670082092,0.9916768670082092,1.0,1.0,-0.9977179169654846,0.4292754530906677,0.5684424638748169,0.1860308200120926,0.0,0.0,0.5110905766487122,26.65033721923828,25.0,-1.757106065750122,-7486.03564453125,101.59431457519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54425048828125,309.7492370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18059.2265625,18000.0,0.0,0.0,0.1683114320039749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4713513553142547,0.4713567793369293,-5.438294920168119e-06,0.0,0.0001708147028693,0.0,0.0,27.03938674926757,0.0,0.0,0.0,0.3601129949092865,4.0,0.0,1.0
291900,293.1972351074219,297.1499938964844,293.1499938964844,0.066808171570301,-1678.520263671875,304.1552429199219,0.7519146800041199,0.1176652684807777,0.1067961901426315,293.2240600585937,297.1499938964844,293.1499938964844,0.131753608584404,-3006.458251953125,304.1581726074219,0.8960931301116943,0.2008590251207351,0.191242903470993,293.1973876953125,297.1499938964844,293.1499938964844,0.1061623990535736,-1867.240234375,304.1556091308594,0.8457297086715698,0.1688110828399658,0.118799939751625,293.202392578125,297.1499938964844,293.1499938964844,0.1251714825630188,-2885.74755859375,304.15625,0.8836391568183899,0.1928652673959732,0.1835916340351104,293.365234375,297.1499938964844,293.1499938964844,0.0046978378668427,-1746.8614501953125,297.505859375,0.5605506300926208,0.050000000745058,0.2284840643405914,291.1822204589844,291.1499938964844,270.99530029296875,270.4235534667969,283.7530212402344,293.3651123046875,291.181884765625,1.0,0.2060299515724182,0.9916186928749084,0.9916186928749084,1.0,1.0,-0.9947772026062012,0.4278924763202667,0.5668846964836121,0.1855246424674987,0.0,0.0,0.5090660452842712,26.621755599975582,25.0,-2.617592096328736,-7454.71435546875,100.91583251953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5481872558594,309.7408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.23046875,18000.0,0.0,0.0,0.1674787104129791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4678651392459869,0.4678705632686615,-5.418193268269533e-06,0.0,0.0001699696003925,0.0,0.0,26.69849967956543,0.0,0.0,0.0,0.3589568138122558,4.0,0.0,1.0
291960,293.1969299316406,297.1499938964844,293.1499938964844,0.066377654671669,-1670.94873046875,304.1550598144531,0.7508065700531006,0.1171278804540634,0.1063051968812942,293.22369384765625,297.1499938964844,293.1499938964844,0.1310516148805618,-2993.67431640625,304.157958984375,0.8947628140449524,0.1999910920858383,0.1904137581586837,293.1974182128906,297.1499938964844,293.1499938964844,0.1056935936212539,-1860.635986328125,304.15545654296875,0.8447577357292175,0.168203666806221,0.1183694526553154,293.2023620605469,297.1499938964844,293.1499938964844,0.1246470212936401,-2876.097900390625,304.15606689453125,0.8826099038124084,0.1922079473733902,0.182962030172348,293.3659362792969,297.1499938964844,293.1499938964844,0.0046663042157888,-1736.254638671875,297.4660949707031,0.5605553984642029,0.050000000745058,0.2284839898347854,291.180908203125,291.1499938964844,271.0043334960937,270.4291076660156,283.7599792480469,293.3658447265625,291.1805419921875,1.0,0.2056457698345184,0.9915668964385986,0.9915668964385986,1.0,1.0,-0.9919202327728271,0.4265433251857757,0.5653769373893738,0.1850490868091583,0.0,0.0,0.5071412920951843,26.591527938842773,25.0,-3.20821213722229,-7424.41552734375,100.255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.551025390625,309.7321472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18053.0625,18000.0,0.0,0.0,0.1666508764028549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4645665287971496,0.4645719230175018,-5.399254860094516e-06,0.0,0.0001691294455667,0.0,0.0,26.37860679626465,0.0,0.0,0.0,0.3578652441501617,4.0,0.0,1.0
292020,293.1961669921875,297.1499938964844,293.1499938964844,0.0655532330274581,-1656.486328125,304.1547546386719,0.7487149238586426,0.1160974875092506,0.1053660064935684,293.2228088378906,297.1499938964844,293.1499938964844,0.1296928524971008,-2968.8857421875,304.1575927734375,0.8922065496444702,0.1983024477958679,0.1888040155172348,293.197265625,297.1499938964844,293.1499938964844,0.1047949790954589,-1847.9599609375,304.1551208496094,0.8429197072982788,0.1670327931642532,0.1175417825579643,293.2020874023437,297.1499938964844,293.1499938964844,0.1236380487680435,-2857.509033203125,304.1557312011719,0.8806552886962891,0.1909359246492386,0.1817469745874405,293.3667907714844,297.1499938964844,293.1499938964844,0.0046043335460126,-1715.32421875,297.3876037597656,0.5605910420417786,0.050000000745058,0.2284829914569854,291.1781616210937,291.1499938964844,271.0223083496094,270.4399719238281,283.7738037109375,293.36676025390625,291.1778259277344,1.0,0.2048996686935424,0.991463303565979,0.991463303565979,1.0,1.0,-0.986407995223999,0.4239232242107391,0.5624847412109375,0.184178739786148,0.0,0.0,0.5035690069198608,26.52991485595703,25.0,-3.677338838577272,-7366.40234375,98.98484802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5527038574219,309.71337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.08203125,18000.0,0.0,0.0,0.1650251299142837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584976434707641,0.4585030078887939,-5.364778644434409e-06,0.0,0.0001674795203143,0.0,0.0,25.79741859436035,0.0,0.0,0.0,0.3558655977249145,4.0,0.0,1.0
292080,293.1961669921875,297.1499938964844,293.1499938964844,0.0655532330274581,-1656.486328125,304.1547546386719,0.7487149238586426,0.1160974875092506,0.1053660064935684,293.2228088378906,297.1499938964844,293.1499938964844,0.1296928524971008,-2968.8857421875,304.1575927734375,0.8922065496444702,0.1983024477958679,0.1888040155172348,293.197265625,297.1499938964844,293.1499938964844,0.1047949790954589,-1847.9599609375,304.1551208496094,0.8429197072982788,0.1670327931642532,0.1175417825579643,293.2020874023437,297.1499938964844,293.1499938964844,0.1236380487680435,-2857.509033203125,304.1557312011719,0.8806552886962891,0.1909359246492386,0.1817469745874405,293.3667907714844,297.1499938964844,293.1499938964844,0.0046043335460126,-1715.32421875,297.3876037597656,0.5605910420417786,0.050000000745058,0.2284829914569854,291.1781616210937,291.1499938964844,271.0223083496094,270.4399719238281,283.7738037109375,293.36676025390625,291.1778259277344,1.0,0.2048996686935424,0.991463303565979,0.991463303565979,1.0,1.0,-0.986407995223999,0.4239232242107391,0.5624847412109375,0.184178739786148,0.0,0.0,0.5035690069198608,26.52991485595703,25.0,-3.677338838577272,-7366.40234375,98.98484802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5527038574219,309.71337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.08203125,18000.0,0.0,0.0,0.1650251299142837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584976434707641,0.4585030078887939,-5.364778644434409e-06,0.0,0.0001674795203143,0.0,0.0,25.79741859436035,0.0,0.0,0.0,0.3558655977249145,4.0,0.0,1.0
292140,293.1952209472656,297.1499938964844,293.1499938964844,0.0647678151726722,-1642.7476806640625,304.15447998046875,0.7467426657676697,0.1151172295212745,0.1044745668768882,293.2217712402344,297.1499938964844,293.1499938964844,0.1283805221319198,-2944.87939453125,304.1572570800781,0.8897389769554138,0.1966660767793655,0.1872468739748001,293.1968994140625,297.1499938964844,293.1499938964844,0.1039363667368888,-1835.82177734375,304.15484619140625,0.8411751985549927,0.1659101843833923,0.1167501732707023,293.2016296386719,297.1499938964844,293.1499938964844,0.1226687729358673,-2839.611572265625,304.1554260253906,0.8787878751754761,0.1897098571062088,0.1805786043405532,293.3671569824219,297.1499938964844,293.1499938964844,0.0045434483326971,-1694.631591796875,297.3102722167969,0.5606380701065063,0.050000000745058,0.228481650352478,291.1756591796875,291.1499938964844,271.0402526855469,270.45050048828125,283.78765869140625,293.3671264648437,291.1753234863281,1.0,0.2041829526424408,0.9913597106933594,0.9913597106933594,1.0,1.0,-0.9811151027679444,0.4213850796222687,0.5597299933433533,0.1834046691656112,0.0,0.0,0.5003237128257751,26.470094680786133,25.0,-3.484397649765014,-7311.1884765625,97.77423858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5486755371094,309.6922912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18042.01953125,18000.0,0.0,0.0,0.1634612828493118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4530568718910217,0.4530622065067291,-5.334379693522351e-06,0.0,0.0001658924156799,0.0,0.0,25.28482818603516,0.0,0.0,0.0,0.35408416390419,4.0,0.0,1.0
292200,293.1952209472656,297.1499938964844,293.1499938964844,0.0647678151726722,-1642.7476806640625,304.15447998046875,0.7467426657676697,0.1151172295212745,0.1044745668768882,293.2217712402344,297.1499938964844,293.1499938964844,0.1283805221319198,-2944.87939453125,304.1572570800781,0.8897389769554138,0.1966660767793655,0.1872468739748001,293.1968994140625,297.1499938964844,293.1499938964844,0.1039363667368888,-1835.82177734375,304.15484619140625,0.8411751985549927,0.1659101843833923,0.1167501732707023,293.2016296386719,297.1499938964844,293.1499938964844,0.1226687729358673,-2839.611572265625,304.1554260253906,0.8787878751754761,0.1897098571062088,0.1805786043405532,293.3671569824219,297.1499938964844,293.1499938964844,0.0045434483326971,-1694.631591796875,297.3102722167969,0.5606380701065063,0.050000000745058,0.228481650352478,291.1756591796875,291.1499938964844,271.0402526855469,270.45050048828125,283.78765869140625,293.3671264648437,291.1753234863281,1.0,0.2041829526424408,0.9913597106933594,0.9913597106933594,1.0,1.0,-0.9811151027679444,0.4213850796222687,0.5597299933433533,0.1834046691656112,0.0,0.0,0.5003237128257751,26.470094680786133,25.0,-3.484397649765014,-7311.1884765625,97.77423858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5486755371094,309.6922912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18042.01953125,18000.0,0.0,0.0,0.1634612828493118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4530568718910217,0.4530622065067291,-5.334379693522351e-06,0.0,0.0001658924156799,0.0,0.0,25.28482818603516,0.0,0.0,0.0,0.35408416390419,4.0,0.0,1.0
292260,293.1942138671875,297.1499938964844,293.1499938964844,0.0640123412013053,-1629.5660400390625,304.1542358398437,0.7448526620864868,0.1141778975725174,0.1036217287182807,293.2206726074219,297.1499938964844,293.1499938964844,0.1271033883094787,-2921.450927734375,304.1569519042969,0.8873240351676941,0.1950723975896835,0.185731902718544,293.1963806152344,297.1499938964844,293.1499938964844,0.1031073555350303,-1824.0738525390625,304.1546325683594,0.8394882678985596,0.1648259162902832,0.1159868165850639,293.2010498046875,297.1499938964844,293.1499938964844,0.1217282488942146,-2822.2021484375,304.1551818847656,0.8769708871841431,0.1885202080011367,0.1794465184211731,293.3671569824219,297.1499938964844,293.1499938964844,0.0044834744185209,-1674.113525390625,297.23394775390625,0.5606812238693237,0.050000000745058,0.2284804135560989,291.17352294921875,291.1499938964844,271.05810546875,270.4607238769531,283.8016357421875,293.3671875,291.1732482910156,1.0,0.203493595123291,0.9912590384483336,0.9912590384483336,1.0,1.0,-0.9759967923164368,0.4189088344573974,0.5570879578590393,0.1827159821987152,0.0,0.0,0.4973363280296325,26.41403579711914,25.0,-2.968463182449341,-7258.04296875,96.61644744873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53924560546875,309.6686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18037.9765625,18000.0,0.0,0.0,0.1619788408279419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.448119968175888,0.448125272989273,-5.307281753630377e-06,0.0,0.0001643879368202,0.0,0.0,24.826805114746094,0.0,0.0,0.0,0.3524779677391052,4.0,0.0,1.0
292320,293.1942138671875,297.1499938964844,293.1499938964844,0.0640123412013053,-1629.5660400390625,304.1542358398437,0.7448526620864868,0.1141778975725174,0.1036217287182807,293.2206726074219,297.1499938964844,293.1499938964844,0.1271033883094787,-2921.450927734375,304.1569519042969,0.8873240351676941,0.1950723975896835,0.185731902718544,293.1963806152344,297.1499938964844,293.1499938964844,0.1031073555350303,-1824.0738525390625,304.1546325683594,0.8394882678985596,0.1648259162902832,0.1159868165850639,293.2010498046875,297.1499938964844,293.1499938964844,0.1217282488942146,-2822.2021484375,304.1551818847656,0.8769708871841431,0.1885202080011367,0.1794465184211731,293.3671569824219,297.1499938964844,293.1499938964844,0.0044834744185209,-1674.113525390625,297.23394775390625,0.5606812238693237,0.050000000745058,0.2284804135560989,291.17352294921875,291.1499938964844,271.05810546875,270.4607238769531,283.8016357421875,293.3671875,291.1732482910156,1.0,0.203493595123291,0.9912590384483336,0.9912590384483336,1.0,1.0,-0.9759967923164368,0.4189088344573974,0.5570879578590393,0.1827159821987152,0.0,0.0,0.4973363280296325,26.41403579711914,25.0,-2.968463182449341,-7258.04296875,96.61644744873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53924560546875,309.6686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18037.9765625,18000.0,0.0,0.0,0.1619788408279419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.448119968175888,0.448125272989273,-5.307281753630377e-06,0.0,0.0001643879368202,0.0,0.0,24.826805114746094,0.0,0.0,0.0,0.3524779677391052,4.0,0.0,1.0
292380,293.1931457519531,297.1499938964844,293.1499938964844,0.06328134983778,-1616.84228515625,304.154052734375,0.7430247664451599,0.1132733598351478,0.1028014495968818,293.2195129394531,297.1499938964844,293.1499938964844,0.1258555054664611,-2898.494873046875,304.1567077636719,0.8849452137947083,0.1935156285762787,0.1842530369758606,293.19580078125,297.1499938964844,293.1499938964844,0.102301999926567,-1812.6331787109373,304.1544189453125,0.8378405570983887,0.163773626089096,0.1152468174695968,293.20037841796875,297.1499938964844,293.1499938964844,0.1208107247948646,-2805.17724609375,304.1549987792969,0.8751871585845947,0.1873612850904464,0.1783446818590164,293.366943359375,297.1499938964844,293.1499938964844,0.004424225538969,-1653.7110595703125,297.15850830078125,0.5607145428657532,0.050000000745058,0.2284794747829437,291.1718444824219,291.1499938964844,271.0758972167969,270.470703125,283.8157958984375,293.3669738769531,291.171630859375,1.0,0.2028294205665588,0.9911584258079528,0.9911584258079528,1.0,1.0,-0.9710255861282348,0.416482537984848,0.5545430779457092,0.1821046769618988,0.0,0.0,0.4945433437824249,26.362361907958984,25.0,-2.355957269668579,-7206.4541015625,95.50576782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52520751953125,309.6426086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18034.87109375,18000.0,0.0,0.0,0.160589650273323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4435704946517944,0.4435757994651794,-5.282755410007667e-06,0.0,0.0001629780890652,0.0,0.0,24.4107723236084,0.0,0.0,0.0,0.3510069251060486,4.0,0.0,1.0
292440,293.1931457519531,297.1499938964844,293.1499938964844,0.06328134983778,-1616.84228515625,304.154052734375,0.7430247664451599,0.1132733598351478,0.1028014495968818,293.2195129394531,297.1499938964844,293.1499938964844,0.1258555054664611,-2898.494873046875,304.1567077636719,0.8849452137947083,0.1935156285762787,0.1842530369758606,293.19580078125,297.1499938964844,293.1499938964844,0.102301999926567,-1812.6331787109373,304.1544189453125,0.8378405570983887,0.163773626089096,0.1152468174695968,293.20037841796875,297.1499938964844,293.1499938964844,0.1208107247948646,-2805.17724609375,304.1549987792969,0.8751871585845947,0.1873612850904464,0.1783446818590164,293.366943359375,297.1499938964844,293.1499938964844,0.004424225538969,-1653.7110595703125,297.15850830078125,0.5607145428657532,0.050000000745058,0.2284794747829437,291.1718444824219,291.1499938964844,271.0758972167969,270.470703125,283.8157958984375,293.3669738769531,291.171630859375,1.0,0.2028294205665588,0.9911584258079528,0.9911584258079528,1.0,1.0,-0.9710255861282348,0.416482537984848,0.5545430779457092,0.1821046769618988,0.0,0.0,0.4945433437824249,26.362361907958984,25.0,-2.355957269668579,-7206.4541015625,95.50576782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52520751953125,309.6426086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18034.87109375,18000.0,0.0,0.0,0.160589650273323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4435704946517944,0.4435757994651794,-5.282755410007667e-06,0.0,0.0001629780890652,0.0,0.0,24.4107723236084,0.0,0.0,0.0,0.3510069251060486,4.0,0.0,1.0
292500,293.1925964355469,297.1499938964844,293.1499938964844,0.0629240050911903,-1610.6331787109375,304.1539611816406,0.74213045835495,0.1128328964114189,0.102402277290821,293.21893310546875,297.1499938964844,293.1499938964844,0.1252415180206298,-2887.1767578125,304.1566162109375,0.8837669491767883,0.1927499771118164,0.1835259646177292,293.1954650878906,297.1499938964844,293.1499938964844,0.1019071042537689,-1807.0135498046875,304.1543273925781,0.8370282649993896,0.1632582247257232,0.1148845851421356,293.20001220703125,297.1499938964844,293.1499938964844,0.1203596070408821,-2796.791748046875,304.1549072265625,0.8743051290512085,0.1867922693490982,0.177803948521614,293.36676025390625,297.1499938964844,293.1499938964844,0.0043948637321591,-1643.55224609375,297.1210632324219,0.5607267618179321,0.050000000745058,0.2284791469573974,291.171142578125,291.1499938964844,271.0847473144531,270.4755859375,283.82293701171875,293.3667907714844,291.1709899902344,1.0,0.2025062292814254,0.9911081194877625,0.9911081194877625,1.0,1.0,-0.9685897827148438,0.4152858853340149,0.5533038377761841,0.1818260550498962,0.0,0.0,0.4932031333446502,26.33820533752441,25.0,-2.053189277648926,-7181.14208984375,94.96676635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5168151855469,309.62890625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.634765625,18000.0,0.0,0.0,0.1599321663379669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4414106905460357,0.4414159655570984,-5.271267582429573e-06,0.0,0.0001623108109924,0.0,0.0,24.21529960632324,0.0,0.0,0.0,0.3503117263317108,4.0,0.0,1.0
292560,293.19207763671875,297.1499938964844,293.1499938964844,0.0625719353556633,-1604.52294921875,304.1539001464844,0.7412485480308533,0.1124000251293182,0.1020101904869079,293.2183532714844,297.1499938964844,293.1499938964844,0.1246340721845626,-2875.96435546875,304.1565246582031,0.8825957179069519,0.1919926702976226,0.1828070133924484,293.19512939453125,297.1499938964844,293.1499938964844,0.1015172079205513,-1801.45849609375,304.1542663574219,0.8362229466438293,0.1627496778964996,0.1145273447036743,293.1996765136719,297.1499938964844,293.1499938964844,0.1199134662747383,-2788.48876953125,304.1548156738281,0.8734291195869446,0.1862300038337707,0.1772698312997818,293.3665466308594,297.1499938964844,293.1499938964844,0.0043656639754772,-1633.418701171875,297.08380126953125,0.5607357621192932,0.050000000745058,0.2284789234399795,291.17059326171875,291.1499938964844,271.09356689453125,270.4804077148437,283.8301696777344,293.3665771484375,291.1704406738281,1.0,0.2021888941526413,0.991066575050354,0.991066575050354,1.0,1.0,-0.9661863446235656,0.4141002297401428,0.5520861148834229,0.181565061211586,0.0,0.0,0.4918931126594543,26.3151912689209,25.0,-1.7665562629699707,-7156.12646484375,94.43838500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5076904296875,309.61480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.6015625,18000.0,0.0,0.0,0.1593009382486343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4393143057823181,0.4393195509910583,-5.260217676550383e-06,0.0,0.0001616701920283,0.0,0.0,24.026824951171875,0.0,0.0,0.0,0.349638819694519,4.0,0.0,1.0
292620,293.19097900390625,297.1499938964844,293.1499938964844,0.0618808940052986,-1592.55078125,304.1537475585937,0.739514946937561,0.1115535125136375,0.1012437269091606,293.2171936035156,297.1499938964844,293.1499938964844,0.1234359517693519,-2853.80712890625,304.1563415527344,0.8802708387374878,0.1904993057250976,0.1813895851373672,293.1944274902344,297.1499938964844,293.1499938964844,0.1007499769330024,-1790.5093994140625,304.15411376953125,0.8346289396286011,0.1617499440908432,0.1138252913951873,293.19891357421875,297.1499938964844,293.1499938964844,0.1190337836742401,-2772.091796875,304.1546936035156,0.8716920614242554,0.1851226836442947,0.1762182116508484,293.3660583496094,297.1499938964844,293.1499938964844,0.0043075699359178,-1613.1697998046875,297.009765625,0.5607456564903259,0.050000000745058,0.2284786999225616,291.169677734375,291.1499938964844,271.1111755371094,270.4898681640625,283.8447570800781,293.3660888671875,291.1695861816406,1.0,0.2015690505504608,0.9909834265708924,0.9909834265708924,1.0,1.0,-0.9614600539207458,0.4117547571659088,0.5497053265571594,0.1810890585184097,0.0,0.0,0.4893336594104767,26.2720947265625,25.0,-1.2403582334518433,-7106.82373046875,93.40898895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4880676269531,309.5859680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18030.931640625,18000.0,0.0,0.0,0.1581070572137832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4352574050426483,0.4352626502513885,-5.239085112407338e-06,0.0,0.0001604585704626,0.0,0.0,23.665470123291016,0.0,0.0,0.0,0.3483421802520752,4.0,0.0,1.0
292680,293.19097900390625,297.1499938964844,293.1499938964844,0.0618808940052986,-1592.55078125,304.1537475585937,0.739514946937561,0.1115535125136375,0.1012437269091606,293.2171936035156,297.1499938964844,293.1499938964844,0.1234359517693519,-2853.80712890625,304.1563415527344,0.8802708387374878,0.1904993057250976,0.1813895851373672,293.1944274902344,297.1499938964844,293.1499938964844,0.1007499769330024,-1790.5093994140625,304.15411376953125,0.8346289396286011,0.1617499440908432,0.1138252913951873,293.19891357421875,297.1499938964844,293.1499938964844,0.1190337836742401,-2772.091796875,304.1546936035156,0.8716920614242554,0.1851226836442947,0.1762182116508484,293.3660583496094,297.1499938964844,293.1499938964844,0.0043075699359178,-1613.1697998046875,297.009765625,0.5607456564903259,0.050000000745058,0.2284786999225616,291.169677734375,291.1499938964844,271.1111755371094,270.4898681640625,283.8447570800781,293.3660888671875,291.1695861816406,1.0,0.2015690505504608,0.9909834265708924,0.9909834265708924,1.0,1.0,-0.9614600539207458,0.4117547571659088,0.5497053265571594,0.1810890585184097,0.0,0.0,0.4893336594104767,26.2720947265625,25.0,-1.2403582334518433,-7106.82373046875,93.40898895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4880676269531,309.5859680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18030.931640625,18000.0,0.0,0.0,0.1581070572137832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4352574050426483,0.4352626502513885,-5.239085112407338e-06,0.0,0.0001604585704626,0.0,0.0,23.665470123291016,0.0,0.0,0.0,0.3483421802520752,4.0,0.0,1.0
292740,293.1899108886719,297.1499938964844,293.1499938964844,0.0612064339220523,-1580.8935546875,304.15362548828125,0.7378199100494385,0.1107313781976699,0.1004997119307518,293.2160339355469,297.1499938964844,293.1499938964844,0.122259497642517,-2831.996337890625,304.1561889648437,0.8779699802398682,0.1890332698822021,0.1799984574317932,293.1936950683594,297.1499938964844,293.1499938964844,0.0999987125396728,-1779.765625,304.15399169921875,0.8330563306808472,0.1607722342014312,0.1131389737129211,293.1981506347656,297.1499938964844,293.1499938964844,0.1181703135371208,-2755.963134765625,304.1545715332031,0.8699752688407898,0.184037372469902,0.175187811255455,293.365478515625,297.1499938964844,293.1499938964844,0.0042500109411776,-1592.99609375,296.936279296875,0.5607455968856812,0.050000000745058,0.2284787893295288,291.16912841796875,291.1499938964844,271.1286926269531,270.4991149902344,283.8595886230469,293.3655090332031,291.1690673828125,1.0,0.2009680718183517,0.9909002780914308,0.9909002780914308,1.0,1.0,-0.9568371772766112,0.4094428122043609,0.547394335269928,0.1806709170341491,0.0,0.0,0.4868250787258148,26.23262405395508,25.0,-0.7750902771949768,-7058.42822265625,92.4142074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4676513671875,309.55682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.810546875,18000.0,0.0,0.0,0.1570005714893341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4313319027423858,0.4313371181488037,-5.218969363340875e-06,0.0,0.0001593356137163,0.0,0.0,23.32008552551269,0.0,0.0,0.0,0.3470940291881561,4.0,0.0,1.0
292800,293.1899108886719,297.1499938964844,293.1499938964844,0.0612064339220523,-1580.8935546875,304.15362548828125,0.7378199100494385,0.1107313781976699,0.1004997119307518,293.2160339355469,297.1499938964844,293.1499938964844,0.122259497642517,-2831.996337890625,304.1561889648437,0.8779699802398682,0.1890332698822021,0.1799984574317932,293.1936950683594,297.1499938964844,293.1499938964844,0.0999987125396728,-1779.765625,304.15399169921875,0.8330563306808472,0.1607722342014312,0.1131389737129211,293.1981506347656,297.1499938964844,293.1499938964844,0.1181703135371208,-2755.963134765625,304.1545715332031,0.8699752688407898,0.184037372469902,0.175187811255455,293.365478515625,297.1499938964844,293.1499938964844,0.0042500109411776,-1592.99609375,296.936279296875,0.5607455968856812,0.050000000745058,0.2284787893295288,291.16912841796875,291.1499938964844,271.1286926269531,270.4991149902344,283.8595886230469,293.3655090332031,291.1690673828125,1.0,0.2009680718183517,0.9909002780914308,0.9909002780914308,1.0,1.0,-0.9568371772766112,0.4094428122043609,0.547394335269928,0.1806709170341491,0.0,0.0,0.4868250787258148,26.23262405395508,25.0,-0.7750902771949768,-7058.42822265625,92.4142074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4676513671875,309.55682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.810546875,18000.0,0.0,0.0,0.1570005714893341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4313319027423858,0.4313371181488037,-5.218969363340875e-06,0.0,0.0001593356137163,0.0,0.0,23.32008552551269,0.0,0.0,0.0,0.3470940291881561,4.0,0.0,1.0
292860,293.1888732910156,297.1499938964844,293.1499938964844,0.0605476275086402,-1569.533935546875,304.15350341796875,0.7361605763435364,0.109932079911232,0.0997766628861427,293.2148742675781,297.1499938964844,293.1499938964844,0.1211038008332252,-2810.518798828125,304.15606689453125,0.8756930828094482,0.1875930428504943,0.1786321550607681,293.1929626464844,297.1499938964844,293.1499938964844,0.0992625877261161,-1769.21728515625,304.1539001464844,0.8315035104751587,0.159815177321434,0.112467385828495,293.1973876953125,297.1499938964844,293.1499938964844,0.1173224002122879,-2740.093505859375,304.1544494628906,0.8682785034179688,0.1829728782176971,0.1741774678230285,293.36480712890625,297.1499938964844,293.1499938964844,0.0041929450817406,-1572.890625,296.8633117675781,0.5607367157936096,0.050000000745058,0.2284791618585586,291.1688232421875,291.1499938964844,271.1460876464844,270.5081481933594,283.8746032714844,293.3648681640625,291.1687927246094,1.0,0.2003845870494842,0.9908260107040404,0.9908260107040404,1.0,1.0,-0.9523113369941713,0.4071635603904724,0.5451477766036987,0.1803042888641357,0.0,0.0,0.484334260225296,26.196434020996094,25.0,-0.3804249763488769,-7010.86474609375,91.45162200927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4475402832031,309.528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.146484375,18000.0,0.0,0.0,0.1559719741344452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4274807870388031,0.4274859726428985,-5.199544375500409e-06,0.0,0.0001582917320774,0.0,0.0,22.98524475097656,0.0,0.0,0.0,0.3458757698535919,4.0,0.0,1.0
292920,293.1888732910156,297.1499938964844,293.1499938964844,0.0605476275086402,-1569.533935546875,304.15350341796875,0.7361605763435364,0.109932079911232,0.0997766628861427,293.2148742675781,297.1499938964844,293.1499938964844,0.1211038008332252,-2810.518798828125,304.15606689453125,0.8756930828094482,0.1875930428504943,0.1786321550607681,293.1929626464844,297.1499938964844,293.1499938964844,0.0992625877261161,-1769.21728515625,304.1539001464844,0.8315035104751587,0.159815177321434,0.112467385828495,293.1973876953125,297.1499938964844,293.1499938964844,0.1173224002122879,-2740.093505859375,304.1544494628906,0.8682785034179688,0.1829728782176971,0.1741774678230285,293.36480712890625,297.1499938964844,293.1499938964844,0.0041929450817406,-1572.890625,296.8633117675781,0.5607367157936096,0.050000000745058,0.2284791618585586,291.1688232421875,291.1499938964844,271.1460876464844,270.5081481933594,283.8746032714844,293.3648681640625,291.1687927246094,1.0,0.2003845870494842,0.9908260107040404,0.9908260107040404,1.0,1.0,-0.9523113369941713,0.4071635603904724,0.5451477766036987,0.1803042888641357,0.0,0.0,0.484334260225296,26.196434020996094,25.0,-0.3804249763488769,-7010.86474609375,91.45162200927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4475402832031,309.528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.146484375,18000.0,0.0,0.0,0.1559719741344452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4274807870388031,0.4274859726428985,-5.199544375500409e-06,0.0,0.0001582917320774,0.0,0.0,22.98524475097656,0.0,0.0,0.0,0.3458757698535919,4.0,0.0,1.0
292980,293.1878662109375,297.1499938964844,293.1499938964844,0.0599041506648063,-1558.46484375,304.1534118652344,0.7345354557037354,0.1091547980904579,0.0990738049149513,293.2137451171875,297.1499938964844,293.1499938964844,0.1199685484170913,-2789.37158203125,304.15594482421875,0.8734408617019653,0.1861778348684311,0.1772899180650711,293.19219970703125,297.1499938964844,293.1499938964844,0.0985412821173667,-1758.86279296875,304.15380859375,0.8299699425697327,0.1588781625032425,0.1118100583553314,293.1966247558594,297.1499938964844,293.1499938964844,0.1164899468421936,-2724.483642578125,304.15435791015625,0.8666022419929504,0.1819286793470382,0.1731866300106048,293.3641357421875,297.1499938964844,293.1499938964844,0.0041364165954291,-1552.87646484375,296.7908630371094,0.5607196092605591,0.050000000745058,0.2284797728061676,291.1687927246094,291.1499938964844,271.16339111328125,270.5170288085937,283.8897705078125,293.3641662597656,291.1687927246094,1.0,0.199817806482315,0.9907517433166504,0.9907517433166504,1.0,1.0,-0.9478794932365416,0.4049173891544342,0.5429620742797852,0.1799829453229904,0.0,0.0,0.4818346202373504,26.163244247436523,25.0,-0.0598869770765304,-6964.09716796875,90.51960754394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4287109375,309.5002746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.853515625,18000.0,0.0,0.0,0.1550109088420868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4236592352390289,0.4236644208431244,-5.180557764106197e-06,0.0,0.0001573163754073,0.0,0.0,22.65678977966309,0.0,0.0,0.0,0.3446727097034454,4.0,0.0,1.0
293040,293.1878662109375,297.1499938964844,293.1499938964844,0.0599041506648063,-1558.46484375,304.1534118652344,0.7345354557037354,0.1091547980904579,0.0990738049149513,293.2137451171875,297.1499938964844,293.1499938964844,0.1199685484170913,-2789.37158203125,304.15594482421875,0.8734408617019653,0.1861778348684311,0.1772899180650711,293.19219970703125,297.1499938964844,293.1499938964844,0.0985412821173667,-1758.86279296875,304.15380859375,0.8299699425697327,0.1588781625032425,0.1118100583553314,293.1966247558594,297.1499938964844,293.1499938964844,0.1164899468421936,-2724.483642578125,304.15435791015625,0.8666022419929504,0.1819286793470382,0.1731866300106048,293.3641357421875,297.1499938964844,293.1499938964844,0.0041364165954291,-1552.87646484375,296.7908630371094,0.5607196092605591,0.050000000745058,0.2284797728061676,291.1687927246094,291.1499938964844,271.16339111328125,270.5170288085937,283.8897705078125,293.3641662597656,291.1687927246094,1.0,0.199817806482315,0.9907517433166504,0.9907517433166504,1.0,1.0,-0.9478794932365416,0.4049173891544342,0.5429620742797852,0.1799829453229904,0.0,0.0,0.4818346202373504,26.163244247436523,25.0,-0.0598869770765304,-6964.09716796875,90.51960754394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4287109375,309.5002746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.853515625,18000.0,0.0,0.0,0.1550109088420868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4236592352390289,0.4236644208431244,-5.180557764106197e-06,0.0,0.0001573163754073,0.0,0.0,22.65678977966309,0.0,0.0,0.0,0.3446727097034454,4.0,0.0,1.0
293100,293.1873474121094,297.1499938964844,293.1499938964844,0.0595875084400177,-1553.0277099609375,304.15338134765625,0.7337340712547302,0.1087734848260879,0.0987290516495704,293.21319580078125,297.1499938964844,293.1499938964844,0.1194078922271728,-2778.910400390625,304.1558837890625,0.8723233342170715,0.1854785829782486,0.1766268014907837,293.1918334960937,297.1499938964844,293.1499938964844,0.0981856361031532,-1753.7513427734375,304.1537475585937,0.8292093873023987,0.1584163457155227,0.1114861220121383,293.1962585449219,297.1499938964844,293.1499938964844,0.1160790175199508,-2716.767578125,304.1543273925781,0.8657713532447815,0.1814133822917938,0.1726977080106735,293.36376953125,297.1499938964844,293.1499938964844,0.0041083013638854,-1542.887451171875,296.7547912597656,0.5607085227966309,0.050000000745058,0.2284801602363586,291.1688232421875,291.1499938964844,271.1719970703125,270.5214233398437,283.8973999023437,293.36383056640625,291.1688232421875,1.0,0.1995398849248886,0.9907146096229552,0.9907146096229552,1.0,1.0,-0.9456946849822998,0.4038055837154388,0.5418891310691833,0.1798364818096161,0.0,0.0,0.4805746972560882,26.14759826660156,25.0,0.076200932264328,-6940.97900390625,90.06382751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41998291015625,309.48687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.80078125,18000.0,0.0,0.0,0.1545496881008148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4217476546764374,0.4217528104782104,-5.171158591110725e-06,0.0,0.0001568482985021,0.0,0.0,22.49386978149414,0.0,0.0,0.0,0.3440729677677154,4.0,0.0,1.0
293160,293.1868591308594,297.1499938964844,293.1499938964844,0.0592746809124946,-1547.6624755859375,304.1533203125,0.7329408526420593,0.1083974540233612,0.0983891710639,293.212646484375,297.1499938964844,293.1499938964844,0.1188523545861244,-2768.53271484375,304.15582275390625,0.871212363243103,0.1847853809595108,0.1759694963693618,293.19146728515625,297.1499938964844,293.1499938964844,0.0978336855769157,-1748.689208984375,304.1537170410156,0.8284536004066467,0.1579593867063522,0.111165665090084,293.19586181640625,297.1499938964844,293.1499938964844,0.1156720221042633,-2709.118408203125,304.1542663574219,0.8649458885192871,0.1809030175209045,0.1722135543823242,293.3634033203125,297.1499938964844,293.1499938964844,0.0040803044103085,-1532.91845703125,296.7188415527344,0.5606957077980042,0.050000000745058,0.2284805923700332,291.1689147949219,291.1499938964844,271.1806030273437,270.5257568359375,283.9050598144531,293.36346435546875,291.1689453125,1.0,0.1992659121751785,0.990687131881714,0.990687131881714,1.0,1.0,-0.9435328841209412,0.4027028977870941,0.5408300161361694,0.1796990633010864,0.0,0.0,0.4793038666248321,26.13260269165039,25.0,0.1918412894010543,-6918.05224609375,89.615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41192626953125,309.4739074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.830078125,18000.0,0.0,0.0,0.1541003435850143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4198293387889862,0.4198345243930816,-5.161796252650674e-06,0.0,0.0001563922560308,0.0,0.0,22.33130645751953,0.0,0.0,0.0,0.3434723615646362,4.0,0.0,1.0
293220,293.1859130859375,297.1499938964844,293.1499938964844,0.0586591027677059,-1537.1236572265625,304.1532592773437,0.7313748002052307,0.1076593548059463,0.0977221429347992,293.21160888671875,297.1499938964844,293.1499938964844,0.1177549883723259,-2748.0009765625,304.1557006835937,0.869007408618927,0.1834148466587066,0.1746701449155807,293.19073486328125,297.1499938964844,293.1499938964844,0.0971396937966346,-1738.6978759765625,304.15362548828125,0.8269534707069397,0.1570583581924438,0.1105338409543037,293.1950988769531,297.1499938964844,293.1499938964844,0.1148686707019805,-2694.001220703125,304.1541748046875,0.8633092045783997,0.1798954308032989,0.171257808804512,293.3626403808594,297.1499938964844,293.1499938964844,0.0040246727876365,-1513.0474853515625,296.6472473144531,0.5606651902198792,0.050000000745058,0.2284816205501556,291.169189453125,291.1499938964844,271.1976623535156,270.5343322753906,283.92041015625,293.3627014160156,291.1692199707031,1.0,0.1987281739711761,0.9906321167945862,0.9906321167945862,1.0,1.0,-0.9392685890197754,0.4005212485790252,0.5387473702430725,0.1794452965259552,0.0,0.0,0.4767270088195801,26.10429000854492,25.0,0.3663024604320526,-6872.6982421875,88.73712921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3978271484375,309.4493103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18028.962890625,18000.0,0.0,0.0,0.1532264053821563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4159652292728424,0.4159703552722931,-5.1431111387501005e-06,0.0,0.0001555053167976,0.0,0.0,22.00651359558105,0.0,0.0,0.0,0.3422666490077972,4.0,0.0,1.0
293280,293.1859130859375,297.1499938964844,293.1499938964844,0.0586591027677059,-1537.1236572265625,304.1532592773437,0.7313748002052307,0.1076593548059463,0.0977221429347992,293.21160888671875,297.1499938964844,293.1499938964844,0.1177549883723259,-2748.0009765625,304.1557006835937,0.869007408618927,0.1834148466587066,0.1746701449155807,293.19073486328125,297.1499938964844,293.1499938964844,0.0971396937966346,-1738.6978759765625,304.15362548828125,0.8269534707069397,0.1570583581924438,0.1105338409543037,293.1950988769531,297.1499938964844,293.1499938964844,0.1148686707019805,-2694.001220703125,304.1541748046875,0.8633092045783997,0.1798954308032989,0.171257808804512,293.3626403808594,297.1499938964844,293.1499938964844,0.0040246727876365,-1513.0474853515625,296.6472473144531,0.5606651902198792,0.050000000745058,0.2284816205501556,291.169189453125,291.1499938964844,271.1976623535156,270.5343322753906,283.92041015625,293.3627014160156,291.1692199707031,1.0,0.1987281739711761,0.9906321167945862,0.9906321167945862,1.0,1.0,-0.9392685890197754,0.4005212485790252,0.5387473702430725,0.1794452965259552,0.0,0.0,0.4767270088195801,26.10429000854492,25.0,0.3663024604320526,-6872.6982421875,88.73712921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3978271484375,309.4493103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18028.962890625,18000.0,0.0,0.0,0.1532264053821563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4159652292728424,0.4159703552722931,-5.1431111387501005e-06,0.0,0.0001555053167976,0.0,0.0,22.00651359558105,0.0,0.0,0.0,0.3422666490077972,4.0,0.0,1.0
293340,293.1849670410156,297.1499938964844,293.1499938964844,0.0580558627843856,-1526.82080078125,304.1531677246094,0.7298330068588257,0.1069381982088089,0.0970705673098564,293.2105712890625,297.1499938964844,293.1499938964844,0.1166747733950614,-2727.7470703125,304.1556091308594,0.8668240904808044,0.1820635497570037,0.1733892112970352,293.19000244140625,297.1499938964844,293.1499938964844,0.0964580625295639,-1728.8736572265625,304.153564453125,0.825467050075531,0.1561730504035949,0.1099131554365158,293.1943664550781,297.1499938964844,293.1499938964844,0.1140787526965141,-2679.11279296875,304.15411376953125,0.8616909980773926,0.1789038628339767,0.1703173965215683,293.3618469238281,297.1499938964844,293.1499938964844,0.0039694728329777,-1493.253173828125,296.57598876953125,0.5606294274330139,0.050000000745058,0.2284828126430511,291.1695251464844,291.1499938964844,271.214599609375,270.5428161621094,283.93572998046875,293.3619079589844,291.1695556640625,1.0,0.1982027292251587,0.9905771613121032,0.9905771613121032,1.0,1.0,-0.9350770711898804,0.3983705341815948,0.5367065072059631,0.1792128086090088,0.0,0.0,0.4741013050079345,26.07784652709961,25.0,0.4727008044719696,-6827.96728515625,87.88226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38641357421875,309.4264831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18029.16015625,18000.0,0.0,0.0,0.1523738652467727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4120604395866394,0.4120655655860901,-5.124456038174685e-06,0.0,0.0001546400890219,0.0,0.0,21.681856155395508,0.0,0.0,0.0,0.3410529792308807,4.0,0.0,1.0
