time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.1849670410156,297.1499938964844,293.1499938964844,0.0580558627843856,-1526.82080078125,304.1531677246094,0.7298330068588257,0.1069381982088089,0.0970705673098564,293.2105712890625,297.1499938964844,293.1499938964844,0.1166747733950614,-2727.7470703125,304.1556091308594,0.8668240904808044,0.1820635497570037,0.1733892112970352,293.19000244140625,297.1499938964844,293.1499938964844,0.0964580625295639,-1728.8736572265625,304.153564453125,0.825467050075531,0.1561730504035949,0.1099131554365158,293.1943664550781,297.1499938964844,293.1499938964844,0.1140787526965141,-2679.11279296875,304.15411376953125,0.8616909980773926,0.1789038628339767,0.1703173965215683,293.3618469238281,297.1499938964844,293.1499938964844,0.0039694728329777,-1493.253173828125,296.57598876953125,0.5606294274330139,0.050000000745058,0.2284828126430511,291.1695251464844,291.1499938964844,271.214599609375,270.5428161621094,283.93572998046875,293.3619079589844,291.1695556640625,1.0,0.1982027292251587,0.9905771613121032,0.9905771613121032,1.0,1.0,-0.9350770711898804,0.3983705341815948,0.5367065072059631,0.1792128086090088,0.0,0.0,0.4741013050079345,26.07784652709961,25.0,0.4727008044719696,-6827.96728515625,87.88226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38641357421875,309.4264831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18029.16015625,18000.0,0.0,0.0,0.1523738652467727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4120604395866394,0.4120655655860901,-5.124456038174685e-06,0.0,0.0001546400890219,0.0,0.0,21.681856155395508,0.0,0.0,0.0,0.3410529792308807,4.0,0.0,1.0
293460,293.18408203125,297.1499938964844,293.1499938964844,0.0574650391936302,-1516.754150390625,304.1531066894531,0.7283134460449219,0.1062335520982742,0.0964340940117836,293.2095642089844,297.1499938964844,293.1499938964844,0.1156116649508476,-2707.773193359375,304.155517578125,0.8646618723869324,0.1807308793067932,0.1721262037754058,293.1893005371094,297.1499938964844,293.1499938964844,0.0957889109849929,-1719.2200927734375,304.15350341796875,0.8239930272102356,0.1553032249212265,0.1093034297227859,293.1936340332031,297.1499938964844,293.1499938964844,0.1133024990558624,-2664.459228515625,304.1540222167969,0.8600906729698181,0.1779280602931976,0.1693920940160751,293.3610534667969,297.1499938964844,293.1499938964844,0.0039147152565419,-1473.546142578125,296.5050964355469,0.5605881214141846,0.050000000745058,0.2284841686487198,291.1698913574219,291.1499938964844,271.2314147949219,270.5512084960937,283.9510192871094,293.3611145019531,291.169921875,1.0,0.1976891607046127,0.9905319809913636,0.9905319809913636,1.0,1.0,-0.9309566617012024,0.3962530493736267,0.5347036123275757,0.1789940893650055,0.0,0.0,0.4714255034923553,26.05315589904785,25.0,0.5054959058761597,-6783.85693359375,87.04978942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3778381347656,309.40545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.375,18000.0,0.0,0.0,0.1515321284532547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4081116616725921,0.4081167876720428,-5.105810942040989e-06,0.0,0.0001537858479423,0.0,0.0,21.35708999633789,0.0,0.0,0.0,0.3398302495479584,4.0,0.0,1.0
293520,293.18408203125,297.1499938964844,293.1499938964844,0.0574650391936302,-1516.754150390625,304.1531066894531,0.7283134460449219,0.1062335520982742,0.0964340940117836,293.2095642089844,297.1499938964844,293.1499938964844,0.1156116649508476,-2707.773193359375,304.155517578125,0.8646618723869324,0.1807308793067932,0.1721262037754058,293.1893005371094,297.1499938964844,293.1499938964844,0.0957889109849929,-1719.2200927734375,304.15350341796875,0.8239930272102356,0.1553032249212265,0.1093034297227859,293.1936340332031,297.1499938964844,293.1499938964844,0.1133024990558624,-2664.459228515625,304.1540222167969,0.8600906729698181,0.1779280602931976,0.1693920940160751,293.3610534667969,297.1499938964844,293.1499938964844,0.0039147152565419,-1473.546142578125,296.5050964355469,0.5605881214141846,0.050000000745058,0.2284841686487198,291.1698913574219,291.1499938964844,271.2314147949219,270.5512084960937,283.9510192871094,293.3611145019531,291.169921875,1.0,0.1976891607046127,0.9905319809913636,0.9905319809913636,1.0,1.0,-0.9309566617012024,0.3962530493736267,0.5347036123275757,0.1789940893650055,0.0,0.0,0.4714255034923553,26.05315589904785,25.0,0.5054959058761597,-6783.85693359375,87.04978942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3778381347656,309.40545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.375,18000.0,0.0,0.0,0.1515321284532547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4081116616725921,0.4081167876720428,-5.105810942040989e-06,0.0,0.0001537858479423,0.0,0.0,21.35708999633789,0.0,0.0,0.0,0.3398302495479584,4.0,0.0,1.0
293580,293.1832275390625,297.1499938964844,293.1499938964844,0.0568861849606037,-1506.915283203125,304.1530456542969,0.7268127202987671,0.1055443286895752,0.0958118289709091,293.2086181640625,297.1499938964844,293.1499938964844,0.1145650222897529,-2688.0693359375,304.1554260253906,0.8625186085700989,0.1794153600931167,0.1708798557519912,293.1885986328125,297.1499938964844,293.1499938964844,0.0951320007443428,-1709.736083984375,304.1534118652344,0.8225289583206177,0.1544481515884399,0.1087041795253753,293.19293212890625,297.1499938964844,293.1499938964844,0.1125397682189941,-2650.03955078125,304.1539611816406,0.8585068583488464,0.1769672632217407,0.1684812158346176,293.3602294921875,297.1499938964844,293.1499938964844,0.0038603926077485,-1453.9300537109375,296.4345092773437,0.5605406761169434,0.050000000745058,0.2284857183694839,291.17022705078125,291.1499938964844,271.24810791015625,270.5595092773437,283.9661560058594,293.3602905273437,291.1702575683594,1.0,0.1971867829561233,0.9904868602752686,0.9904868602752686,1.0,1.0,-0.9269034266471864,0.3941696882247925,0.5327337384223938,0.1787807494401931,0.0,0.0,0.4687057435512543,26.03009986877441,25.0,0.4701724946498871,-6740.3662109375,86.23841857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3719787597656,309.3861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18029.52734375,18000.0,0.0,0.0,0.150691881775856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4041264355182647,0.404131531715393,-5.087199497211259e-06,0.0,0.0001529331057099,0.0,0.0,21.032838821411133,0.0,0.0,0.0,0.3386006355285644,4.0,0.0,1.0
293640,293.1832275390625,297.1499938964844,293.1499938964844,0.0568861849606037,-1506.915283203125,304.1530456542969,0.7268127202987671,0.1055443286895752,0.0958118289709091,293.2086181640625,297.1499938964844,293.1499938964844,0.1145650222897529,-2688.0693359375,304.1554260253906,0.8625186085700989,0.1794153600931167,0.1708798557519912,293.1885986328125,297.1499938964844,293.1499938964844,0.0951320007443428,-1709.736083984375,304.1534118652344,0.8225289583206177,0.1544481515884399,0.1087041795253753,293.19293212890625,297.1499938964844,293.1499938964844,0.1125397682189941,-2650.03955078125,304.1539611816406,0.8585068583488464,0.1769672632217407,0.1684812158346176,293.3602294921875,297.1499938964844,293.1499938964844,0.0038603926077485,-1453.9300537109375,296.4345092773437,0.5605406761169434,0.050000000745058,0.2284857183694839,291.17022705078125,291.1499938964844,271.24810791015625,270.5595092773437,283.9661560058594,293.3602905273437,291.1702575683594,1.0,0.1971867829561233,0.9904868602752686,0.9904868602752686,1.0,1.0,-0.9269034266471864,0.3941696882247925,0.5327337384223938,0.1787807494401931,0.0,0.0,0.4687057435512543,26.03009986877441,25.0,0.4701724946498871,-6740.3662109375,86.23841857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3719787597656,309.3861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18029.52734375,18000.0,0.0,0.0,0.150691881775856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4041264355182647,0.404131531715393,-5.087199497211259e-06,0.0,0.0001529331057099,0.0,0.0,21.032838821411133,0.0,0.0,0.0,0.3386006355285644,4.0,0.0,1.0
293700,293.18280029296875,297.1499938964844,293.1499938964844,0.05660105869174,-1502.0775146484375,304.1529846191406,0.7260680198669434,0.1052051410079002,0.0955056995153427,293.2081604003906,297.1499938964844,293.1499938964844,0.114047572016716,-2678.313720703125,304.1553649902344,0.8614530563354492,0.1787635087966919,0.1702624410390854,293.1882629394531,297.1499938964844,293.1499938964844,0.0948080420494079,-1705.0567626953125,304.15338134765625,0.8217996954917908,0.1540259271860122,0.1084083393216133,293.19256591796875,297.1499938964844,293.1499938964844,0.1121633872389793,-2642.916748046875,304.1539306640625,0.8577203750610352,0.1764922589063644,0.1680309623479843,293.3598327636719,297.1499938964844,293.1499938964844,0.0038333989214152,-1444.15966796875,296.3993225097656,0.5605143904685974,0.050000000745058,0.2284865826368332,291.1703796386719,291.1499938964844,271.25640869140625,270.56365966796875,283.9736633300781,293.3598937988281,291.1703796386719,1.0,0.1969396322965622,0.9904642701148988,0.9904642701148988,1.0,1.0,-0.9249005913734436,0.3931410908699035,0.53175950050354,0.178673505783081,0.0,0.0,0.4673324227333069,26.01918029785156,25.0,0.4309222102165222,-6718.8564453125,85.84027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699951171875,309.3771667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18029.564453125,18000.0,0.0,0.0,0.1502698510885238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4021244347095489,0.4021295011043548,-5.077924015495228e-06,0.0,0.000152504799189,0.0,0.0,20.87125587463379,0.0,0.0,0.0,0.3379845023155212,4.0,0.0,1.0
293760,293.1824035644531,297.1499938964844,293.1499938964844,0.0563187897205352,-1497.2940673828125,304.1529541015625,0.725326657295227,0.1048694550991058,0.0952028334140777,293.20770263671875,297.1499938964844,293.1499938964844,0.1135343089699745,-2668.627685546875,304.15533447265625,0.8603920340538025,0.1781169325113296,0.1696491241455078,293.1879272460937,297.1499938964844,293.1499938964844,0.0944871306419372,-1700.4202880859375,304.1533508300781,0.8210721015930176,0.1536071896553039,0.1081150099635124,293.1922302246094,297.1499938964844,293.1499938964844,0.1117904037237167,-2635.85302734375,304.1539001464844,0.8569375872612,0.1760207861661911,0.1675841808319091,293.3594055175781,297.1499938964844,293.1499938964844,0.0038065123371779,-1434.4136962890625,296.3641967773437,0.5604863166809082,0.050000000745058,0.228487491607666,291.1705017089844,291.1499938964844,271.2646484375,270.5677795410156,283.9811096191406,293.3594665527344,291.1705017089844,1.0,0.1966951489448547,0.990447998046875,0.990447998046875,1.0,1.0,-0.9229138493537904,0.3921219408512115,0.5307919383049011,0.1785647273063659,0.0,0.0,0.4659522771835327,26.00864601135254,25.0,0.3787302374839782,-6697.5146484375,85.44711303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3686218261719,309.3685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.5703125,18000.0,0.0,0.0,0.1498453617095947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001191556453705,0.4001242220401764,-5.068683094577864e-06,0.0,0.0001520740042906,0.0,0.0,20.710277557373047,0.0,0.0,0.0,0.337368369102478,4.0,0.0,1.0
293820,293.181640625,297.1499938964844,293.1499938964844,0.0557622238993644,-1487.8809814453125,304.15289306640625,0.7239713668823242,0.1042077541351318,0.0946050658822059,293.2044982910156,297.1499938964844,293.1499938964844,0.1127383261919021,-2653.6611328125,304.15484619140625,0.8588884472846985,0.1773016899824142,0.1687048524618148,293.1872863769531,297.1499938964844,293.1499938964844,0.0938544049859047,-1691.278076171875,304.1532897949219,0.8197579383850098,0.1527795642614364,0.107534609735012,293.1915588378906,297.1499938964844,293.1499938964844,0.1110546588897705,-2621.908203125,304.15380859375,0.8555310368537903,0.1750875264406204,0.1666990220546722,293.3585510253906,297.1499938964844,293.1499938964844,0.0037531061097979,-1415.022216796875,296.2941589355469,0.5605466961860657,0.050000000745058,0.2284856736660003,291.1705322265625,291.1499938964844,271.2810363769531,270.5760192871094,283.9955139160156,293.3586120605469,291.17047119140625,1.0,0.1962204724550247,0.990415334701538,0.990415334701538,1.0,1.0,-0.9193018078804016,0.3902578949928283,0.5290438532829285,0.1783953309059143,0.0,0.0,0.4632045030593872,25.97151756286621,25.0,-0.1452892273664474,-6656.56787109375,84.70758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671875,309.3515625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.28125,18000.0,0.0,0.0,0.1489888727664947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3961259722709656,0.3961310088634491,-5.050378149462631e-06,0.0,0.0001512047601863,0.0,0.0,20.392108917236328,0.0,0.0,0.0,0.3361441791057586,4.0,0.0,1.0
293880,293.181640625,297.1499938964844,293.1499938964844,0.0557622238993644,-1487.8809814453125,304.15289306640625,0.7239713668823242,0.1042077541351318,0.0946050658822059,293.2044982910156,297.1499938964844,293.1499938964844,0.1127383261919021,-2653.6611328125,304.15484619140625,0.8588884472846985,0.1773016899824142,0.1687048524618148,293.1872863769531,297.1499938964844,293.1499938964844,0.0938544049859047,-1691.278076171875,304.1532897949219,0.8197579383850098,0.1527795642614364,0.107534609735012,293.1915588378906,297.1499938964844,293.1499938964844,0.1110546588897705,-2621.908203125,304.15380859375,0.8555310368537903,0.1750875264406204,0.1666990220546722,293.3585510253906,297.1499938964844,293.1499938964844,0.0037531061097979,-1415.022216796875,296.2941589355469,0.5605466961860657,0.050000000745058,0.2284856736660003,291.1705322265625,291.1499938964844,271.2810363769531,270.5760192871094,283.9955139160156,293.3586120605469,291.17047119140625,1.0,0.1962204724550247,0.990415334701538,0.990415334701538,1.0,1.0,-0.9193018078804016,0.3902578949928283,0.5290438532829285,0.1783953309059143,0.0,0.0,0.4632045030593872,25.97151756286621,25.0,-0.1452892273664474,-6656.56787109375,84.70758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671875,309.3515625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.28125,18000.0,0.0,0.0,0.1489888727664947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3961259722709656,0.3961310088634491,-5.050378149462631e-06,0.0,0.0001512047601863,0.0,0.0,20.392108917236328,0.0,0.0,0.0,0.3361441791057586,4.0,0.0,1.0
293940,293.1808776855469,297.1499938964844,293.1499938964844,0.0552220866084098,-1478.78173828125,304.15283203125,0.7228676080703735,0.1035612970590591,0.0940185412764549,293.19873046875,297.1499938964844,293.1499938964844,0.112464502453804,-2648.687255859375,304.1536865234375,0.8587309122085571,0.177087977528572,0.1683888286352157,293.1866149902344,297.1499938964844,293.1499938964844,0.0932414382696151,-1682.4326171875,304.1532287597656,0.8187254667282104,0.1519676744937896,0.1069632023572921,293.1908874511719,297.1499938964844,293.1499938964844,0.1103406250476837,-2608.3779296875,304.1537475585937,0.8544332385063171,0.1741683781147003,0.1658249348402023,293.3575134277344,297.1499938964844,293.1499938964844,0.0037004230543971,-1395.8984375,296.2240905761719,0.5608425736427307,0.050000000745058,0.2284764945507049,291.16943359375,291.1499938964844,271.2972717285156,270.5842590332031,284.00885009765625,293.35760498046875,291.1691589355469,1.0,0.1957798600196838,0.990382730960846,0.990382730960846,1.0,1.0,-0.9164724946022034,0.3887659609317779,0.5277065634727478,0.1783426403999328,0.0,0.0,0.4606755971908569,25.902692794799805,25.0,-1.7297463417053225,-6620.0234375,84.06951141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3661499023437,309.334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.18359375,18000.0,0.0,0.0,0.1481323391199112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3923623263835907,0.3923673629760742,-5.032914486946538e-06,0.0,0.0001503355015302,0.0,0.0,20.09395408630371,0.0,0.0,0.0,0.3349897861480713,4.0,0.0,1.0
294000,293.1808776855469,297.1499938964844,293.1499938964844,0.0552220866084098,-1478.78173828125,304.15283203125,0.7228676080703735,0.1035612970590591,0.0940185412764549,293.19873046875,297.1499938964844,293.1499938964844,0.112464502453804,-2648.687255859375,304.1536865234375,0.8587309122085571,0.177087977528572,0.1683888286352157,293.1866149902344,297.1499938964844,293.1499938964844,0.0932414382696151,-1682.4326171875,304.1532287597656,0.8187254667282104,0.1519676744937896,0.1069632023572921,293.1908874511719,297.1499938964844,293.1499938964844,0.1103406250476837,-2608.3779296875,304.1537475585937,0.8544332385063171,0.1741683781147003,0.1658249348402023,293.3575134277344,297.1499938964844,293.1499938964844,0.0037004230543971,-1395.8984375,296.2240905761719,0.5608425736427307,0.050000000745058,0.2284764945507049,291.16943359375,291.1499938964844,271.2972717285156,270.5842590332031,284.00885009765625,293.35760498046875,291.1691589355469,1.0,0.1957798600196838,0.990382730960846,0.990382730960846,1.0,1.0,-0.9164724946022034,0.3887659609317779,0.5277065634727478,0.1783426403999328,0.0,0.0,0.4606755971908569,25.902692794799805,25.0,-1.7297463417053225,-6620.0234375,84.06951141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3661499023437,309.334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.18359375,18000.0,0.0,0.0,0.1481323391199112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3923623263835907,0.3923673629760742,-5.032914486946538e-06,0.0,0.0001503355015302,0.0,0.0,20.09395408630371,0.0,0.0,0.0,0.3349897861480713,4.0,0.0,1.0
294060,293.1801147460937,297.1499938964844,293.1499938964844,0.0547012500464916,-1470.039306640625,304.1527709960937,0.7218338251113892,0.1029331535100936,0.0934479236602783,293.19268798828125,297.1499938964844,293.1499938964844,0.1124263629317283,-2648.18408203125,304.15252685546875,0.8590810894966125,0.177076518535614,0.1683440953493118,293.1859741210937,297.1499938964844,293.1499938964844,0.0926503986120224,-1673.913330078125,304.15313720703125,0.8177640438079834,0.1511752009391784,0.1064048036932945,293.19024658203125,297.1499938964844,293.1499938964844,0.1096492856740951,-2595.27734375,304.1536560058594,0.8534100651741028,0.173266127705574,0.1649661511182785,293.3563842773437,297.1499938964844,293.1499938964844,0.0036486641038209,-1377.10546875,296.1541442871094,0.5611811280250549,0.050000000745058,0.2284660041332245,291.1672668457031,291.1499938964844,271.3133544921875,270.592529296875,284.0213623046875,293.3564758300781,291.1669616699219,1.0,0.1953752487897873,0.9903544783592224,0.9903544783592224,1.0,1.0,-0.914020538330078,0.3874615132808685,0.5265589952468872,0.1783258020877838,0.0,0.0,0.4585115313529968,25.83014678955078,25.0,-2.810387134552002,-6587.7666015625,83.49901580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639221191406,309.3179626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.427734375,18000.0,0.0,0.0,0.1472938805818557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3891069889068603,0.3891119956970215,-5.0175285650766455e-06,0.0,0.0001494845637353,0.0,0.0,19.837013244628903,0.0,0.0,0.0,0.3339868485927582,4.0,0.0,1.0
294120,293.1801147460937,297.1499938964844,293.1499938964844,0.0547012500464916,-1470.039306640625,304.1527709960937,0.7218338251113892,0.1029331535100936,0.0934479236602783,293.19268798828125,297.1499938964844,293.1499938964844,0.1124263629317283,-2648.18408203125,304.15252685546875,0.8590810894966125,0.177076518535614,0.1683440953493118,293.1859741210937,297.1499938964844,293.1499938964844,0.0926503986120224,-1673.913330078125,304.15313720703125,0.8177640438079834,0.1511752009391784,0.1064048036932945,293.19024658203125,297.1499938964844,293.1499938964844,0.1096492856740951,-2595.27734375,304.1536560058594,0.8534100651741028,0.173266127705574,0.1649661511182785,293.3563842773437,297.1499938964844,293.1499938964844,0.0036486641038209,-1377.10546875,296.1541442871094,0.5611811280250549,0.050000000745058,0.2284660041332245,291.1672668457031,291.1499938964844,271.3133544921875,270.592529296875,284.0213623046875,293.3564758300781,291.1669616699219,1.0,0.1953752487897873,0.9903544783592224,0.9903544783592224,1.0,1.0,-0.914020538330078,0.3874615132808685,0.5265589952468872,0.1783258020877838,0.0,0.0,0.4585115313529968,25.83014678955078,25.0,-2.810387134552002,-6587.7666015625,83.49901580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639221191406,309.3179626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.427734375,18000.0,0.0,0.0,0.1472938805818557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3891069889068603,0.3891119956970215,-5.0175285650766455e-06,0.0,0.0001494845637353,0.0,0.0,19.837013244628903,0.0,0.0,0.0,0.3339868485927582,4.0,0.0,1.0
294180,293.1793518066406,297.1499938964844,293.1499938964844,0.0541940070688724,-1461.5421142578125,304.1526794433594,0.7207794785499573,0.1023217663168907,0.0928933024406433,293.18719482421875,297.1499938964844,293.1499938964844,0.1124548688530922,-2648.8974609375,304.1516418457031,0.8594958782196045,0.1771164238452911,0.1683734953403473,293.1852722167969,297.1499938964844,293.1499938964844,0.0920737907290458,-1665.5994873046875,304.1530456542969,0.8167711496353149,0.1504011154174804,0.1058599054813385,293.1895751953125,297.1499938964844,293.1499938964844,0.1089717224240303,-2582.4189453125,304.153564453125,0.8523511290550232,0.172380045056343,0.1641234010457992,293.3551330566406,297.1499938964844,293.1499938964844,0.003597491653636,-1358.4720458984375,296.0848388671875,0.5614718794822693,0.050000000745058,0.2284570187330246,291.1651306152344,291.1499938964844,271.32928466796875,270.600830078125,284.03326416015625,293.355224609375,291.16485595703125,1.0,0.1950022578239441,0.990326166152954,0.990326166152954,1.0,1.0,-0.91171395778656,0.3862404525279999,0.5254735350608826,0.1782948970794677,0.0,0.0,0.4566448926925659,25.76637840270996,25.0,-2.876523494720459,-6558.58740234375,82.9715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3594055175781,309.3023376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.05078125,18000.0,0.0,0.0,0.1464920490980148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3863334357738495,0.3863384425640106,-5.004493687010836e-06,0.0,0.0001486708060838,0.0,0.0,19.61978530883789,0.0,0.0,0.0,0.3331327438354492,4.0,0.0,1.0
294240,293.1793518066406,297.1499938964844,293.1499938964844,0.0541940070688724,-1461.5421142578125,304.1526794433594,0.7207794785499573,0.1023217663168907,0.0928933024406433,293.18719482421875,297.1499938964844,293.1499938964844,0.1124548688530922,-2648.8974609375,304.1516418457031,0.8594958782196045,0.1771164238452911,0.1683734953403473,293.1852722167969,297.1499938964844,293.1499938964844,0.0920737907290458,-1665.5994873046875,304.1530456542969,0.8167711496353149,0.1504011154174804,0.1058599054813385,293.1895751953125,297.1499938964844,293.1499938964844,0.1089717224240303,-2582.4189453125,304.153564453125,0.8523511290550232,0.172380045056343,0.1641234010457992,293.3551330566406,297.1499938964844,293.1499938964844,0.003597491653636,-1358.4720458984375,296.0848388671875,0.5614718794822693,0.050000000745058,0.2284570187330246,291.1651306152344,291.1499938964844,271.32928466796875,270.600830078125,284.03326416015625,293.355224609375,291.16485595703125,1.0,0.1950022578239441,0.990326166152954,0.990326166152954,1.0,1.0,-0.91171395778656,0.3862404525279999,0.5254735350608826,0.1782948970794677,0.0,0.0,0.4566448926925659,25.76637840270996,25.0,-2.876523494720459,-6558.58740234375,82.9715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3594055175781,309.3023376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.05078125,18000.0,0.0,0.0,0.1464920490980148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3863334357738495,0.3863384425640106,-5.004493687010836e-06,0.0,0.0001486708060838,0.0,0.0,19.61978530883789,0.0,0.0,0.0,0.3331327438354492,4.0,0.0,1.0
294300,293.1789855957031,297.1499938964844,293.1499938964844,0.0539439842104911,-1457.3580322265625,304.15264892578125,0.7202344536781311,0.1020213589072227,0.0926211923360824,293.1846923828125,297.1499938964844,293.1499938964844,0.1124735623598098,-2649.318359375,304.1513366699219,0.8596785068511963,0.1771367490291595,0.1683927923440933,293.1849670410156,297.1499938964844,293.1499938964844,0.0917892232537269,-1661.493896484375,304.15301513671875,0.8162522315979004,0.150020033121109,0.1055919602513313,293.18927001953125,297.1499938964844,293.1499938964844,0.1086363866925239,-2576.045654296875,304.1535339355469,0.8517977595329285,0.1719423830509185,0.1637074947357177,293.3544921875,297.1499938964844,293.1499938964844,0.0035721252206712,-1349.2095947265625,296.0504455566406,0.5615912675857544,0.050000000745058,0.2284533530473709,291.1642150878906,291.1499938964844,271.3371887207031,270.60498046875,284.0390014648437,293.3545837402344,291.1639709472656,1.0,0.1948259621858596,0.9903120398521424,0.9903120398521424,1.0,1.0,-0.9105854034423828,0.3856482803821563,0.5249371528625488,0.1782665997743606,0.0,0.0,0.4557959735393524,25.738746643066406,25.0,-2.6795902252197266,-6544.77587890625,82.71979522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35614013671875,309.2944641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.70703125,18000.0,0.0,0.0,0.146109476685524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3850866854190826,0.3850916922092438,-4.998708845960209e-06,0.0,0.0001482825464336,0.0,0.0,19.5228214263916,0.0,0.0,0.0,0.3327499032020569,4.0,0.0,1.0
294360,293.1786499023437,297.1499938964844,293.1499938964844,0.0536957755684852,-1453.2064208984375,304.1526184082031,0.7196750044822693,0.1017238795757293,0.0923520475625991,293.1824035644531,297.1499938964844,293.1499938964844,0.1124895587563514,-2649.67578125,304.15106201171875,0.8598325252532959,0.1771517097949981,0.1684088110923767,293.18463134765625,297.1499938964844,293.1499938964844,0.0915065482258796,-1657.4136962890625,304.1529846191406,0.8157159686088562,0.1496423184871673,0.105326622724533,293.1889343261719,297.1499938964844,293.1499938964844,0.1083028018474578,-2569.69921875,304.15350341796875,0.8512266278266907,0.1715078055858612,0.1632948368787765,293.35382080078125,297.1499938964844,293.1499938964844,0.0035468856804072,-1339.9755859375,296.01629638671875,0.5616922378540039,0.050000000745058,0.2284502387046814,291.16339111328125,291.1499938964844,271.34503173828125,270.60919189453125,284.0445861816406,293.3539428710937,291.1631774902344,1.0,0.1946555376052856,0.9902971386909484,0.9902971386909484,1.0,1.0,-0.9094641804695128,0.3850645422935486,0.5243996381759644,0.1782269924879074,0.0,0.0,0.454990416765213,25.714000701904297,25.0,-2.407761573791504,-6531.33544921875,82.47435760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35223388671875,309.2864685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.58203125,18000.0,0.0,0.0,0.1457409411668777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3839132189750671,0.3839181959629059,-4.993314632883994e-06,0.0,0.0001479085331084,0.0,0.0,19.43197250366211,0.0,0.0,0.0,0.3323903679847717,4.0,0.0,1.0
294420,293.177978515625,297.1499938964844,293.1499938964844,0.0532031543552875,-1444.9737548828125,304.1525573730469,0.7185119986534119,0.1011356711387634,0.0918205454945564,293.1783447265625,297.1499938964844,293.1499938964844,0.1125043556094169,-2650.035888671875,304.15069580078125,0.8600428104400635,0.1771546304225921,0.1684204638004303,293.1839904785156,297.1499938964844,293.1499938964844,0.0909452959895134,-1649.3077392578125,304.1529235839844,0.8145922422409058,0.1488947719335556,0.1048020496964454,293.1883239746094,297.1499938964844,293.1499938964844,0.1076396182179451,-2557.062744140625,304.1534423828125,0.8500339388847351,0.1706461012363433,0.1624772101640701,293.3525390625,297.1499938964844,293.1499938964844,0.003496607299894,-1321.531005859375,295.94842529296875,0.5618436336517334,0.050000000745058,0.2284456044435501,291.162109375,291.1499938964844,271.360595703125,270.6176147460937,284.05535888671875,293.3526611328125,291.1619567871094,1.0,0.1943282485008239,0.9902674555778505,0.9902674555778505,1.0,1.0,-0.9072238206863404,0.3839141726493835,0.5233096480369568,0.1781079918146133,0.0,0.0,0.453468769788742,25.67211532592773,25.0,-1.799899935722351,-6505.19140625,81.99705505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3429260253906,309.2701110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8359375,18000.0,0.0,0.0,0.1450437605381012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3817209601402282,0.381725937128067,-4.983368398825405e-06,0.0,0.0001472009753342,0.0,0.0,19.263322830200195,0.0,0.0,0.0,0.3317210376262665,4.0,0.0,1.0
294480,293.177978515625,297.1499938964844,293.1499938964844,0.0532031543552875,-1444.9737548828125,304.1525573730469,0.7185119986534119,0.1011356711387634,0.0918205454945564,293.1783447265625,297.1499938964844,293.1499938964844,0.1125043556094169,-2650.035888671875,304.15069580078125,0.8600428104400635,0.1771546304225921,0.1684204638004303,293.1839904785156,297.1499938964844,293.1499938964844,0.0909452959895134,-1649.3077392578125,304.1529235839844,0.8145922422409058,0.1488947719335556,0.1048020496964454,293.1883239746094,297.1499938964844,293.1499938964844,0.1076396182179451,-2557.062744140625,304.1534423828125,0.8500339388847351,0.1706461012363433,0.1624772101640701,293.3525390625,297.1499938964844,293.1499938964844,0.003496607299894,-1321.531005859375,295.94842529296875,0.5618436336517334,0.050000000745058,0.2284456044435501,291.162109375,291.1499938964844,271.360595703125,270.6176147460937,284.05535888671875,293.3526611328125,291.1619567871094,1.0,0.1943282485008239,0.9902674555778505,0.9902674555778505,1.0,1.0,-0.9072238206863404,0.3839141726493835,0.5233096480369568,0.1781079918146133,0.0,0.0,0.453468769788742,25.67211532592773,25.0,-1.799899935722351,-6505.19140625,81.99705505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3429260253906,309.2701110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8359375,18000.0,0.0,0.0,0.1450437605381012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3817209601402282,0.381725937128067,-4.983368398825405e-06,0.0,0.0001472009753342,0.0,0.0,19.263322830200195,0.0,0.0,0.0,0.3317210376262665,4.0,0.0,1.0
294540,293.1773376464844,297.1499938964844,293.1499938964844,0.0527147017419338,-1436.81982421875,304.15252685546875,0.717281699180603,0.1005551442503929,0.0912969410419464,293.1750793457031,297.1499938964844,293.1499938964844,0.1124788597226142,-2649.596435546875,304.1505126953125,0.8600824475288391,0.1771004647016525,0.1683841794729232,293.1833801269531,297.1499938964844,293.1499938964844,0.0903887376189231,-1641.2635498046875,304.1528625488281,0.8133919835090637,0.1481564342975616,0.1042846962809562,293.187744140625,297.1499938964844,293.1499938964844,0.1069812476634979,-2544.493408203125,304.15338134765625,0.848768413066864,0.1697932630777359,0.1616689264774322,293.351318359375,297.1499938964844,293.1499938964844,0.0034467179793864,-1303.1666259765625,295.8811950683594,0.561923623085022,0.050000000745058,0.2284431904554367,291.1612243652344,291.1499938964844,271.3759765625,270.6261901855469,284.06549072265625,293.3514099121094,291.1611328125,1.0,0.1940163373947143,0.9902377128601074,0.9902377128601074,1.0,1.0,-0.904957950115204,0.3827759027481079,0.522182047367096,0.1779250353574752,0.0,0.0,0.4520362913608551,25.64061164855957,25.0,-1.2229678630828855,-6479.7314453125,81.53294372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3319702148437,309.2533264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.673828125,18000.0,0.0,0.0,0.1444036960601806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3796867132186889,0.3796916902065277,-4.97430119139608e-06,0.0,0.0001465513923903,0.0,0.0,19.108095169067383,0.0,0.0,0.0,0.3311038315296173,4.0,0.0,1.0
294600,293.1773376464844,297.1499938964844,293.1499938964844,0.0527147017419338,-1436.81982421875,304.15252685546875,0.717281699180603,0.1005551442503929,0.0912969410419464,293.1750793457031,297.1499938964844,293.1499938964844,0.1124788597226142,-2649.596435546875,304.1505126953125,0.8600824475288391,0.1771004647016525,0.1683841794729232,293.1833801269531,297.1499938964844,293.1499938964844,0.0903887376189231,-1641.2635498046875,304.1528625488281,0.8133919835090637,0.1481564342975616,0.1042846962809562,293.187744140625,297.1499938964844,293.1499938964844,0.1069812476634979,-2544.493408203125,304.15338134765625,0.848768413066864,0.1697932630777359,0.1616689264774322,293.351318359375,297.1499938964844,293.1499938964844,0.0034467179793864,-1303.1666259765625,295.8811950683594,0.561923623085022,0.050000000745058,0.2284431904554367,291.1612243652344,291.1499938964844,271.3759765625,270.6261901855469,284.06549072265625,293.3514099121094,291.1611328125,1.0,0.1940163373947143,0.9902377128601074,0.9902377128601074,1.0,1.0,-0.904957950115204,0.3827759027481079,0.522182047367096,0.1779250353574752,0.0,0.0,0.4520362913608551,25.64061164855957,25.0,-1.2229678630828855,-6479.7314453125,81.53294372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3319702148437,309.2533264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.673828125,18000.0,0.0,0.0,0.1444036960601806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3796867132186889,0.3796916902065277,-4.97430119139608e-06,0.0,0.0001465513923903,0.0,0.0,19.108095169067383,0.0,0.0,0.0,0.3311038315296173,4.0,0.0,1.0
294660,293.1767578125,297.1499938964844,293.1499938964844,0.0522289760410785,-1428.7210693359375,304.1524963378906,0.7159791588783264,0.0999801456928253,0.0907791554927825,293.172607421875,297.1499938964844,293.1499938964844,0.1123966574668884,-2648.053466796875,304.1504821777344,0.8599210977554321,0.1769686788320541,0.1682800948619842,293.1828308105469,297.1499938964844,293.1499938964844,0.0898355543613433,-1633.263916015625,304.15283203125,0.8121119737625122,0.1474249213933944,0.103772796690464,293.18719482421875,297.1499938964844,293.1499938964844,0.1063267365097999,-2531.974853515625,304.1533508300781,0.8474308848381042,0.1689472496509552,0.1608679592609405,293.35009765625,297.1499938964844,293.1499938964844,0.0033971020020544,-1284.8468017578125,295.8144226074219,0.5619346499443054,0.050000000745058,0.2284428924322128,291.1606750488281,291.1499938964844,271.39117431640625,270.6348571777344,284.0750427246094,293.3502197265625,291.1606140136719,1.0,0.193714901804924,0.9902088046073914,0.9902088046073914,1.0,1.0,-0.9026356339454652,0.3816377818584442,0.5209978222846985,0.1776670068502426,0.0,0.0,0.4506510198116302,25.618635177612305,25.0,-0.7391237616539001,-6454.62841796875,81.07499694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202209472656,309.2364807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.9609375,18000.0,0.0,0.0,0.1438169777393341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3777450621128082,0.3777500092983246,-4.965789230482187e-06,0.0,0.0001459559425711,0.0,0.0,18.9610538482666,0.0,0.0,0.0,0.3305183351039886,4.0,0.0,1.0
294720,293.1767578125,297.1499938964844,293.1499938964844,0.0522289760410785,-1428.7210693359375,304.1524963378906,0.7159791588783264,0.0999801456928253,0.0907791554927825,293.172607421875,297.1499938964844,293.1499938964844,0.1123966574668884,-2648.053466796875,304.1504821777344,0.8599210977554321,0.1769686788320541,0.1682800948619842,293.1828308105469,297.1499938964844,293.1499938964844,0.0898355543613433,-1633.263916015625,304.15283203125,0.8121119737625122,0.1474249213933944,0.103772796690464,293.18719482421875,297.1499938964844,293.1499938964844,0.1063267365097999,-2531.974853515625,304.1533508300781,0.8474308848381042,0.1689472496509552,0.1608679592609405,293.35009765625,297.1499938964844,293.1499938964844,0.0033971020020544,-1284.8468017578125,295.8144226074219,0.5619346499443054,0.050000000745058,0.2284428924322128,291.1606750488281,291.1499938964844,271.39117431640625,270.6348571777344,284.0750427246094,293.3502197265625,291.1606140136719,1.0,0.193714901804924,0.9902088046073914,0.9902088046073914,1.0,1.0,-0.9026356339454652,0.3816377818584442,0.5209978222846985,0.1776670068502426,0.0,0.0,0.4506510198116302,25.618635177612305,25.0,-0.7391237616539001,-6454.62841796875,81.07499694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202209472656,309.2364807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.9609375,18000.0,0.0,0.0,0.1438169777393341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3777450621128082,0.3777500092983246,-4.965789230482187e-06,0.0,0.0001459559425711,0.0,0.0,18.9610538482666,0.0,0.0,0.0,0.3305183351039886,4.0,0.0,1.0
294780,293.1762390136719,297.1499938964844,293.1499938964844,0.0517450384795665,-1420.6617431640625,304.1524658203125,0.7145985960960388,0.0994092002511024,0.0902657881379127,293.1709289550781,297.1499938964844,293.1499938964844,0.112241193652153,-2645.097412109375,304.15057373046875,0.8595259189605713,0.1767384558916092,0.1680881381034851,293.18231201171875,297.1499938964844,293.1499938964844,0.0892848521471023,-1625.297119140625,304.1528015136719,0.8107477426528931,0.1466985791921615,0.1032651588320732,293.18670654296875,297.1499938964844,293.1499938964844,0.1056754812598228,-2519.496337890625,304.1533203125,0.8460209369659424,0.1681066453456878,0.1600729078054428,293.3489685058594,297.1499938964844,293.1499938964844,0.0033477679826319,-1266.5802001953125,295.7480773925781,0.561877429485321,0.050000000745058,0.2284447103738784,291.1604309082031,291.1499938964844,271.4061889648437,270.6437072753906,284.0839233398437,293.3490600585937,291.160400390625,1.0,0.1934198588132858,0.9901798963546752,0.9901798963546752,1.0,1.0,-0.9002278447151184,0.3804887533187866,0.5197390913963318,0.1773230880498886,0.0,0.0,0.4492819309234619,25.60566520690918,25.0,-0.3461778461933136,-6429.66943359375,80.61717987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3084411621094,309.219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.609375,18000.0,0.0,0.0,0.1432781219482422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3758490681648254,0.3758540153503418,-4.9576051424082834e-06,0.0,0.0001454090815968,0.0,0.0,18.818490982055664,0.0,0.0,0.0,0.3299499750137329,4.0,0.0,1.0
294840,293.1762390136719,297.1499938964844,293.1499938964844,0.0517450384795665,-1420.6617431640625,304.1524658203125,0.7145985960960388,0.0994092002511024,0.0902657881379127,293.1709289550781,297.1499938964844,293.1499938964844,0.112241193652153,-2645.097412109375,304.15057373046875,0.8595259189605713,0.1767384558916092,0.1680881381034851,293.18231201171875,297.1499938964844,293.1499938964844,0.0892848521471023,-1625.297119140625,304.1528015136719,0.8107477426528931,0.1466985791921615,0.1032651588320732,293.18670654296875,297.1499938964844,293.1499938964844,0.1056754812598228,-2519.496337890625,304.1533203125,0.8460209369659424,0.1681066453456878,0.1600729078054428,293.3489685058594,297.1499938964844,293.1499938964844,0.0033477679826319,-1266.5802001953125,295.7480773925781,0.561877429485321,0.050000000745058,0.2284447103738784,291.1604309082031,291.1499938964844,271.4061889648437,270.6437072753906,284.0839233398437,293.3490600585937,291.160400390625,1.0,0.1934198588132858,0.9901798963546752,0.9901798963546752,1.0,1.0,-0.9002278447151184,0.3804887533187866,0.5197390913963318,0.1773230880498886,0.0,0.0,0.4492819309234619,25.60566520690918,25.0,-0.3461778461933136,-6429.66943359375,80.61717987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3084411621094,309.219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.609375,18000.0,0.0,0.0,0.1432781219482422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3758490681648254,0.3758540153503418,-4.9576051424082834e-06,0.0,0.0001454090815968,0.0,0.0,18.818490982055664,0.0,0.0,0.0,0.3299499750137329,4.0,0.0,1.0
294900,293.1759948730469,297.1499938964844,293.1499938964844,0.0515034459531307,-1416.6422119140625,304.1524658203125,0.7138775587081909,0.0991248190402984,0.0900103226304054,293.1703796386719,297.1499938964844,293.1499938964844,0.1121314391493797,-2643.004150390625,304.1506652832031,0.8592323660850525,0.17658032476902,0.167953610420227,293.1820678710937,297.1499938964844,293.1499938964844,0.0890101417899131,-1621.3221435546875,304.1528015136719,0.8100330233573914,0.1463368535041809,0.1030125468969345,293.1864624023437,297.1499938964844,293.1499938964844,0.1053508445620536,-2513.268310546875,304.1532897949219,0.8452893495559692,0.1676879227161407,0.1596771478652954,293.34844970703125,297.1499938964844,293.1499938964844,0.0033231833949685,-1257.4600830078125,295.71502685546875,0.5618240237236023,0.050000000745058,0.2284463793039322,291.1603698730469,291.1499938964844,271.41363525390625,270.6481628417969,284.088134765625,293.3485412597656,291.1603698730469,1.0,0.1932734251022339,0.9901654124259948,0.9901654124259948,1.0,1.0,-0.8989836573600769,0.3799070715904236,0.5190765857696533,0.1771156936883926,0.0,0.0,0.448594719171524,25.602319717407227,25.0,-0.1788508743047714,-6417.18798828125,80.38648223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3028259277344,309.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.544921875,18000.0,0.0,0.0,0.14302359521389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3749049603939056,0.374909907579422,-4.953572442900622e-06,0.0,0.0001451507559977,0.0,0.0,18.747865676879883,0.0,0.0,0.0,0.3296681642532348,4.0,0.0,1.0
294960,293.1757507324219,297.1499938964844,293.1499938964844,0.0512619912624359,-1412.62744140625,304.1524658203125,0.7131341099739075,0.0988409668207168,0.0897555500268936,293.1700439453125,297.1499938964844,293.1499938964844,0.1119958311319351,-2640.415283203125,304.1507873535156,0.8588648438453674,0.1763881593942642,0.167787954211235,293.18182373046875,297.1499938964844,293.1499938964844,0.088735744357109,-1617.351318359375,304.1528015136719,0.8092947602272034,0.1459758728742599,0.1027606278657913,293.1862487792969,297.1499938964844,293.1499938964844,0.1050267964601516,-2507.04638671875,304.1532897949219,0.8445389866828918,0.1672700941562652,0.1592824310064315,293.3479309082031,297.1499938964844,293.1499938964844,0.0032986528240144,-1248.3489990234375,295.6820678710937,0.5617532730102539,0.050000000745058,0.2284485846757888,291.160400390625,291.1499938964844,271.4209899902344,270.6527099609375,284.0921325683594,293.3480224609375,291.160400390625,1.0,0.1931270211935043,0.9901567101478576,0.9901567101478576,1.0,1.0,-0.8977056741714478,0.3793179094791412,0.5183877348899841,0.1768824905157089,0.0,0.0,0.4479008615016937,25.601118087768555,25.0,-0.0242210514843463,-6404.671875,80.15343475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2974853515625,309.20428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.548828125,18000.0,0.0,0.0,0.1427778154611587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739569783210754,0.3739619255065918,-4.949552021571435e-06,0.0,0.0001449013361707,0.0,0.0,18.677186965942383,0.0,0.0,0.0,0.3293859362602234,4.0,0.0,1.0
295020,293.1753234863281,297.1499938964844,293.1499938964844,0.0507790371775627,-1404.6051025390625,304.1524353027344,0.711581826210022,0.0982743203639984,0.0892473384737968,293.1699523925781,297.1499938964844,293.1499938964844,0.1116491481661796,-2633.791015625,304.151123046875,0.8579197525978088,0.1759027242660522,0.167365625500679,293.181396484375,297.1499938964844,293.1499938964844,0.0881873667240142,-1609.415283203125,304.1527709960937,0.8077510595321655,0.1452554166316986,0.1022581681609153,293.1858215332031,297.1499938964844,293.1499938964844,0.1043799966573715,-2494.612060546875,304.1532592773437,0.8429883718490601,0.1664363145828247,0.158495232462883,293.3469543457031,297.1499938964844,293.1499938964844,0.003249718574807,-1230.1429443359375,295.6163024902344,0.5615659356117249,0.050000000745058,0.228454440832138,291.1605529785156,291.1499938964844,271.43560791015625,270.6618957519531,284.0996398925781,293.3470458984375,291.1605834960937,1.0,0.1928325593471527,0.9901392459869384,0.9901392459869384,1.0,1.0,-0.8950480222702026,0.3781178295612335,0.5169302225112915,0.1763363033533096,0.0,0.0,0.4464839696884155,25.60411834716797,25.0,0.2464065700769424,-6379.4853515625,79.67881774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28790283203125,309.18975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.720703125,18000.0,0.0,0.0,0.142303928732872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720347285270691,0.372039645910263,-4.941472525388235e-06,0.0,0.0001444203953724,0.0,0.0,18.53455352783203,0.0,0.0,0.0,0.3288159370422363,4.0,0.0,1.0
295080,293.1753234863281,297.1499938964844,293.1499938964844,0.0507790371775627,-1404.6051025390625,304.1524353027344,0.711581826210022,0.0982743203639984,0.0892473384737968,293.1699523925781,297.1499938964844,293.1499938964844,0.1116491481661796,-2633.791015625,304.151123046875,0.8579197525978088,0.1759027242660522,0.167365625500679,293.181396484375,297.1499938964844,293.1499938964844,0.0881873667240142,-1609.415283203125,304.1527709960937,0.8077510595321655,0.1452554166316986,0.1022581681609153,293.1858215332031,297.1499938964844,293.1499938964844,0.1043799966573715,-2494.612060546875,304.1532592773437,0.8429883718490601,0.1664363145828247,0.158495232462883,293.3469543457031,297.1499938964844,293.1499938964844,0.003249718574807,-1230.1429443359375,295.6163024902344,0.5615659356117249,0.050000000745058,0.228454440832138,291.1605529785156,291.1499938964844,271.43560791015625,270.6618957519531,284.0996398925781,293.3470458984375,291.1605834960937,1.0,0.1928325593471527,0.9901392459869384,0.9901392459869384,1.0,1.0,-0.8950480222702026,0.3781178295612335,0.5169302225112915,0.1763363033533096,0.0,0.0,0.4464839696884155,25.60411834716797,25.0,0.2464065700769424,-6379.4853515625,79.67881774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28790283203125,309.18975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.720703125,18000.0,0.0,0.0,0.142303928732872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720347285270691,0.372039645910263,-4.941472525388235e-06,0.0,0.0001444203953724,0.0,0.0,18.53455352783203,0.0,0.0,0.0,0.3288159370422363,4.0,0.0,1.0
