time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749572753906,297.1499938964844,293.1499938964844,0.0502956695854663,-1396.58642578125,304.1524353027344,0.7099327445030212,0.0977084413170814,0.0887404158711433,293.1706237792969,297.1499938964844,293.1499938964844,0.1111830100417137,-2624.8779296875,304.1515197753906,0.8566528558731079,0.1752581894397735,0.1667986810207367,293.1810302734375,297.1499938964844,293.1499938964844,0.0876391530036926,-1601.4815673828125,304.1527709960937,0.8061086535453796,0.1445361673831939,0.1017570570111274,293.1854553222656,297.1499938964844,293.1499938964844,0.1037346497178077,-2482.18603515625,304.1532592773437,0.8413673043251038,0.1656043827533722,0.1577104181051254,293.3460693359375,297.1499938964844,293.1499938964844,0.0032009535934776,-1211.9617919921875,295.55078125,0.5613144636154175,0.050000000745058,0.2284622937440872,291.160888671875,291.1499938964844,271.45001220703125,270.6713256835937,284.1064147949219,293.3461303710937,291.1609191894531,1.0,0.1925329864025116,0.9901217222213744,0.9901217222213744,1.0,1.0,-0.8922253251075745,0.3768772184848785,0.5153480768203735,0.1756732314825058,0.0,0.0,0.4450125694274902,25.61449813842773,25.0,0.477514773607254,-6353.9443359375,79.18795776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802124023437,309.1766662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.083984375,18000.0,0.0,0.0,0.1418452560901641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3700552880764007,0.3700602054595947,-4.933247510052752e-06,0.0,0.0001439548941561,0.0,0.0,18.38860321044922,0.0,0.0,0.0,0.3282319605350494,4.0,0.0,1.0
295200,293.1749572753906,297.1499938964844,293.1499938964844,0.0502956695854663,-1396.58642578125,304.1524353027344,0.7099327445030212,0.0977084413170814,0.0887404158711433,293.1706237792969,297.1499938964844,293.1499938964844,0.1111830100417137,-2624.8779296875,304.1515197753906,0.8566528558731079,0.1752581894397735,0.1667986810207367,293.1810302734375,297.1499938964844,293.1499938964844,0.0876391530036926,-1601.4815673828125,304.1527709960937,0.8061086535453796,0.1445361673831939,0.1017570570111274,293.1854553222656,297.1499938964844,293.1499938964844,0.1037346497178077,-2482.18603515625,304.1532592773437,0.8413673043251038,0.1656043827533722,0.1577104181051254,293.3460693359375,297.1499938964844,293.1499938964844,0.0032009535934776,-1211.9617919921875,295.55078125,0.5613144636154175,0.050000000745058,0.2284622937440872,291.160888671875,291.1499938964844,271.45001220703125,270.6713256835937,284.1064147949219,293.3461303710937,291.1609191894531,1.0,0.1925329864025116,0.9901217222213744,0.9901217222213744,1.0,1.0,-0.8922253251075745,0.3768772184848785,0.5153480768203735,0.1756732314825058,0.0,0.0,0.4450125694274902,25.61449813842773,25.0,0.477514773607254,-6353.9443359375,79.18795776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802124023437,309.1766662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.083984375,18000.0,0.0,0.0,0.1418452560901641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3700552880764007,0.3700602054595947,-4.933247510052752e-06,0.0,0.0001439548941561,0.0,0.0,18.38860321044922,0.0,0.0,0.0,0.3282319605350494,4.0,0.0,1.0
295260,293.17462158203125,297.1499938964844,293.1499938964844,0.0498117916285991,-1388.571044921875,304.1524353027344,0.7081695199012756,0.097142606973648,0.0882341414690017,293.1722106933594,297.1499938964844,293.1499938964844,0.110575683414936,-2613.25732421875,304.15203857421875,0.8550100922584534,0.1744181364774704,0.1660593450069427,293.1806945800781,297.1499938964844,293.1499938964844,0.0870910808444023,-1593.5516357421875,304.1527404785156,0.8043575286865234,0.1438173204660415,0.1012566983699798,293.18511962890625,297.1499938964844,293.1499938964844,0.1030909419059753,-2469.773681640625,304.1532592773437,0.8396668434143066,0.164773553609848,0.1569272875785827,293.3452453613281,297.1499938964844,293.1499938964844,0.0031522894278168,-1193.7861328125,295.4853820800781,0.5609914660453796,0.050000000745058,0.2284723967313766,291.1612854003906,291.1499938964844,271.4627990722656,270.6803283691406,284.111572265625,293.3453063964844,291.16131591796875,1.0,0.1922247111797332,0.9901109933853148,0.9901109933853148,1.0,1.0,-0.8892020583152771,0.3755970001220703,0.5136050581932068,0.1748451590538025,0.0,0.0,0.4434787034988403,25.63240623474121,25.0,0.5127587914466858,-6328.0869140625,78.67509460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2747802734375,309.1651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.546875,18000.0,0.0,0.0,0.1413904130458831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3680005073547363,0.3680054247379303,-4.924784661852755e-06,0.0,0.0001434933074051,0.0,0.0,18.23799514770508,0.0,0.0,0.0,0.3276287317276001,4.0,0.0,1.0
295320,293.17462158203125,297.1499938964844,293.1499938964844,0.0498117916285991,-1388.571044921875,304.1524353027344,0.7081695199012756,0.097142606973648,0.0882341414690017,293.1722106933594,297.1499938964844,293.1499938964844,0.110575683414936,-2613.25732421875,304.15203857421875,0.8550100922584534,0.1744181364774704,0.1660593450069427,293.1806945800781,297.1499938964844,293.1499938964844,0.0870910808444023,-1593.5516357421875,304.1527404785156,0.8043575286865234,0.1438173204660415,0.1012566983699798,293.18511962890625,297.1499938964844,293.1499938964844,0.1030909419059753,-2469.773681640625,304.1532592773437,0.8396668434143066,0.164773553609848,0.1569272875785827,293.3452453613281,297.1499938964844,293.1499938964844,0.0031522894278168,-1193.7861328125,295.4853820800781,0.5609914660453796,0.050000000745058,0.2284723967313766,291.1612854003906,291.1499938964844,271.4627990722656,270.6803283691406,284.111572265625,293.3453063964844,291.16131591796875,1.0,0.1922247111797332,0.9901109933853148,0.9901109933853148,1.0,1.0,-0.8892020583152771,0.3755970001220703,0.5136050581932068,0.1748451590538025,0.0,0.0,0.4434787034988403,25.63240623474121,25.0,0.5127587914466858,-6328.0869140625,78.67509460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2747802734375,309.1651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.546875,18000.0,0.0,0.0,0.1413904130458831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3680005073547363,0.3680054247379303,-4.924784661852755e-06,0.0,0.0001434933074051,0.0,0.0,18.23799514770508,0.0,0.0,0.0,0.3276287317276001,4.0,0.0,1.0
295380,293.1743469238281,297.1499938964844,293.1499938964844,0.0493285693228244,-1380.5816650390625,304.1524353027344,0.7062843441963196,0.0965759828686714,0.0877279415726661,293.17486572265625,297.1499938964844,293.1499938964844,0.1097823902964592,-2598.06640625,304.1526794433594,0.8528721332550049,0.1733165085315704,0.1650884002447128,293.180419921875,297.1499938964844,293.1499938964844,0.0865449756383895,-1585.65576171875,304.1527404785156,0.8024910092353821,0.1430981308221817,0.1007566973567009,293.1848449707031,297.1499938964844,293.1499938964844,0.102451168000698,-2457.424560546875,304.1532287597656,0.8378657102584839,0.1639432460069656,0.156145378947258,293.34454345703125,297.1499938964844,293.1499938964844,0.0031038527376949,-1175.678466796875,295.4198608398437,0.5605785250663757,0.050000000745058,0.2284853607416153,291.1614990234375,291.1499938964844,271.4728088378906,270.6883239746094,284.1141967773437,293.3446044921875,291.1614990234375,1.0,0.1919031292200088,0.9901002049446106,0.9901002049446106,1.0,1.0,-0.8859062194824219,0.3742569983005523,0.5116492509841919,0.1738071590662002,0.0,0.0,0.4419308006763458,25.65971946716309,25.0,0.248493492603302,-6302.1123046875,78.13069152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27166748046875,309.1555480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.650390625,18000.0,0.0,0.0,0.1409294009208679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3659120202064514,0.3659169375896454,-4.9161581046064384e-06,0.0,0.0001430254196748,0.0,0.0,18.08550453186035,0.0,0.0,0.0,0.3270174264907837,4.0,0.0,1.0
295440,293.1743469238281,297.1499938964844,293.1499938964844,0.0493285693228244,-1380.5816650390625,304.1524353027344,0.7062843441963196,0.0965759828686714,0.0877279415726661,293.17486572265625,297.1499938964844,293.1499938964844,0.1097823902964592,-2598.06640625,304.1526794433594,0.8528721332550049,0.1733165085315704,0.1650884002447128,293.180419921875,297.1499938964844,293.1499938964844,0.0865449756383895,-1585.65576171875,304.1527404785156,0.8024910092353821,0.1430981308221817,0.1007566973567009,293.1848449707031,297.1499938964844,293.1499938964844,0.102451168000698,-2457.424560546875,304.1532287597656,0.8378657102584839,0.1639432460069656,0.156145378947258,293.34454345703125,297.1499938964844,293.1499938964844,0.0031038527376949,-1175.678466796875,295.4198608398437,0.5605785250663757,0.050000000745058,0.2284853607416153,291.1614990234375,291.1499938964844,271.4728088378906,270.6883239746094,284.1141967773437,293.3446044921875,291.1614990234375,1.0,0.1919031292200088,0.9901002049446106,0.9901002049446106,1.0,1.0,-0.8859062194824219,0.3742569983005523,0.5116492509841919,0.1738071590662002,0.0,0.0,0.4419308006763458,25.65971946716309,25.0,0.248493492603302,-6302.1123046875,78.13069152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27166748046875,309.1555480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.650390625,18000.0,0.0,0.0,0.1409294009208679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3659120202064514,0.3659169375896454,-4.9161581046064384e-06,0.0,0.0001430254196748,0.0,0.0,18.08550453186035,0.0,0.0,0.0,0.3270174264907837,4.0,0.0,1.0
295500,293.1742248535156,297.1499938964844,293.1499938964844,0.0490868426859378,-1376.5904541015625,304.1524353027344,0.7052983045578003,0.0962920635938644,0.0874745920300483,293.1766357421875,297.1499938964844,293.1499938964844,0.1093020737171173,-2588.861083984375,304.1530456542969,0.8515878319740295,0.1726542115211486,0.1644990742206573,293.1802978515625,297.1499938964844,293.1499938964844,0.0862722843885421,-1581.7149658203125,304.1527404785156,0.8015121817588806,0.1427380889654159,0.1005066260695457,293.1846923828125,297.1499938964844,293.1499938964844,0.1021324321627616,-2451.26708984375,304.1532287597656,0.8369249701499939,0.1635280400514602,0.1557546854019165,293.34423828125,297.1499938964844,293.1499938964844,0.0030796397477388,-1166.619873046875,295.3870544433594,0.5603364109992981,0.050000000745058,0.2284929752349853,291.1614990234375,291.1499938964844,271.4768371582031,270.6919860839844,284.1146545410156,293.3442687988281,291.1614990234375,1.0,0.1917355507612228,0.990094780921936,0.990094780921936,1.0,1.0,-0.8841350078582764,0.3735535442829132,0.5105814337730408,0.1732092946767807,0.0,0.0,0.4411605894565582,25.67716407775879,25.0,0.1557910442352295,-6289.11181640625,77.843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2709655761719,309.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.572265625,18000.0,0.0,0.0,0.1406938433647155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3648746907711029,0.3648796081542969,-4.911866199108772e-06,0.0,0.0001427863608114,0.0,0.0,18.009990692138672,0.0,0.0,0.0,0.3267142176628113,4.0,0.0,1.0
295560,293.1741027832031,297.1499938964844,293.1499938964844,0.0488446727395057,-1372.5948486328125,304.1524353027344,0.704287052154541,0.0960076302289962,0.0872209668159484,293.1786499023437,297.1499938964844,293.1499938964844,0.1087683960795402,-2578.62548828125,304.1534729003906,0.8501710891723633,0.1719219833612442,0.1638439893722534,293.18017578125,297.1499938964844,293.1499938964844,0.085999347269535,-1577.771728515625,304.1527404785156,0.800507128238678,0.1423775851726532,0.1002563834190368,293.1845703125,297.1499938964844,293.1499938964844,0.1018139496445655,-2445.110107421875,304.1532287597656,0.8359616994857788,0.1631126701831817,0.1553640216588974,293.34393310546875,297.1499938964844,293.1499938964844,0.0030554553959518,-1157.5657958984375,295.3542175292969,0.5600741505622864,0.050000000745058,0.2285012602806091,291.1615295410156,291.1499938964844,271.480224609375,270.6954345703125,284.11456298828125,293.3439636230469,291.1615295410156,1.0,0.1915630400180816,0.9900976419448853,0.9900976419448853,1.0,1.0,-0.8822851181030273,0.3728287518024444,0.5094563364982605,0.172561764717102,0.0,0.0,0.4403891265392303,25.69665908813477,25.0,0.1119161620736122,-6276.08251953125,77.54637908935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2707824707031,309.1483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.5,18000.0,0.0,0.0,0.1404540985822677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3638405501842499,0.3638454675674438,-4.907602942694211e-06,0.0,0.0001425430527888,0.0,0.0,17.934925079345703,0.0,0.0,0.0,0.3264124989509582,4.0,0.0,1.0
295620,293.1739196777344,297.1499938964844,293.1499938964844,0.0483586229383945,-1364.5838623046875,304.1524353027344,0.7021939754486084,0.0954370871186256,0.0867125988006591,293.183349609375,297.1499938964844,293.1499938964844,0.1075369492173194,-2554.9765625,304.15435791015625,0.8469408750534058,0.1702425181865692,0.1623314619064331,293.1799621582031,297.1499938964844,293.1499938964844,0.0854522511363029,-1569.86962890625,304.1527404785156,0.798424482345581,0.1416549384593963,0.0997550934553146,293.1843566894531,297.1499938964844,293.1499938964844,0.1011772751808166,-2432.78857421875,304.1531982421875,0.8339729309082031,0.1622812449932098,0.1545825004577636,293.3434143066406,297.1499938964844,293.1499938964844,0.0030071109067648,-1139.4476318359375,295.2885131835937,0.5594942569732666,0.050000000745058,0.2285196185111999,291.16162109375,291.1499938964844,271.4852294921875,270.7016906738281,284.1128234863281,293.34344482421875,291.16162109375,1.0,0.1912013888359069,0.9901033639907836,0.9901033639907836,1.0,1.0,-0.8783420324325562,0.3713091015815735,0.5070329308509827,0.171122744679451,0.0,0.0,0.438836932182312,25.74110221862793,25.0,0.1116852089762687,-6249.79345703125,76.92041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27178955078125,309.14312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.43359375,18000.0,0.0,0.0,0.1399592459201812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3617711067199707,0.3617759943008423,-4.899132363789249e-06,0.0,0.0001420408370904,0.0,0.0,17.785402297973633,0.0,0.0,0.0,0.3258109986782074,4.0,0.0,1.0
295680,293.1739196777344,297.1499938964844,293.1499938964844,0.0483586229383945,-1364.5838623046875,304.1524353027344,0.7021939754486084,0.0954370871186256,0.0867125988006591,293.183349609375,297.1499938964844,293.1499938964844,0.1075369492173194,-2554.9765625,304.15435791015625,0.8469408750534058,0.1702425181865692,0.1623314619064331,293.1799621582031,297.1499938964844,293.1499938964844,0.0854522511363029,-1569.86962890625,304.1527404785156,0.798424482345581,0.1416549384593963,0.0997550934553146,293.1843566894531,297.1499938964844,293.1499938964844,0.1011772751808166,-2432.78857421875,304.1531982421875,0.8339729309082031,0.1622812449932098,0.1545825004577636,293.3434143066406,297.1499938964844,293.1499938964844,0.0030071109067648,-1139.4476318359375,295.2885131835937,0.5594942569732666,0.050000000745058,0.2285196185111999,291.16162109375,291.1499938964844,271.4852294921875,270.7016906738281,284.1128234863281,293.34344482421875,291.16162109375,1.0,0.1912013888359069,0.9901033639907836,0.9901033639907836,1.0,1.0,-0.8783420324325562,0.3713091015815735,0.5070329308509827,0.171122744679451,0.0,0.0,0.438836932182312,25.74110221862793,25.0,0.1116852089762687,-6249.79345703125,76.92041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27178955078125,309.14312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.43359375,18000.0,0.0,0.0,0.1399592459201812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3617711067199707,0.3617759943008423,-4.899132363789249e-06,0.0,0.0001420408370904,0.0,0.0,17.785402297973633,0.0,0.0,0.0,0.3258109986782074,4.0,0.0,1.0
295740,293.1737670898437,297.1499938964844,293.1499938964844,0.0478698648512363,-1356.538818359375,304.1524353027344,0.700018584728241,0.0948641300201416,0.0862025171518325,293.1888732910156,297.1499938964844,293.1499938964844,0.1060865968465805,-2527.066162109375,304.15533447265625,0.8431971669197083,0.1682783514261245,0.1605484783649444,293.1798095703125,297.1499938964844,293.1499938964844,0.084902822971344,-1561.9373779296875,304.1527404785156,0.7962579727172852,0.1409296840429306,0.0992523878812789,293.1841735839844,297.1499938964844,293.1499938964844,0.1005403771996498,-2420.4443359375,304.1531982421875,0.8319130539894104,0.1614485830068588,0.1538003236055374,293.3429870605469,297.1499938964844,293.1499938964844,0.0029587745666503,-1121.3070068359375,295.2227783203125,0.5588514804840088,0.050000000745058,0.2285401076078415,291.1617431640625,291.1499938964844,271.488037109375,270.7072448730469,284.10919189453125,293.343017578125,291.1617736816406,1.0,0.1908150762319564,0.990109086036682,0.990109086036682,1.0,1.0,-0.8740724325180054,0.3696909844875335,0.5043814182281494,0.1695022881031036,0.0,0.0,0.4372616410255432,25.79143524169922,25.0,0.2058041244745254,-6223.02490234375,76.25045013427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27447509765625,309.1396789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.478515625,18000.0,0.0,0.0,0.139440044760704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359687477350235,0.3596923649311065,-4.890686795988586e-06,0.0,0.00014151391224,0.0,0.0,17.635791778564453,0.0,0.0,0.0,0.3252083659172058,4.0,0.0,1.0
295800,293.1737670898437,297.1499938964844,293.1499938964844,0.0478698648512363,-1356.538818359375,304.1524353027344,0.700018584728241,0.0948641300201416,0.0862025171518325,293.1888732910156,297.1499938964844,293.1499938964844,0.1060865968465805,-2527.066162109375,304.15533447265625,0.8431971669197083,0.1682783514261245,0.1605484783649444,293.1798095703125,297.1499938964844,293.1499938964844,0.084902822971344,-1561.9373779296875,304.1527404785156,0.7962579727172852,0.1409296840429306,0.0992523878812789,293.1841735839844,297.1499938964844,293.1499938964844,0.1005403771996498,-2420.4443359375,304.1531982421875,0.8319130539894104,0.1614485830068588,0.1538003236055374,293.3429870605469,297.1499938964844,293.1499938964844,0.0029587745666503,-1121.3070068359375,295.2227783203125,0.5588514804840088,0.050000000745058,0.2285401076078415,291.1617431640625,291.1499938964844,271.488037109375,270.7072448730469,284.10919189453125,293.343017578125,291.1617736816406,1.0,0.1908150762319564,0.990109086036682,0.990109086036682,1.0,1.0,-0.8740724325180054,0.3696909844875335,0.5043814182281494,0.1695022881031036,0.0,0.0,0.4372616410255432,25.79143524169922,25.0,0.2058041244745254,-6223.02490234375,76.25045013427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27447509765625,309.1396789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.478515625,18000.0,0.0,0.0,0.139440044760704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359687477350235,0.3596923649311065,-4.890686795988586e-06,0.0,0.00014151391224,0.0,0.0,17.635791778564453,0.0,0.0,0.0,0.3252083659172058,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.047378271818161,-1348.4571533203125,304.1524353027344,0.6977782249450684,0.0942889377474784,0.0856907069683075,293.1950378417969,297.1499938964844,293.1499938964844,0.104427583515644,-2495.05908203125,304.15631103515625,0.8389791250228882,0.1660422384738922,0.1585062593221664,293.1796569824219,297.1499938964844,293.1499938964844,0.0843506306409835,-1553.9688720703125,304.1527404785156,0.7940263152122498,0.1402017474174499,0.0987480655312538,293.1840209960937,297.1499938964844,293.1499938964844,0.0999028384685516,-2408.069091796875,304.1531982421875,0.8297982811927795,0.1606145650148391,0.1530172228813171,293.3426818847656,297.1499938964844,293.1499938964844,0.0029104272834956,-1103.137451171875,295.15704345703125,0.5581607818603516,0.050000000745058,0.2285622656345367,291.1619873046875,291.1499938964844,271.4888610839844,270.712158203125,284.10382080078125,293.3426818847656,291.1620178222656,1.0,0.1904024332761764,0.9901261925697328,0.9901261925697328,1.0,1.0,-0.869488537311554,0.3679749965667724,0.5015135407447815,0.167717233300209,0.0,0.0,0.4356482326984405,25.84575843811035,25.0,0.3316796123981476,-6195.58740234375,75.53682708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785949707031,309.1376342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.65625,18000.0,0.0,0.0,0.1388929784297943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.357570081949234,0.3575749695301056,-4.882193479716079e-06,0.0,0.0001409587275702,0.0,0.0,17.484718322753906,0.0,0.0,0.0,0.3245991468429565,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.047378271818161,-1348.4571533203125,304.1524353027344,0.6977782249450684,0.0942889377474784,0.0856907069683075,293.1950378417969,297.1499938964844,293.1499938964844,0.104427583515644,-2495.05908203125,304.15631103515625,0.8389791250228882,0.1660422384738922,0.1585062593221664,293.1796569824219,297.1499938964844,293.1499938964844,0.0843506306409835,-1553.9688720703125,304.1527404785156,0.7940263152122498,0.1402017474174499,0.0987480655312538,293.1840209960937,297.1499938964844,293.1499938964844,0.0999028384685516,-2408.069091796875,304.1531982421875,0.8297982811927795,0.1606145650148391,0.1530172228813171,293.3426818847656,297.1499938964844,293.1499938964844,0.0029104272834956,-1103.137451171875,295.15704345703125,0.5581607818603516,0.050000000745058,0.2285622656345367,291.1619873046875,291.1499938964844,271.4888610839844,270.712158203125,284.10382080078125,293.3426818847656,291.1620178222656,1.0,0.1904024332761764,0.9901261925697328,0.9901261925697328,1.0,1.0,-0.869488537311554,0.3679749965667724,0.5015135407447815,0.167717233300209,0.0,0.0,0.4356482326984405,25.84575843811035,25.0,0.3316796123981476,-6195.58740234375,75.53682708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785949707031,309.1376342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.65625,18000.0,0.0,0.0,0.1388929784297943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.357570081949234,0.3575749695301056,-4.882193479716079e-06,0.0,0.0001409587275702,0.0,0.0,17.484718322753906,0.0,0.0,0.0,0.3245991468429565,4.0,0.0,1.0
295980,293.17352294921875,297.1499938964844,293.1499938964844,0.0468841083347797,-1340.3431396484375,304.1524353027344,0.695488452911377,0.0937119051814079,0.0851773768663406,293.20172119140625,297.1499938964844,293.1499938964844,0.1025684177875518,-2459.082763671875,304.15728759765625,0.8343123197555542,0.1635444015264511,0.1562131494283676,293.1795654296875,297.1499938964844,293.1499938964844,0.0837956666946411,-1545.96484375,304.1527709960937,0.791746199131012,0.1394712179899215,0.0982420966029167,293.18389892578125,297.1499938964844,293.1499938964844,0.0992646664381027,-2395.662841796875,304.1531982421875,0.8276416659355164,0.1597792357206344,0.1522331237792968,293.3424072265625,297.1499938964844,293.1499938964844,0.0028620772063732,-1084.9442138671875,295.0912475585937,0.5574352145195007,0.050000000745058,0.2285857200622558,291.1623229980469,291.1499938964844,271.4879150390625,270.716552734375,284.096923828125,293.3424377441406,291.162353515625,1.0,0.1899620145559311,0.9901432394981384,0.9901432394981384,1.0,1.0,-0.8646000623703003,0.3661601543426513,0.4984398782253265,0.1657837182283401,0.0,0.0,0.4339854121208191,25.902475357055664,25.0,0.45380899310112,-6167.31787109375,74.77991485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.283935546875,309.1367492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.93359375,18000.0,0.0,0.0,0.1383148282766342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3554033935070038,0.355408251285553,-4.8735860218585e-06,0.0,0.0001403719652444,0.0,0.0,17.331096649169922,0.0,0.0,0.0,0.3239789605140686,4.0,0.0,1.0
296040,293.17352294921875,297.1499938964844,293.1499938964844,0.0468841083347797,-1340.3431396484375,304.1524353027344,0.695488452911377,0.0937119051814079,0.0851773768663406,293.20172119140625,297.1499938964844,293.1499938964844,0.1025684177875518,-2459.082763671875,304.15728759765625,0.8343123197555542,0.1635444015264511,0.1562131494283676,293.1795654296875,297.1499938964844,293.1499938964844,0.0837956666946411,-1545.96484375,304.1527709960937,0.791746199131012,0.1394712179899215,0.0982420966029167,293.18389892578125,297.1499938964844,293.1499938964844,0.0992646664381027,-2395.662841796875,304.1531982421875,0.8276416659355164,0.1597792357206344,0.1522331237792968,293.3424072265625,297.1499938964844,293.1499938964844,0.0028620772063732,-1084.9442138671875,295.0912475585937,0.5574352145195007,0.050000000745058,0.2285857200622558,291.1623229980469,291.1499938964844,271.4879150390625,270.716552734375,284.096923828125,293.3424377441406,291.162353515625,1.0,0.1899620145559311,0.9901432394981384,0.9901432394981384,1.0,1.0,-0.8646000623703003,0.3661601543426513,0.4984398782253265,0.1657837182283401,0.0,0.0,0.4339854121208191,25.902475357055664,25.0,0.45380899310112,-6167.31787109375,74.77991485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.283935546875,309.1367492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.93359375,18000.0,0.0,0.0,0.1383148282766342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3554033935070038,0.355408251285553,-4.8735860218585e-06,0.0,0.0001403719652444,0.0,0.0,17.331096649169922,0.0,0.0,0.0,0.3239789605140686,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.04663622751832,-1336.2767333984375,304.1524658203125,0.6943302750587463,0.0934228897094726,0.0849202722311019,293.2052307128906,297.1499938964844,293.1499938964844,0.1015682443976402,-2439.679443359375,304.15777587890625,0.8318193554878235,0.1622024625539779,0.1549771875143051,293.17950439453125,297.1499938964844,293.1499938964844,0.0835172235965728,-1541.9508056640625,304.1527709960937,0.7905932664871216,0.1391051113605499,0.0979885384440422,293.183837890625,297.1499938964844,293.1499938964844,0.0989453941583633,-2389.449951171875,304.1531982421875,0.8265517354011536,0.1593611687421798,0.1518407315015792,293.34228515625,297.1499938964844,293.1499938964844,0.0028379024006426,-1075.8397216796875,295.0583801269531,0.5570633411407471,0.050000000745058,0.2285978198051452,291.1625061035156,291.1499938964844,271.48681640625,270.71856689453125,284.0929260253906,293.3423156738281,291.1625366210937,1.0,0.1897312402725219,0.9901517629623412,0.9901517629623412,1.0,1.0,-0.8620472550392151,0.3652164936065674,0.4968307614326477,0.164767175912857,0.0,0.0,0.4331328868865967,25.93124008178711,25.0,0.5043079853057861,-6152.83544921875,74.38583374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2869567871094,309.1366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.099609375,18000.0,0.0,0.0,0.1380133777856826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542978763580322,0.3543027341365814,-4.869223630521447e-06,0.0,0.0001400660257786,0.0,0.0,17.25307846069336,0.0,0.0,0.0,0.3236637413501739,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0463879331946373,-1332.2059326171875,304.1524658203125,0.6931658983230591,0.0931336507201194,0.0846629738807678,293.20880126953125,297.1499938964844,293.1499938964844,0.1005229726433754,-2419.36328125,304.15826416015625,0.8292214870452881,0.160800814628601,0.1536835581064224,293.1794738769531,297.1499938964844,293.1499938964844,0.0832382142543792,-1537.93017578125,304.1527709960937,0.7894346117973328,0.1387384831905365,0.0977346375584602,293.18377685546875,297.1499938964844,293.1499938964844,0.0986260548233985,-2383.231689453125,304.1531982421875,0.8254560232162476,0.1589428484439849,0.1514481306076049,293.3421936035156,297.1499938964844,293.1499938964844,0.0028137271292507,-1066.7305908203125,295.0254821777344,0.556687593460083,0.050000000745058,0.2286100834608078,291.1626892089844,291.1499938964844,271.4853820800781,270.720458984375,284.0886535644531,293.3422241210937,291.1627502441406,1.0,0.1894932836294174,0.9901705384254456,0.9901705384254456,1.0,1.0,-0.8594245910644531,0.3642489612102508,0.4951756298542022,0.1637207418680191,0.0,0.0,0.4322651028633117,25.96002960205078,25.0,0.5468977093696594,-6138.10400390625,73.98157501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2902526855469,309.1366882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.279296875,18000.0,0.0,0.0,0.1377032399177551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3531760275363922,0.3531809151172638,-4.864815764449304e-06,0.0,0.0001397512824041,0.0,0.0,17.174156188964844,0.0,0.0,0.0,0.3233446776866913,4.0,0.0,1.0
296220,293.1733703613281,297.1499938964844,293.1499938964844,0.0458905026316642,-1324.058349609375,304.1524658203125,0.6908677816390991,0.0925550535321235,0.08414788544178,293.21502685546875,297.1499938964844,293.1499938964844,0.098380446434021,-2377.6171875,304.1590576171875,0.823917031288147,0.1580371111631393,0.1510277390480041,293.1794128417969,297.1499938964844,293.1499938964844,0.0826788172125816,-1529.8741455078125,304.1527709960937,0.7871532440185547,0.1380041092634201,0.0972258001565933,293.1836853027344,297.1499938964844,293.1499938964844,0.0979874581098556,-2370.7861328125,304.1531982421875,0.8232955932617188,0.158105731010437,0.1506621986627578,293.3420104980469,297.1499938964844,293.1499938964844,0.0027653856668621,-1048.5037841796875,294.9596862792969,0.5559679269790649,0.050000000745058,0.2286337018013,291.1631164550781,291.1499938964844,271.48150634765625,270.7240295410156,284.0791320800781,293.342041015625,291.16314697265625,1.0,0.1889986395835876,0.9902080297470092,0.9902080297470092,1.0,1.0,-0.8540931940078735,0.3622955977916717,0.4917975962162018,0.1615676134824752,0.0,0.0,0.4304880201816559,26.011409759521484,25.0,0.4937057197093963,-6108.28759765625,73.15482330322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2973022460937,309.136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.623046875,18000.0,0.0,0.0,0.1370571851730346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3508847057819366,0.3508895635604858,-4.855859970120946e-06,0.0,0.0001390956167597,0.0,0.0,17.013687133789062,0.0,0.0,0.0,0.3226954340934753,4.0,0.0,1.0
296280,293.1733703613281,297.1499938964844,293.1499938964844,0.0458905026316642,-1324.058349609375,304.1524658203125,0.6908677816390991,0.0925550535321235,0.08414788544178,293.21502685546875,297.1499938964844,293.1499938964844,0.098380446434021,-2377.6171875,304.1590576171875,0.823917031288147,0.1580371111631393,0.1510277390480041,293.1794128417969,297.1499938964844,293.1499938964844,0.0826788172125816,-1529.8741455078125,304.1527709960937,0.7871532440185547,0.1380041092634201,0.0972258001565933,293.1836853027344,297.1499938964844,293.1499938964844,0.0979874581098556,-2370.7861328125,304.1531982421875,0.8232955932617188,0.158105731010437,0.1506621986627578,293.3420104980469,297.1499938964844,293.1499938964844,0.0027653856668621,-1048.5037841796875,294.9596862792969,0.5559679269790649,0.050000000745058,0.2286337018013,291.1631164550781,291.1499938964844,271.48150634765625,270.7240295410156,284.0791320800781,293.342041015625,291.16314697265625,1.0,0.1889986395835876,0.9902080297470092,0.9902080297470092,1.0,1.0,-0.8540931940078735,0.3622955977916717,0.4917975962162018,0.1615676134824752,0.0,0.0,0.4304880201816559,26.011409759521484,25.0,0.4937057197093963,-6108.28759765625,73.15482330322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2973022460937,309.136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.623046875,18000.0,0.0,0.0,0.1370571851730346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3508847057819366,0.3508895635604858,-4.855859970120946e-06,0.0,0.0001390956167597,0.0,0.0,17.013687133789062,0.0,0.0,0.0,0.3226954340934753,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0453962199389934,-1315.981689453125,304.1524658203125,0.6888658404350281,0.0919791534543037,0.0836323946714401,293.2171630859375,297.1499938964844,293.1499938964844,0.0966581255197525,-2344.074951171875,304.1589050292969,0.8197551369667053,0.1559535861015319,0.1488958299160003,293.1793518066406,297.1499938964844,293.1499938964844,0.0821230709552764,-1521.8868408203125,304.1527709960937,0.7851985692977905,0.1372709721326828,0.0967156440019607,293.18359375,297.1499938964844,293.1499938964844,0.0973545908927917,-2358.452880859375,304.1531982421875,0.8214383721351624,0.1572695225477218,0.1498745828866958,293.3417663574219,297.1499938964844,293.1499938964844,0.0027172805275768,-1030.380615234375,294.8937072753906,0.5555219650268555,0.050000000745058,0.2286484986543655,291.162841796875,291.1499938964844,271.4764404296875,270.72735595703125,284.06793212890625,293.341796875,291.16265869140625,1.0,0.1884988397359848,0.990245521068573,0.990245521068573,1.0,1.0,-0.8493755459785461,0.3606437146663666,0.4887318313121795,0.1594829112291336,0.0,0.0,0.4287804663181305,26.02112579345703,25.0,-0.8102625012397766,-6081.00830078125,72.37775421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30426025390625,309.1356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.140625,18000.0,0.0,0.0,0.1363837569952011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34862020611763,0.3486250340938568,-4.846890533372061e-06,0.0,0.0001384121715091,0.0,0.0,16.855480194091797,0.0,0.0,0.0,0.322055459022522,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0453962199389934,-1315.981689453125,304.1524658203125,0.6888658404350281,0.0919791534543037,0.0836323946714401,293.2171630859375,297.1499938964844,293.1499938964844,0.0966581255197525,-2344.074951171875,304.1589050292969,0.8197551369667053,0.1559535861015319,0.1488958299160003,293.1793518066406,297.1499938964844,293.1499938964844,0.0821230709552764,-1521.8868408203125,304.1527709960937,0.7851985692977905,0.1372709721326828,0.0967156440019607,293.18359375,297.1499938964844,293.1499938964844,0.0973545908927917,-2358.452880859375,304.1531982421875,0.8214383721351624,0.1572695225477218,0.1498745828866958,293.3417663574219,297.1499938964844,293.1499938964844,0.0027172805275768,-1030.380615234375,294.8937072753906,0.5555219650268555,0.050000000745058,0.2286484986543655,291.162841796875,291.1499938964844,271.4764404296875,270.72735595703125,284.06793212890625,293.341796875,291.16265869140625,1.0,0.1884988397359848,0.990245521068573,0.990245521068573,1.0,1.0,-0.8493755459785461,0.3606437146663666,0.4887318313121795,0.1594829112291336,0.0,0.0,0.4287804663181305,26.02112579345703,25.0,-0.8102625012397766,-6081.00830078125,72.37775421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30426025390625,309.1356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.140625,18000.0,0.0,0.0,0.1363837569952011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34862020611763,0.3486250340938568,-4.846890533372061e-06,0.0,0.0001384121715091,0.0,0.0,16.855480194091797,0.0,0.0,0.0,0.322055459022522,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449152179062366,-1308.1517333984375,304.1524353027344,0.6870778203010559,0.091412529349327,0.083122581243515,293.2173156738281,297.1499938964844,293.1499938964844,0.0952929630875587,-2317.527587890625,304.158203125,0.8164880871772766,0.1542164385318756,0.1471955776214599,293.17926025390625,297.1499938964844,293.1499938964844,0.0815818235278129,-1514.13427734375,304.1527404785156,0.7834727764129639,0.1365456730127334,0.0962088629603385,293.1835021972656,297.1499938964844,293.1499938964844,0.0967377126216888,-2346.447509765625,304.15313720703125,0.8197871446609497,0.1564390361309051,0.1490899175405502,293.3413391113281,297.1499938964844,293.1499938964844,0.0026697232387959,-1012.50927734375,294.8271484375,0.5552591681480408,0.050000000745058,0.2286572903394699,291.1609802246094,291.1499938964844,271.470458984375,270.73046875,284.0553283691406,293.34136962890625,291.1606140136719,1.0,0.1880087852478027,0.9902968406677246,0.9902968406677246,1.0,1.0,-0.8451833724975586,0.3592446744441986,0.4859387278556824,0.1574698239564895,0.0,0.0,0.4274315237998962,26.00384521484375,25.0,-2.618589401245117,-6057.77392578125,71.65525817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3094177246094,309.1338806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.435546875,18000.0,0.0,0.0,0.1357038170099258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3467219471931457,0.3467267751693725,-4.838903805648442e-06,0.0,0.0001377221342409,0.0,0.0,16.721975326538086,0.0,0.0,0.0,0.3215140104293823,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449152179062366,-1308.1517333984375,304.1524353027344,0.6870778203010559,0.091412529349327,0.083122581243515,293.2173156738281,297.1499938964844,293.1499938964844,0.0952929630875587,-2317.527587890625,304.158203125,0.8164880871772766,0.1542164385318756,0.1471955776214599,293.17926025390625,297.1499938964844,293.1499938964844,0.0815818235278129,-1514.13427734375,304.1527404785156,0.7834727764129639,0.1365456730127334,0.0962088629603385,293.1835021972656,297.1499938964844,293.1499938964844,0.0967377126216888,-2346.447509765625,304.15313720703125,0.8197871446609497,0.1564390361309051,0.1490899175405502,293.3413391113281,297.1499938964844,293.1499938964844,0.0026697232387959,-1012.50927734375,294.8271484375,0.5552591681480408,0.050000000745058,0.2286572903394699,291.1609802246094,291.1499938964844,271.470458984375,270.73046875,284.0553283691406,293.34136962890625,291.1606140136719,1.0,0.1880087852478027,0.9902968406677246,0.9902968406677246,1.0,1.0,-0.8451833724975586,0.3592446744441986,0.4859387278556824,0.1574698239564895,0.0,0.0,0.4274315237998962,26.00384521484375,25.0,-2.618589401245117,-6057.77392578125,71.65525817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3094177246094,309.1338806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.435546875,18000.0,0.0,0.0,0.1357038170099258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3467219471931457,0.3467267751693725,-4.838903805648442e-06,0.0,0.0001377221342409,0.0,0.0,16.721975326538086,0.0,0.0,0.0,0.3215140104293823,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444463789463043,-1300.53564453125,304.15240478515625,0.6853724718093872,0.0908578112721443,0.0826228260993957,293.2168273925781,297.1499938964844,293.1499938964844,0.0940635055303573,-2293.603271484375,304.15753173828125,0.8135039210319519,0.1526096910238266,0.1456553637981414,293.1791381835937,297.1499938964844,293.1499938964844,0.0810517147183418,-1506.55615234375,304.1527099609375,0.7818273901939392,0.1358310729265213,0.0957090109586715,293.1833801269531,297.1499938964844,293.1499938964844,0.096131682395935,-2334.653564453125,304.1531066894531,0.8181972503662109,0.1556167006492614,0.1483122110366821,293.3407592773437,297.1499938964844,293.1499938964844,0.0026227042544633,-994.847900390625,294.7606201171875,0.5550487041473389,0.050000000745058,0.2286643832921981,291.158447265625,291.1499938964844,271.4637145996094,270.7334899902344,284.0418395996094,293.3408203125,291.1580505371094,1.0,0.1875308752059936,0.9903481602668762,0.9903481602668762,1.0,1.0,-0.8412100672721863,0.357951819896698,0.4832582473754883,0.1554871648550033,0.0,0.0,0.4264760613441467,25.97966957092285,25.0,-3.382927656173706,-6038.13818359375,70.9642105102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311279296875,309.1324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.021484375,18000.0,0.0,0.0,0.1350430399179458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3453424274921417,0.3453472554683685,-4.832801550946897e-06,0.0,0.0001370515237795,0.0,0.0,16.62436294555664,0.0,0.0,0.0,0.3211157023906708,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444463789463043,-1300.53564453125,304.15240478515625,0.6853724718093872,0.0908578112721443,0.0826228260993957,293.2168273925781,297.1499938964844,293.1499938964844,0.0940635055303573,-2293.603271484375,304.15753173828125,0.8135039210319519,0.1526096910238266,0.1456553637981414,293.1791381835937,297.1499938964844,293.1499938964844,0.0810517147183418,-1506.55615234375,304.1527099609375,0.7818273901939392,0.1358310729265213,0.0957090109586715,293.1833801269531,297.1499938964844,293.1499938964844,0.096131682395935,-2334.653564453125,304.1531066894531,0.8181972503662109,0.1556167006492614,0.1483122110366821,293.3407592773437,297.1499938964844,293.1499938964844,0.0026227042544633,-994.847900390625,294.7606201171875,0.5550487041473389,0.050000000745058,0.2286643832921981,291.158447265625,291.1499938964844,271.4637145996094,270.7334899902344,284.0418395996094,293.3408203125,291.1580505371094,1.0,0.1875308752059936,0.9903481602668762,0.9903481602668762,1.0,1.0,-0.8412100672721863,0.357951819896698,0.4832582473754883,0.1554871648550033,0.0,0.0,0.4264760613441467,25.97966957092285,25.0,-3.382927656173706,-6038.13818359375,70.9642105102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311279296875,309.1324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.021484375,18000.0,0.0,0.0,0.1350430399179458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3453424274921417,0.3453472554683685,-4.832801550946897e-06,0.0,0.0001370515237795,0.0,0.0,16.62436294555664,0.0,0.0,0.0,0.3211157023906708,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442153587937355,-1296.784912109375,304.15240478515625,0.684535801410675,0.0905849337577819,0.082377016544342,293.21649169921875,297.1499938964844,293.1499938964844,0.0934721156954765,-2282.08056640625,304.1572265625,0.812044084072113,0.1518303304910659,0.1449133604764938,293.1790466308594,297.1499938964844,293.1499938964844,0.0807891190052032,-1502.8043212890625,304.1527099609375,0.781018078327179,0.1354778110980987,0.0954619422554969,293.18328857421875,297.1499938964844,293.1499938964844,0.0958307161927223,-2328.792236328125,304.1531066894531,0.8174086213111877,0.1552086919546127,0.1479263454675674,293.3404235839844,297.1499938964844,293.1499938964844,0.0025993045419454,-986.05126953125,294.72760009765625,0.5549484491348267,0.050000000745058,0.2286677658557891,291.1572265625,291.1499938964844,271.4601135253906,270.7350158691406,284.034912109375,293.3404846191406,291.1568603515625,1.0,0.1872966140508651,0.9903738498687744,0.9903738498687744,1.0,1.0,-0.8392688632011414,0.3573265373706817,0.4819423258304596,0.1545053273439407,0.0,0.0,0.4261222183704376,25.9672966003418,25.0,-3.368835926055908,-6029.328125,70.62755584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31060791015625,309.1315612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.51953125,18000.0,0.0,0.0,0.1347275376319885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344826728105545,0.3448315560817718,-4.830475518247113e-06,0.0,0.0001367313234368,0.0,0.0,16.587810516357422,0.0,0.0,0.0,0.3209660947322845,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0439859889447689,-1293.0611572265625,304.1523742675781,0.6837056279182434,0.0903146639466285,0.0821336433291435,293.21612548828125,297.1499938964844,293.1499938964844,0.0928888767957687,-2270.706787109375,304.156982421875,0.8105856776237488,0.1510602980852127,0.1441816836595535,293.178955078125,297.1499938964844,293.1499938964844,0.0805274471640586,-1499.0662841796875,304.1526794433594,0.7802132964134216,0.1351268291473388,0.0952165573835372,293.1832275390625,297.1499938964844,293.1499938964844,0.0955304056406021,-2322.939697265625,304.153076171875,0.8166200518608093,0.154802531003952,0.1475423127412796,293.3400573730469,297.1499938964844,293.1499938964844,0.0025760231073945,-977.2919311523438,294.6947631835937,0.554848313331604,0.050000000745058,0.2286711484193802,291.1560974121094,291.1499938964844,271.4564208984375,270.7365417480469,284.0278625488281,293.3401184082031,291.15576171875,1.0,0.1870651841163635,0.9903980493545532,0.9903980493545532,1.0,1.0,-0.837347149848938,0.3567093014717102,0.4806378483772278,0.1535303890705108,0.0,0.0,0.4258312880992889,25.955230712890625,25.0,-3.187659978866577,-6020.97509765625,70.29569244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3089294433594,309.1304626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.205078125,18000.0,0.0,0.0,0.1344247162342071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3444011211395263,0.3444059491157532,-4.828541932511143e-06,0.0,0.0001364240015391,0.0,0.0,16.55763053894043,0.0,0.0,0.0,0.3208424150943756,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0435313545167446,-1285.6795654296875,304.15234375,0.6820606589317322,0.0897814929485321,0.0816537514328956,293.2153625488281,297.1499938964844,293.1499938964844,0.0917392447590828,-2248.259765625,304.1565856933594,0.8076493144035339,0.1495418101549148,0.1427411288022995,293.17877197265625,297.1499938964844,293.1499938964844,0.0800057053565979,-1491.6142578125,304.15264892578125,0.7786130309104919,0.1344311684370041,0.094730369746685,293.1830444335937,297.1499938964844,293.1499938964844,0.0949306860566139,-2311.239501953125,304.1530456542969,0.8150383830070496,0.1539953202009201,0.1467792391777038,293.3392944335937,297.1499938964844,293.1499938964844,0.0025296616367995,-959.8256225585938,294.62969970703125,0.5546458959579468,0.050000000745058,0.2286779880523681,291.1542358398437,291.1499938964844,271.4488220214844,270.7396850585937,284.013671875,293.33935546875,291.15399169921875,1.0,0.186610534787178,0.9904464483261108,0.9904464483261108,1.0,1.0,-0.8335509896278381,0.3554911315441131,0.4780598878860473,0.1516061276197433,0.0,0.0,0.425396978855133,25.93251037597656,25.0,-2.528646230697632,-6005.24658203125,69.64501190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3026123046875,309.1272277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.173828125,18000.0,0.0,0.0,0.1338643133640289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437668979167938,0.3437717258930206,-4.825647920370102e-06,0.0,0.0001358552544843,0.0,0.0,16.512670516967773,0.0,0.0,0.0,0.3206579089164734,4.0,0.0,1.0
