time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435313545167446,-1285.6795654296875,304.15234375,0.6820606589317322,0.0897814929485321,0.0816537514328956,293.2153625488281,297.1499938964844,293.1499938964844,0.0917392447590828,-2248.259765625,304.1565856933594,0.8076493144035339,0.1495418101549148,0.1427411288022995,293.17877197265625,297.1499938964844,293.1499938964844,0.0800057053565979,-1491.6142578125,304.15264892578125,0.7786130309104919,0.1344311684370041,0.094730369746685,293.1830444335937,297.1499938964844,293.1499938964844,0.0949306860566139,-2311.239501953125,304.1530456542969,0.8150383830070496,0.1539953202009201,0.1467792391777038,293.3392944335937,297.1499938964844,293.1499938964844,0.0025296616367995,-959.8256225585938,294.62969970703125,0.5546458959579468,0.050000000745058,0.2286779880523681,291.1542358398437,291.1499938964844,271.4488220214844,270.7396850585937,284.013671875,293.33935546875,291.15399169921875,1.0,0.186610534787178,0.9904464483261108,0.9904464483261108,1.0,1.0,-0.8335509896278381,0.3554911315441131,0.4780598878860473,0.1516061276197433,0.0,0.0,0.425396978855133,25.93251037597656,25.0,-2.528646230697632,-6005.24658203125,69.64501190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3026123046875,309.1272277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.173828125,18000.0,0.0,0.0,0.1338643133640289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437668979167938,0.3437717258930206,-4.825647920370102e-06,0.0,0.0001358552544843,0.0,0.0,16.512670516967773,0.0,0.0,0.0,0.3206579089164734,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.043081272393465,-1278.369384765625,304.1523132324219,0.6804333329200745,0.0892571732401847,0.0811820924282074,293.2145690917969,297.1499938964844,293.1499938964844,0.0906055122613906,-2226.0947265625,304.1562805175781,0.804665207862854,0.1480464488267898,0.1413238793611526,293.1785888671875,297.1499938964844,293.1499938964844,0.0794849768280983,-1484.177734375,304.15264892578125,0.777022123336792,0.1337426155805587,0.0942494347691536,293.182861328125,297.1499938964844,293.1499938964844,0.0943312719464302,-2299.528564453125,304.1530456542969,0.8134466409683228,0.1531940847635269,0.1460220962762832,293.3384704589844,297.1499938964844,293.1499938964844,0.0024835725780576,-942.4310913085938,294.5654296875,0.5544397234916687,0.050000000745058,0.2286849617958068,291.1529846191406,291.1499938964844,271.4410705566406,270.7430114746094,283.9995422363281,293.33856201171875,291.15283203125,1.0,0.1861659437417984,0.9904948472976683,0.9904948472976683,1.0,1.0,-0.8298062682151794,0.3542848229408264,0.475521445274353,0.1497247666120529,0.0,0.0,0.4250923097133636,25.91189193725586,25.0,-1.7313727140426636,-5990.26806640625,69.00997161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2928771972656,309.12255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.884765625,18000.0,0.0,0.0,0.1333702504634857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3433318138122558,0.3433366417884826,-4.823689778277185e-06,0.0,0.0001353538536932,0.0,0.0,16.48194694519043,0.0,0.0,0.0,0.3205316960811615,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.043081272393465,-1278.369384765625,304.1523132324219,0.6804333329200745,0.0892571732401847,0.0811820924282074,293.2145690917969,297.1499938964844,293.1499938964844,0.0906055122613906,-2226.0947265625,304.1562805175781,0.804665207862854,0.1480464488267898,0.1413238793611526,293.1785888671875,297.1499938964844,293.1499938964844,0.0794849768280983,-1484.177734375,304.15264892578125,0.777022123336792,0.1337426155805587,0.0942494347691536,293.182861328125,297.1499938964844,293.1499938964844,0.0943312719464302,-2299.528564453125,304.1530456542969,0.8134466409683228,0.1531940847635269,0.1460220962762832,293.3384704589844,297.1499938964844,293.1499938964844,0.0024835725780576,-942.4310913085938,294.5654296875,0.5544397234916687,0.050000000745058,0.2286849617958068,291.1529846191406,291.1499938964844,271.4410705566406,270.7430114746094,283.9995422363281,293.33856201171875,291.15283203125,1.0,0.1861659437417984,0.9904948472976683,0.9904948472976683,1.0,1.0,-0.8298062682151794,0.3542848229408264,0.475521445274353,0.1497247666120529,0.0,0.0,0.4250923097133636,25.91189193725586,25.0,-1.7313727140426636,-5990.26806640625,69.00997161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2928771972656,309.12255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.884765625,18000.0,0.0,0.0,0.1333702504634857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3433318138122558,0.3433366417884826,-4.823689778277185e-06,0.0,0.0001353538536932,0.0,0.0,16.48194694519043,0.0,0.0,0.0,0.3205316960811615,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426352657377719,-1271.1226806640625,304.1522827148437,0.678822934627533,0.0887408629059791,0.0807177945971489,293.2137756347656,297.1499938964844,293.1499938964844,0.0894842520356178,-2204.156005859375,304.15606689453125,0.8016747236251831,0.1465711444616317,0.1399260461330413,293.1783752441406,297.1499938964844,293.1499938964844,0.0789646431803703,-1476.7489013671875,304.1526184082031,0.7754399180412292,0.1330599635839462,0.0937728136777877,293.18267822265625,297.1499938964844,293.1499938964844,0.0937318429350853,-2287.802490234375,304.15301513671875,0.8118427991867065,0.1523979306221008,0.1452699303627014,293.3376159667969,297.1499938964844,293.1499938964844,0.002437672810629,-925.0807495117188,294.5018920898437,0.5542310476303101,0.050000000745058,0.2286920398473739,291.1522521972656,291.1499938964844,271.43341064453125,270.7466125488281,283.9857482910156,293.33770751953125,291.15216064453125,1.0,0.1857303529977798,0.990546941757202,0.990546941757202,1.0,1.0,-0.8261049389839172,0.3530819714069366,0.473022997379303,0.1478965878486633,0.0,0.0,0.4248472154140472,25.89327812194824,25.0,-0.9788864254951476,-5975.544921875,68.388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28082275390625,309.11669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21484375,18000.0,0.0,0.0,0.1329435855150222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3429997861385345,0.3430046141147613,-4.822267783310963e-06,0.0,0.0001349208323517,0.0,0.0,16.458749771118164,0.0,0.0,0.0,0.3204365372657776,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426352657377719,-1271.1226806640625,304.1522827148437,0.678822934627533,0.0887408629059791,0.0807177945971489,293.2137756347656,297.1499938964844,293.1499938964844,0.0894842520356178,-2204.156005859375,304.15606689453125,0.8016747236251831,0.1465711444616317,0.1399260461330413,293.1783752441406,297.1499938964844,293.1499938964844,0.0789646431803703,-1476.7489013671875,304.1526184082031,0.7754399180412292,0.1330599635839462,0.0937728136777877,293.18267822265625,297.1499938964844,293.1499938964844,0.0937318429350853,-2287.802490234375,304.15301513671875,0.8118427991867065,0.1523979306221008,0.1452699303627014,293.3376159667969,297.1499938964844,293.1499938964844,0.002437672810629,-925.0807495117188,294.5018920898437,0.5542310476303101,0.050000000745058,0.2286920398473739,291.1522521972656,291.1499938964844,271.43341064453125,270.7466125488281,283.9857482910156,293.33770751953125,291.15216064453125,1.0,0.1857303529977798,0.990546941757202,0.990546941757202,1.0,1.0,-0.8261049389839172,0.3530819714069366,0.473022997379303,0.1478965878486633,0.0,0.0,0.4248472154140472,25.89327812194824,25.0,-0.9788864254951476,-5975.544921875,68.388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28082275390625,309.11669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21484375,18000.0,0.0,0.0,0.1329435855150222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3429997861385345,0.3430046141147613,-4.822267783310963e-06,0.0,0.0001349208323517,0.0,0.0,16.458749771118164,0.0,0.0,0.0,0.3204365372657776,4.0,0.0,1.0
297180,293.1718444824219,297.1499938964844,293.1499938964844,0.0421935841441154,-1263.9437255859375,304.1522521972656,0.6772315502166748,0.0882324501872062,0.0802606120705604,293.2129821777344,297.1499938964844,293.1499938964844,0.088374949991703,-2182.443603515625,304.1558837890625,0.7986997365951538,0.1451155841350555,0.1385468989610672,293.1781616210937,297.1499938964844,293.1499938964844,0.0784447193145752,-1469.329345703125,304.1526184082031,0.7738678455352783,0.1323827058076858,0.0933000370860099,293.1824951171875,297.1499938964844,293.1499938964844,0.0931326374411583,-2276.069091796875,304.15301513671875,0.810226321220398,0.1516065448522567,0.144522339105606,293.3367614746094,297.1499938964844,293.1499938964844,0.002392029389739,-907.8045043945312,294.4390563964844,0.554021954536438,0.050000000745058,0.2286991328001022,291.1519775390625,291.1499938964844,271.426025390625,270.7506103515625,283.9724426269531,293.3368530273437,291.1519470214844,1.0,0.1853030920028686,0.9905990958213806,0.9905990958213806,1.0,1.0,-0.8224447965621948,0.3518774211406708,0.4705673456192016,0.1461305618286132,0.0,0.0,0.4246081113815307,25.876428604125977,25.0,-0.3401497304439544,-5960.77197265625,67.78096008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675170898437,309.1100158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.05078125,18000.0,0.0,0.0,0.1325811445713043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3426973223686218,0.3427021503448486,-4.821074526262237e-06,0.0,0.0001345530181424,0.0,0.0,16.437946319580078,0.0,0.0,0.0,0.3203514516353607,4.0,0.0,1.0
297240,293.1718444824219,297.1499938964844,293.1499938964844,0.0421935841441154,-1263.9437255859375,304.1522521972656,0.6772315502166748,0.0882324501872062,0.0802606120705604,293.2129821777344,297.1499938964844,293.1499938964844,0.088374949991703,-2182.443603515625,304.1558837890625,0.7986997365951538,0.1451155841350555,0.1385468989610672,293.1781616210937,297.1499938964844,293.1499938964844,0.0784447193145752,-1469.329345703125,304.1526184082031,0.7738678455352783,0.1323827058076858,0.0933000370860099,293.1824951171875,297.1499938964844,293.1499938964844,0.0931326374411583,-2276.069091796875,304.15301513671875,0.810226321220398,0.1516065448522567,0.144522339105606,293.3367614746094,297.1499938964844,293.1499938964844,0.002392029389739,-907.8045043945312,294.4390563964844,0.554021954536438,0.050000000745058,0.2286991328001022,291.1519775390625,291.1499938964844,271.426025390625,270.7506103515625,283.9724426269531,293.3368530273437,291.1519470214844,1.0,0.1853030920028686,0.9905990958213806,0.9905990958213806,1.0,1.0,-0.8224447965621948,0.3518774211406708,0.4705673456192016,0.1461305618286132,0.0,0.0,0.4246081113815307,25.876428604125977,25.0,-0.3401497304439544,-5960.77197265625,67.78096008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675170898437,309.1100158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.05078125,18000.0,0.0,0.0,0.1325811445713043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3426973223686218,0.3427021503448486,-4.821074526262237e-06,0.0,0.0001345530181424,0.0,0.0,16.437946319580078,0.0,0.0,0.0,0.3203514516353607,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0419744625687599,-1260.38134765625,304.1522521972656,0.676443874835968,0.087981142103672,0.0800346136093139,293.21258544921875,297.1499938964844,293.1499938964844,0.087824709713459,-2171.673828125,304.15582275390625,0.7972195744514465,0.144395112991333,0.1378641724586486,293.1780700683594,297.1499938964844,293.1499938964844,0.0781849697232246,-1465.624267578125,304.1526184082031,0.7730863690376282,0.1320459395647049,0.0930649563670158,293.1824035644531,297.1499938964844,293.1499938964844,0.0928332582116127,-2270.202880859375,304.15301513671875,0.8094135522842407,0.1512125581502914,0.1441501379013061,293.3363342285156,297.1499938964844,293.1499938964844,0.0023692725226283,-899.1837768554688,294.4078674316406,0.553918182849884,0.050000000745058,0.2287026643753051,291.1519775390625,291.1499938964844,271.4225158691406,270.7527770996094,283.9660339355469,293.33642578125,291.1519775390625,1.0,0.1850922703742981,0.9906252026557922,0.9906252026557922,1.0,1.0,-0.8206294775009155,0.3512731492519378,0.4693563282489776,0.1452732533216476,0.0,0.0,0.4244764745235443,25.868539810180664,25.0,-0.061364360153675,-5953.30126953125,67.48155212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2607727050781,309.1065368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.12109375,18000.0,0.0,0.0,0.1324207186698913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425375819206238,0.3425424098968506,-4.820480171474628e-06,0.0,0.0001343901967629,0.0,0.0,16.42707633972168,0.0,0.0,0.0,0.3203071355819702,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417566113173961,-1256.8389892578125,304.1522216796875,0.6756622195243835,0.0877318605780601,0.0798104107379913,293.2121887207031,297.1499938964844,293.1499938964844,0.0872775688767433,-2160.966064453125,304.15576171875,0.7957454919815063,0.1436797082424163,0.1371861845254898,293.177978515625,297.1499938964844,293.1499938964844,0.0779254287481308,-1461.9234619140625,304.1526184082031,0.7723084688186646,0.131710410118103,0.0928307548165321,293.1823425292969,297.1499938964844,293.1499938964844,0.0925341174006462,-2264.33935546875,304.15301513671875,0.8085978031158447,0.1508197337388992,0.1437790244817733,293.3359069824219,297.1499938964844,293.1499938964844,0.0023465717677026,-890.580078125,294.3768005371094,0.5538152456283569,0.050000000745058,0.2287061661481857,291.1520690917969,291.1499938964844,271.41912841796875,270.75506591796875,283.9598388671875,293.3359680175781,291.152099609375,1.0,0.1848832815885543,0.990656554698944,0.990656554698944,1.0,1.0,-0.8188243508338928,0.3506673276424408,0.4681569933891296,0.144434243440628,0.0,0.0,0.4243298470973968,25.860958099365234,25.0,0.1906298547983169,-5945.74755859375,67.1851577758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254150390625,309.10308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.283203125,18000.0,0.0,0.0,0.1322725862264633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3423629701137543,0.3423677980899811,-4.81985034639365e-06,0.0,0.0001342398609267,0.0,0.0,16.41526222229004,0.0,0.0,0.0,0.3202590048313141,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413250736892223,-1249.8201904296875,304.1522216796875,0.67411869764328,0.0872395262122154,0.0793675258755683,293.2113952636719,297.1499938964844,293.1499938964844,0.0861930102109909,-2139.747802734375,304.1556396484375,0.7928187847137451,0.1422646194696426,0.1358448565006256,293.1777648925781,297.1499938964844,293.1499938964844,0.0774071812629699,-1454.538330078125,304.1526184082031,0.7707644701004028,0.1310431361198425,0.0923649445176124,293.1821594238281,297.1499938964844,293.1499938964844,0.091936819255352,-2252.6259765625,304.1529846191406,0.8069576621055603,0.1500376611948013,0.1430401355028152,293.33502197265625,297.1499938964844,293.1499938964844,0.0023013302125036,-873.42236328125,294.31512451171875,0.5536131262779236,0.050000000745058,0.2287130653858184,291.1524658203125,291.1499938964844,271.4129638671875,270.76007080078125,283.9481201171875,293.3351135253906,291.1525573730469,1.0,0.1844705492258072,0.9907193183898926,0.9907193183898926,1.0,1.0,-0.8152452707290649,0.3494500815868377,0.4657951891422272,0.142813429236412,0.0,0.0,0.4239739179611206,25.84656524658203,25.0,0.6223582029342651,-5930.32373046875,66.60118103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24176025390625,309.096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.845703125,18000.0,0.0,0.0,0.1320064067840576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3419448137283325,0.3419496417045593,-4.81838287669234e-06,0.0,0.0001339697191724,0.0,0.0,16.387109756469727,0.0,0.0,0.0,0.3201445341110229,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413250736892223,-1249.8201904296875,304.1522216796875,0.67411869764328,0.0872395262122154,0.0793675258755683,293.2113952636719,297.1499938964844,293.1499938964844,0.0861930102109909,-2139.747802734375,304.1556396484375,0.7928187847137451,0.1422646194696426,0.1358448565006256,293.1777648925781,297.1499938964844,293.1499938964844,0.0774071812629699,-1454.538330078125,304.1526184082031,0.7707644701004028,0.1310431361198425,0.0923649445176124,293.1821594238281,297.1499938964844,293.1499938964844,0.091936819255352,-2252.6259765625,304.1529846191406,0.8069576621055603,0.1500376611948013,0.1430401355028152,293.33502197265625,297.1499938964844,293.1499938964844,0.0023013302125036,-873.42236328125,294.31512451171875,0.5536131262779236,0.050000000745058,0.2287130653858184,291.1524658203125,291.1499938964844,271.4129638671875,270.76007080078125,283.9481201171875,293.3351135253906,291.1525573730469,1.0,0.1844705492258072,0.9907193183898926,0.9907193183898926,1.0,1.0,-0.8152452707290649,0.3494500815868377,0.4657951891422272,0.142813429236412,0.0,0.0,0.4239739179611206,25.84656524658203,25.0,0.6223582029342651,-5930.32373046875,66.60118103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24176025390625,309.096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.845703125,18000.0,0.0,0.0,0.1320064067840576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3419448137283325,0.3419496417045593,-4.81838287669234e-06,0.0,0.0001339697191724,0.0,0.0,16.387109756469727,0.0,0.0,0.0,0.3201445341110229,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0408992990851402,-1242.8927001953125,304.1521911621094,0.6726033091545105,0.0867554396390914,0.0789319425821304,293.2106018066406,297.1499938964844,293.1499938964844,0.0851214006543159,-2118.798095703125,304.1555480957031,0.7899240255355835,0.1408703029155731,0.1345229297876358,293.17755126953125,297.1499938964844,293.1499938964844,0.0768902525305748,-1447.1787109375,304.152587890625,0.7692379951477051,0.130380779504776,0.0919025093317031,293.1819763183594,297.1499938964844,293.1499938964844,0.0913411676883697,-2240.939208984375,304.1529846191406,0.805306077003479,0.1492603421211242,0.1423056423664093,293.3341369628906,297.1499938964844,293.1499938964844,0.0022562826052308,-856.3259887695312,294.2539367675781,0.553417444229126,0.050000000745058,0.2287197411060333,291.15313720703125,291.1499938964844,271.4076843261719,270.7657775878906,283.9374084472656,293.334228515625,291.1532592773437,1.0,0.1840642839670181,0.9907820820808412,0.9907820820808412,1.0,1.0,-0.8117073774337769,0.3482238352298736,0.4634835124015808,0.1412714719772339,0.0,0.0,0.4235127568244934,25.83294486999512,25.0,0.9888809323310852,-5914.392578125,66.02841186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23114013671875,309.0904846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.673828125,18000.0,0.0,0.0,0.1317676603794098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3414062261581421,0.3414110243320465,-4.816520231543109e-06,0.0,0.0001337274297839,0.0,0.0,16.350969314575195,0.0,0.0,0.0,0.3199977278709411,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0408992990851402,-1242.8927001953125,304.1521911621094,0.6726033091545105,0.0867554396390914,0.0789319425821304,293.2106018066406,297.1499938964844,293.1499938964844,0.0851214006543159,-2118.798095703125,304.1555480957031,0.7899240255355835,0.1408703029155731,0.1345229297876358,293.17755126953125,297.1499938964844,293.1499938964844,0.0768902525305748,-1447.1787109375,304.152587890625,0.7692379951477051,0.130380779504776,0.0919025093317031,293.1819763183594,297.1499938964844,293.1499938964844,0.0913411676883697,-2240.939208984375,304.1529846191406,0.805306077003479,0.1492603421211242,0.1423056423664093,293.3341369628906,297.1499938964844,293.1499938964844,0.0022562826052308,-856.3259887695312,294.2539367675781,0.553417444229126,0.050000000745058,0.2287197411060333,291.15313720703125,291.1499938964844,271.4076843261719,270.7657775878906,283.9374084472656,293.334228515625,291.1532592773437,1.0,0.1840642839670181,0.9907820820808412,0.9907820820808412,1.0,1.0,-0.8117073774337769,0.3482238352298736,0.4634835124015808,0.1412714719772339,0.0,0.0,0.4235127568244934,25.83294486999512,25.0,0.9888809323310852,-5914.392578125,66.02841186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23114013671875,309.0904846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.673828125,18000.0,0.0,0.0,0.1317676603794098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3414062261581421,0.3414110243320465,-4.816520231543109e-06,0.0,0.0001337274297839,0.0,0.0,16.350969314575195,0.0,0.0,0.0,0.3199977278709411,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0404800251126289,-1236.06787109375,304.15216064453125,0.6711190938949585,0.0862801596522331,0.0785041525959968,293.2098083496094,297.1499938964844,293.1499938964844,0.084063820540905,-2098.142822265625,304.15545654296875,0.7870672345161438,0.1394981145858764,0.1332216709852218,293.1773681640625,297.1499938964844,293.1499938964844,0.0763750895857811,-1439.8516845703125,304.152587890625,0.7677310109138489,0.1297235786914825,0.0914436131715774,293.1817932128906,297.1499938964844,293.1499938964844,0.0907476767897605,-2229.290771484375,304.1529846191406,0.8036587238311768,0.1484881490468979,0.1415758579969406,293.333251953125,297.1499938964844,293.1499938964844,0.0022114650346338,-839.306884765625,294.1932373046875,0.5532294511795044,0.050000000745058,0.228726178407669,291.1540222167969,291.1499938964844,271.40350341796875,270.772216796875,283.9278259277344,293.3333435058594,291.1541748046875,1.0,0.1836644411087036,0.9908525943756104,0.9908525943756104,1.0,1.0,-0.8082132339477539,0.3469891250133514,0.4612240791320801,0.1398106813430786,0.0,0.0,0.4229169487953186,25.81991577148437,25.0,1.28193998336792,-5897.8291015625,65.46686553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2229309082031,309.08551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.732421875,18000.0,0.0,0.0,0.1315426677465438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407081663608551,0.3407129943370819,-4.814107796846656e-06,0.0,0.0001334990811301,0.0,0.0,16.3041934967041,0.0,0.0,0.0,0.319807767868042,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0404800251126289,-1236.06787109375,304.15216064453125,0.6711190938949585,0.0862801596522331,0.0785041525959968,293.2098083496094,297.1499938964844,293.1499938964844,0.084063820540905,-2098.142822265625,304.15545654296875,0.7870672345161438,0.1394981145858764,0.1332216709852218,293.1773681640625,297.1499938964844,293.1499938964844,0.0763750895857811,-1439.8516845703125,304.152587890625,0.7677310109138489,0.1297235786914825,0.0914436131715774,293.1817932128906,297.1499938964844,293.1499938964844,0.0907476767897605,-2229.290771484375,304.1529846191406,0.8036587238311768,0.1484881490468979,0.1415758579969406,293.333251953125,297.1499938964844,293.1499938964844,0.0022114650346338,-839.306884765625,294.1932373046875,0.5532294511795044,0.050000000745058,0.228726178407669,291.1540222167969,291.1499938964844,271.40350341796875,270.772216796875,283.9278259277344,293.3333435058594,291.1541748046875,1.0,0.1836644411087036,0.9908525943756104,0.9908525943756104,1.0,1.0,-0.8082132339477539,0.3469891250133514,0.4612240791320801,0.1398106813430786,0.0,0.0,0.4229169487953186,25.81991577148437,25.0,1.28193998336792,-5897.8291015625,65.46686553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2229309082031,309.08551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.732421875,18000.0,0.0,0.0,0.1315426677465438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407081663608551,0.3407129943370819,-4.814107796846656e-06,0.0,0.0001334990811301,0.0,0.0,16.3041934967041,0.0,0.0,0.0,0.319807767868042,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.040067721158266,-1229.3533935546875,304.1521301269531,0.669667661190033,0.0858138501644134,0.0780842900276184,293.208984375,297.1499938964844,293.1499938964844,0.0830207020044326,-2077.79541015625,304.1553955078125,0.7842521071434021,0.1381483227014541,0.1319413483142852,293.1771545410156,297.1499938964844,293.1499938964844,0.0758621245622634,-1432.5640869140625,304.152587890625,0.7662447690963745,0.1290716230869293,0.0909883081912994,293.1815795898437,297.1499938964844,293.1499938964844,0.0901568755507469,-2217.692626953125,304.1529846191406,0.8020256161689758,0.1477212458848953,0.1408509612083435,293.3323669433594,297.1499938964844,293.1499938964844,0.0021668628323823,-822.3619995117188,294.13299560546875,0.5530499219894409,0.050000000745058,0.2287323325872421,291.15509033203125,291.1499938964844,271.400634765625,270.7795104980469,283.91949462890625,293.3324584960937,291.1552429199219,1.0,0.1832707077264785,0.9909230470657348,0.9909230470657348,1.0,1.0,-0.8047635555267334,0.3457459509372711,0.4590176343917846,0.1384310573339462,0.0,0.0,0.422169417142868,25.807287216186523,25.0,1.510460376739502,-5880.5400390625,64.91622924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2175598144531,309.0816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.951171875,18000.0,0.0,0.0,0.1313164234161377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3398272097110748,0.3398320376873016,-4.811045528185787e-06,0.0,0.0001332694810116,0.0,0.0,16.245203018188477,0.0,0.0,0.0,0.3195681571960449,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.040067721158266,-1229.3533935546875,304.1521301269531,0.669667661190033,0.0858138501644134,0.0780842900276184,293.208984375,297.1499938964844,293.1499938964844,0.0830207020044326,-2077.79541015625,304.1553955078125,0.7842521071434021,0.1381483227014541,0.1319413483142852,293.1771545410156,297.1499938964844,293.1499938964844,0.0758621245622634,-1432.5640869140625,304.152587890625,0.7662447690963745,0.1290716230869293,0.0909883081912994,293.1815795898437,297.1499938964844,293.1499938964844,0.0901568755507469,-2217.692626953125,304.1529846191406,0.8020256161689758,0.1477212458848953,0.1408509612083435,293.3323669433594,297.1499938964844,293.1499938964844,0.0021668628323823,-822.3619995117188,294.13299560546875,0.5530499219894409,0.050000000745058,0.2287323325872421,291.15509033203125,291.1499938964844,271.400634765625,270.7795104980469,283.91949462890625,293.3324584960937,291.1552429199219,1.0,0.1832707077264785,0.9909230470657348,0.9909230470657348,1.0,1.0,-0.8047635555267334,0.3457459509372711,0.4590176343917846,0.1384310573339462,0.0,0.0,0.422169417142868,25.807287216186523,25.0,1.510460376739502,-5880.5400390625,64.91622924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2175598144531,309.0816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.951171875,18000.0,0.0,0.0,0.1313164234161377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3398272097110748,0.3398320376873016,-4.811045528185787e-06,0.0,0.0001332694810116,0.0,0.0,16.245203018188477,0.0,0.0,0.0,0.3195681571960449,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398644283413887,-1226.0413818359375,304.152099609375,0.6689550280570984,0.085584245622158,0.0778775066137313,293.2085876464844,297.1499938964844,293.1499938964844,0.0825049355626106,-2067.7451171875,304.15533447265625,0.7828617691993713,0.1374822407960891,0.1313094347715377,293.17706298828125,297.1499938964844,293.1499938964844,0.0756066441535949,-1428.937744140625,304.152587890625,0.765509843826294,0.128747746348381,0.0907620787620544,293.1814880371094,297.1499938964844,293.1499938964844,0.0898626744747161,-2211.916748046875,304.1529541015625,0.8012150526046753,0.1473399251699447,0.1404904574155807,293.3319396972656,297.1499938964844,293.1499938964844,0.002144647296518,-813.9200439453125,294.10302734375,0.5529635548591614,0.050000000745058,0.2287352979183197,291.1556701660156,291.1499938964844,271.3997802734375,270.78350830078125,283.9158020019531,293.33203125,291.15582275390625,1.0,0.1830761581659317,0.9909582734107972,0.9909582734107972,1.0,1.0,-0.8030563592910767,0.345121681690216,0.4579346477985382,0.1377715021371841,0.0,0.0,0.4217326939105987,25.80108642578125,25.0,1.5969656705856323,-5871.58935546875,64.6450424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21600341796875,309.0801696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.60546875,18000.0,0.0,0.0,0.1311985105276107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3393101394176483,0.3393149673938751,-4.809239271708066e-06,0.0,0.0001331498060608,0.0,0.0,16.210601806640625,0.0,0.0,0.0,0.3194275796413421,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396630503237247,-1222.759765625,304.152099609375,0.6682510375976562,0.0853569507598877,0.0776727646589279,293.2081604003906,297.1499938964844,293.1499938964844,0.0819929540157318,-2057.776611328125,304.1553039550781,0.7814829349517822,0.1368218511343002,0.1306828558444976,293.17694091796875,297.1499938964844,293.1499938964844,0.0753518864512443,-1425.3240966796875,304.1525573730469,0.7647804617881775,0.1284252107143402,0.090536780655384,293.181396484375,297.1499938964844,293.1499938964844,0.0895693600177764,-2206.158203125,304.1529541015625,0.8004084825515747,0.1469600051641464,0.140131264925003,293.3314819335937,297.1499938964844,293.1499938964844,0.0021224846132099,-805.4969482421875,294.0731811523437,0.5528795123100281,0.050000000745058,0.2287381887435913,291.15625,291.1499938964844,271.3993225097656,270.78778076171875,283.9124755859375,293.3315734863281,291.15643310546875,1.0,0.1828830689191818,0.9909980893135072,0.9909980893135072,1.0,1.0,-0.801360547542572,0.3444957435131073,0.4568648040294647,0.1371317654848098,0.0,0.0,0.421254426240921,25.794937133789062,25.0,1.6663243770599363,-5862.427734375,64.37650299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152099609375,309.0789489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.27734375,18000.0,0.0,0.0,0.131075382232666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338742196559906,0.3387469947338104,-4.807248387805885e-06,0.0,0.0001330248487647,0.0,0.0,16.172616958618164,0.0,0.0,0.0,0.3192731738090515,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0392665341496467,-1216.295654296875,304.1520690917969,0.6668702363967896,0.0849096849560737,0.0772697627544403,293.20733642578125,297.1499938964844,293.1499938964844,0.0809811204671859,-2038.1009521484373,304.1552124023437,0.7787624001502991,0.1355190277099609,0.1294465065002441,293.1767578125,297.1499938964844,293.1499938964844,0.074844904243946,-1418.139892578125,304.1525573730469,0.7633388638496399,0.1277845352888107,0.0900891572237014,293.18121337890625,297.1499938964844,293.1499938964844,0.088985726237297,-2194.70068359375,304.1529541015625,0.7988085150718689,0.1462047100067138,0.1394170224666595,293.3305969238281,297.1499938964844,293.1499938964844,0.0020783324725925,-788.7147216796875,294.01373291015625,0.552718460559845,0.050000000745058,0.2287437319755554,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9068908691406,293.3306884765625,291.1576843261719,1.0,0.1825014054775238,0.9910777807235718,0.9910777807235718,1.0,1.0,-0.798005223274231,0.3432398438453674,0.4547653794288635,0.1359105706214904,0.0,0.0,0.420167326927185,25.78274726867676,25.0,1.7531293630599976,-5843.42431640625,63.84756088256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21588134765625,309.0772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.638671875,18000.0,0.0,0.0,0.1308071464300155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3374460637569427,0.3374508619308471,-4.802682724402985e-06,0.0,0.0001327526260865,0.0,0.0,16.08602523803711,0.0,0.0,0.0,0.3189211189746856,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0392665341496467,-1216.295654296875,304.1520690917969,0.6668702363967896,0.0849096849560737,0.0772697627544403,293.20733642578125,297.1499938964844,293.1499938964844,0.0809811204671859,-2038.1009521484373,304.1552124023437,0.7787624001502991,0.1355190277099609,0.1294465065002441,293.1767578125,297.1499938964844,293.1499938964844,0.074844904243946,-1418.139892578125,304.1525573730469,0.7633388638496399,0.1277845352888107,0.0900891572237014,293.18121337890625,297.1499938964844,293.1499938964844,0.088985726237297,-2194.70068359375,304.1529541015625,0.7988085150718689,0.1462047100067138,0.1394170224666595,293.3305969238281,297.1499938964844,293.1499938964844,0.0020783324725925,-788.7147216796875,294.01373291015625,0.552718460559845,0.050000000745058,0.2287437319755554,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9068908691406,293.3306884765625,291.1576843261719,1.0,0.1825014054775238,0.9910777807235718,0.9910777807235718,1.0,1.0,-0.798005223274231,0.3432398438453674,0.4547653794288635,0.1359105706214904,0.0,0.0,0.420167326927185,25.78274726867676,25.0,1.7531293630599976,-5843.42431640625,63.84756088256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21588134765625,309.0772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.638671875,18000.0,0.0,0.0,0.1308071464300155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3374460637569427,0.3374508619308471,-4.802682724402985e-06,0.0,0.0001327526260865,0.0,0.0,16.08602523803711,0.0,0.0,0.0,0.3189211189746856,4.0,0.0,1.0
298140,293.1695251464844,297.1499938964844,293.1499938964844,0.0388784483075141,-1209.9652099609375,304.1520080566406,0.6655256152153015,0.0844721123576164,0.0768753439188003,293.2064819335937,297.1499938964844,293.1499938964844,0.0799853280186653,-2018.773193359375,304.1551513671875,0.7760920524597168,0.1342397779226303,0.1282322704792022,293.1765441894531,297.1499938964844,293.1499938964844,0.0743415281176567,-1411.0169677734375,304.1525573730469,0.7619203329086304,0.1271497160196304,0.0896455273032188,293.1809997558594,297.1499938964844,293.1499938964844,0.0884063839912414,-2183.329833984375,304.1529235839844,0.7972264289855957,0.1454555392265319,0.1387084275484085,293.3297119140625,297.1499938964844,293.1499938964844,0.0020344103686511,-772.0183715820312,293.9546203613281,0.5525668859481812,0.050000000745058,0.2287489622831344,291.1587829589844,291.1499938964844,271.40203857421875,270.8075256347656,283.9027709960937,293.3298034667969,291.1589660644531,1.0,0.1821255683898925,0.9911574721336364,0.9911574721336364,1.0,1.0,-0.7946979403495789,0.3419795036315918,0.4527184069156647,0.1347642838954925,0.0,0.0,0.418910801410675,25.7706298828125,25.0,1.7883058786392212,-5823.48681640625,63.32917022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193298339844,309.07647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.994140625,18000.0,0.0,0.0,0.1305029839277267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3359428644180298,0.3359476625919342,-4.797363544639666e-06,0.0,0.0001324439363088,0.0,0.0,15.985816955566406,0.0,0.0,0.0,0.3185133635997772,4.0,0.0,1.0
298200,293.1695251464844,297.1499938964844,293.1499938964844,0.0388784483075141,-1209.9652099609375,304.1520080566406,0.6655256152153015,0.0844721123576164,0.0768753439188003,293.2064819335937,297.1499938964844,293.1499938964844,0.0799853280186653,-2018.773193359375,304.1551513671875,0.7760920524597168,0.1342397779226303,0.1282322704792022,293.1765441894531,297.1499938964844,293.1499938964844,0.0743415281176567,-1411.0169677734375,304.1525573730469,0.7619203329086304,0.1271497160196304,0.0896455273032188,293.1809997558594,297.1499938964844,293.1499938964844,0.0884063839912414,-2183.329833984375,304.1529235839844,0.7972264289855957,0.1454555392265319,0.1387084275484085,293.3297119140625,297.1499938964844,293.1499938964844,0.0020344103686511,-772.0183715820312,293.9546203613281,0.5525668859481812,0.050000000745058,0.2287489622831344,291.1587829589844,291.1499938964844,271.40203857421875,270.8075256347656,283.9027709960937,293.3298034667969,291.1589660644531,1.0,0.1821255683898925,0.9911574721336364,0.9911574721336364,1.0,1.0,-0.7946979403495789,0.3419795036315918,0.4527184069156647,0.1347642838954925,0.0,0.0,0.418910801410675,25.7706298828125,25.0,1.7883058786392212,-5823.48681640625,63.32917022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193298339844,309.07647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.994140625,18000.0,0.0,0.0,0.1305029839277267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3359428644180298,0.3359476625919342,-4.797363544639666e-06,0.0,0.0001324439363088,0.0,0.0,15.985816955566406,0.0,0.0,0.0,0.3185133635997772,4.0,0.0,1.0
298260,293.169189453125,297.1499938964844,293.1499938964844,0.0384993515908718,-1203.7777099609375,304.1519775390625,0.6642183661460876,0.0840446203947067,0.0764898583292961,293.2055969238281,297.1499938964844,293.1499938964844,0.0790063291788101,-1999.809814453125,304.1550598144531,0.7734747529029846,0.132984846830368,0.1270408183336258,293.17633056640625,297.1499938964844,293.1499938964844,0.0738422945141792,-1403.963134765625,304.15252685546875,0.7605253458023071,0.1265211105346679,0.0892061367630958,293.1807861328125,297.1499938964844,293.1499938964844,0.087831899523735,-2172.057373046875,304.1529235839844,0.7956631779670715,0.1447129249572754,0.1380058676004409,293.3288269042969,297.1499938964844,293.1499938964844,0.0019907257519662,-755.4121704101562,293.8958435058594,0.5524246692657471,0.050000000745058,0.2287538796663284,291.1600341796875,291.1499938964844,271.4065246582031,270.8192443847656,283.9001770019531,293.32891845703125,291.16021728515625,1.0,0.1817556172609329,0.991245687007904,0.991245687007904,1.0,1.0,-0.7914406657218933,0.3407170474529266,0.4507236182689667,0.1336899697780609,0.0,0.0,0.4174856543540954,25.758527755737305,25.0,1.7669700384140017,-5802.55615234375,62.8214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2252197265625,309.07623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.298828125,18000.0,0.0,0.0,0.1301551759243011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3342339396476745,0.3342387080192566,-4.791298579220893e-06,0.0,0.0001320909505011,0.0,0.0,15.872217178344728,0.0,0.0,0.0,0.3180507719516754,4.0,0.0,1.0
298320,293.169189453125,297.1499938964844,293.1499938964844,0.0384993515908718,-1203.7777099609375,304.1519775390625,0.6642183661460876,0.0840446203947067,0.0764898583292961,293.2055969238281,297.1499938964844,293.1499938964844,0.0790063291788101,-1999.809814453125,304.1550598144531,0.7734747529029846,0.132984846830368,0.1270408183336258,293.17633056640625,297.1499938964844,293.1499938964844,0.0738422945141792,-1403.963134765625,304.15252685546875,0.7605253458023071,0.1265211105346679,0.0892061367630958,293.1807861328125,297.1499938964844,293.1499938964844,0.087831899523735,-2172.057373046875,304.1529235839844,0.7956631779670715,0.1447129249572754,0.1380058676004409,293.3288269042969,297.1499938964844,293.1499938964844,0.0019907257519662,-755.4121704101562,293.8958435058594,0.5524246692657471,0.050000000745058,0.2287538796663284,291.1600341796875,291.1499938964844,271.4065246582031,270.8192443847656,283.9001770019531,293.32891845703125,291.16021728515625,1.0,0.1817556172609329,0.991245687007904,0.991245687007904,1.0,1.0,-0.7914406657218933,0.3407170474529266,0.4507236182689667,0.1336899697780609,0.0,0.0,0.4174856543540954,25.758527755737305,25.0,1.7669700384140017,-5802.55615234375,62.8214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2252197265625,309.07623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.298828125,18000.0,0.0,0.0,0.1301551759243011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3342339396476745,0.3342387080192566,-4.791298579220893e-06,0.0,0.0001320909505011,0.0,0.0,15.872217178344728,0.0,0.0,0.0,0.3180507719516754,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.038129799067974,-1197.741943359375,304.1519470214844,0.6629493236541748,0.0836276039481163,0.0761136636137962,293.2047424316406,297.1499938964844,293.1499938964844,0.0780448317527771,-1981.2261962890625,304.15496826171875,0.770912766456604,0.1317548155784607,0.1258727610111236,293.17608642578125,297.1499938964844,293.1499938964844,0.0733477473258972,-1396.98681640625,304.1524963378906,0.7591546177864075,0.1258991062641143,0.0887712389230728,293.1805725097656,297.1499938964844,293.1499938964844,0.0872628763318061,-2160.89697265625,304.15289306640625,0.7941198945045471,0.1439773142337799,0.1373097598552703,293.3279113769531,297.1499938964844,293.1499938964844,0.0019472850253805,-738.8999633789062,293.8373718261719,0.552291750907898,0.050000000745058,0.2287584841251373,291.1612548828125,291.1499938964844,271.4133605957031,270.832275390625,283.8992004394531,293.3280029296875,291.16143798828125,1.0,0.1813916563987732,0.9913339018821716,0.9913339018821716,1.0,1.0,-0.7882353663444519,0.3394545912742615,0.4487807750701904,0.1326842010021209,0.0,0.0,0.4158990383148193,25.74638938903809,25.0,1.6940255165100098,-5780.6005859375,62.324363708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23321533203125,309.0763244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.505859375,18000.0,0.0,0.0,0.129758283495903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323289453983307,0.3323337435722351,-4.784526026924141e-06,0.0,0.0001316881534876,0.0,0.0,15.746023178100586,0.0,0.0,0.0,0.3175364732742309,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.038129799067974,-1197.741943359375,304.1519470214844,0.6629493236541748,0.0836276039481163,0.0761136636137962,293.2047424316406,297.1499938964844,293.1499938964844,0.0780448317527771,-1981.2261962890625,304.15496826171875,0.770912766456604,0.1317548155784607,0.1258727610111236,293.17608642578125,297.1499938964844,293.1499938964844,0.0733477473258972,-1396.98681640625,304.1524963378906,0.7591546177864075,0.1258991062641143,0.0887712389230728,293.1805725097656,297.1499938964844,293.1499938964844,0.0872628763318061,-2160.89697265625,304.15289306640625,0.7941198945045471,0.1439773142337799,0.1373097598552703,293.3279113769531,297.1499938964844,293.1499938964844,0.0019472850253805,-738.8999633789062,293.8373718261719,0.552291750907898,0.050000000745058,0.2287584841251373,291.1612548828125,291.1499938964844,271.4133605957031,270.832275390625,283.8992004394531,293.3280029296875,291.16143798828125,1.0,0.1813916563987732,0.9913339018821716,0.9913339018821716,1.0,1.0,-0.7882353663444519,0.3394545912742615,0.4487807750701904,0.1326842010021209,0.0,0.0,0.4158990383148193,25.74638938903809,25.0,1.6940255165100098,-5780.6005859375,62.324363708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23321533203125,309.0763244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.505859375,18000.0,0.0,0.0,0.129758283495903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323289453983307,0.3323337435722351,-4.784526026924141e-06,0.0,0.0001316881534876,0.0,0.0,15.746023178100586,0.0,0.0,0.0,0.3175364732742309,4.0,0.0,1.0
298500,293.1686706542969,297.1499938964844,293.1499938964844,0.0379487313330173,-1194.783203125,304.15191650390625,0.6623294353485107,0.0834231227636337,0.0759291350841522,293.20428466796875,297.1499938964844,293.1499938964844,0.0775707885622978,-1972.079833984375,304.1549377441406,0.7696532011032104,0.1311492919921875,0.1252976357936859,293.1759948730469,297.1499938964844,293.1499938964844,0.0731023773550987,-1393.529541015625,304.1524963378906,0.7584784626960754,0.1255906820297241,0.0885555520653724,293.1804504394531,297.1499938964844,293.1499938964844,0.0869805589318275,-2155.362060546875,304.1528625488281,0.7933560013771057,0.143612265586853,0.1369642466306686,293.32745361328125,297.1499938964844,293.1499938964844,0.0019256579689681,-730.6800537109375,293.8082275390625,0.5522287487983704,0.050000000745058,0.2287606745958328,291.1618347167969,291.1499938964844,271.417724609375,270.83935546875,283.8993225097656,293.3275451660156,291.1620178222656,1.0,0.1812119483947754,0.9913780093193054,0.9913780093193054,1.0,1.0,-0.7866527438163757,0.3388240039348602,0.4478287398815155,0.1322060376405716,0.0,0.0,0.4150486290454864,25.740293502807617,25.0,1.6461573839187622,-5769.234375,62.07986831665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2378234863281,309.07635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.064453125,18000.0,0.0,0.0,0.1295404881238937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3313080072402954,0.3313128054141998,-4.780895778822014e-06,0.0,0.0001314671244472,0.0,0.0,15.678593635559082,0.0,0.0,0.0,0.3172614574432373,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0377700626850128,-1191.8624267578125,304.1518859863281,0.661719024181366,0.0832212343811988,0.0757469087839126,293.2038269042969,297.1499938964844,293.1499938964844,0.0771010294556617,-1963.0267333984373,304.1548767089844,0.76840740442276,0.130549818277359,0.1247281953692436,293.1758728027344,297.1499938964844,293.1499938964844,0.0728582590818405,-1390.0928955078125,304.1524963378906,0.7578083872795105,0.1252839565277099,0.0883410200476646,293.1803283691406,297.1499938964844,293.1499938964844,0.0866996943950653,-2149.85693359375,304.1528625488281,0.792597234249115,0.1432490348815918,0.1366204023361206,293.3270263671875,297.1499938964844,293.1499938964844,0.0019040916813537,-722.4837646484375,293.7791748046875,0.5521679520606995,0.050000000745058,0.2287627756595611,291.16241455078125,291.1499938964844,271.4227294921875,270.8467712402344,283.8998718261719,293.3270874023437,291.1625671386719,1.0,0.1810336858034134,0.9914265275001526,0.9914265275001526,1.0,1.0,-0.785082995891571,0.3381939232349396,0.4468890726566314,0.1317438036203384,0.0,0.0,0.4141637682914734,25.73417091369629,25.0,1.593485951423645,-5757.61669921875,61.83795928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2427673339844,309.07635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.591796875,18000.0,0.0,0.0,0.1293102949857711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3302463293075561,0.3302511274814605,-4.777122285304358e-06,0.0,0.0001312335080001,0.0,0.0,15.608630180358888,0.0,0.0,0.0,0.3169760107994079,4.0,0.0,1.0
