time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374203361570835,-1186.1422119140625,304.15185546875,0.6605275869369507,0.0828256756067276,0.0753897503018379,293.20294189453125,297.1499938964844,293.1499938964844,0.0761749967932701,-1945.2132568359373,304.1548156738281,0.7659594416618347,0.1293698996305465,0.1236072033643722,293.1756286621094,297.1499938964844,293.1499938964844,0.0723740831017494,-1383.28515625,304.1524658203125,0.7564869523048401,0.1246759444475174,0.0879156738519668,293.1801147460937,297.1499938964844,293.1499938964844,0.0861426368355751,-2138.94287109375,304.15283203125,0.7910959124565125,0.1425284445285797,0.1359381377696991,293.3261108398437,297.1499938964844,293.1499938964844,0.001861147233285,-706.1644287109375,293.72125244140625,0.5520531535148621,0.050000000745058,0.2287667691707611,291.1634826660156,291.1499938964844,271.43487548828125,270.8628234863281,283.9022521972656,293.3262023925781,291.16363525390625,1.0,0.1806816905736923,0.9915236234664916,0.9915236234664916,1.0,1.0,-0.7819844484329224,0.3369364738464355,0.4450479447841644,0.1308661103248596,0.0,0.0,0.4122922718524933,25.72184181213379,25.0,1.4832727909088137,-5733.599609375,61.36214065551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533264160156,309.0760192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.5546875,18000.0,0.0,0.0,0.1288115531206131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.328004390001297,0.328009158372879,-4.769167389895301e-06,0.0,0.0001307273487327,0.0,0.0,15.461432456970217,0.0,0.0,0.0,0.3163749873638153,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374203361570835,-1186.1422119140625,304.15185546875,0.6605275869369507,0.0828256756067276,0.0753897503018379,293.20294189453125,297.1499938964844,293.1499938964844,0.0761749967932701,-1945.2132568359373,304.1548156738281,0.7659594416618347,0.1293698996305465,0.1236072033643722,293.1756286621094,297.1499938964844,293.1499938964844,0.0723740831017494,-1383.28515625,304.1524658203125,0.7564869523048401,0.1246759444475174,0.0879156738519668,293.1801147460937,297.1499938964844,293.1499938964844,0.0861426368355751,-2138.94287109375,304.15283203125,0.7910959124565125,0.1425284445285797,0.1359381377696991,293.3261108398437,297.1499938964844,293.1499938964844,0.001861147233285,-706.1644287109375,293.72125244140625,0.5520531535148621,0.050000000745058,0.2287667691707611,291.1634826660156,291.1499938964844,271.43487548828125,270.8628234863281,283.9022521972656,293.3262023925781,291.16363525390625,1.0,0.1806816905736923,0.9915236234664916,0.9915236234664916,1.0,1.0,-0.7819844484329224,0.3369364738464355,0.4450479447841644,0.1308661103248596,0.0,0.0,0.4122922718524933,25.72184181213379,25.0,1.4832727909088137,-5733.599609375,61.36214065551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533264160156,309.0760192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.5546875,18000.0,0.0,0.0,0.1288115531206131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.328004390001297,0.328009158372879,-4.769167389895301e-06,0.0,0.0001307273487327,0.0,0.0,15.461432456970217,0.0,0.0,0.0,0.3163749873638153,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0370808765292167,-1180.5849609375,304.1517944335937,0.6593759059906006,0.0824412330985069,0.0750424638390541,293.2020263671875,297.1499938964844,293.1499938964844,0.0752670243382453,-1927.7908935546875,304.1547241210937,0.7635704278945923,0.1282154470682144,0.1225101500749588,293.1753845214844,297.1499938964844,293.1499938964844,0.0718955025076866,-1376.5673828125,304.1524353027344,0.7551908493041992,0.1240754500031471,0.0874954611063003,293.17987060546875,297.1499938964844,293.1499938964844,0.0855919867753982,-2128.1611328125,304.1528015136719,0.7896170020103455,0.1418159753084182,0.1352633833885193,293.3251953125,297.1499938964844,293.1499938964844,0.0018184526124969,-689.9423217773438,293.6636047363281,0.5519472360610962,0.050000000745058,0.2287704646587371,291.1644592285156,291.1499938964844,271.45001220703125,270.8804931640625,283.90643310546875,293.3252868652344,291.16461181640625,1.0,0.1803357899188995,0.991620659828186,0.991620659828186,1.0,1.0,-0.77894127368927,0.3356837034225464,0.4432575702667236,0.1300491988658905,0.0,0.0,0.4102935194969177,25.709379196166992,25.0,1.3753430843353271,-5708.5302734375,60.896968841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,309.07501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.400390625,18000.0,0.0,0.0,0.1282634437084198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3256176114082336,0.3256223797798157,-4.76072818855755e-06,0.0,0.0001301710872212,0.0,0.0,15.305563926696776,0.0,0.0,0.0,0.3157379925251007,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0370808765292167,-1180.5849609375,304.1517944335937,0.6593759059906006,0.0824412330985069,0.0750424638390541,293.2020263671875,297.1499938964844,293.1499938964844,0.0752670243382453,-1927.7908935546875,304.1547241210937,0.7635704278945923,0.1282154470682144,0.1225101500749588,293.1753845214844,297.1499938964844,293.1499938964844,0.0718955025076866,-1376.5673828125,304.1524353027344,0.7551908493041992,0.1240754500031471,0.0874954611063003,293.17987060546875,297.1499938964844,293.1499938964844,0.0855919867753982,-2128.1611328125,304.1528015136719,0.7896170020103455,0.1418159753084182,0.1352633833885193,293.3251953125,297.1499938964844,293.1499938964844,0.0018184526124969,-689.9423217773438,293.6636047363281,0.5519472360610962,0.050000000745058,0.2287704646587371,291.1644592285156,291.1499938964844,271.45001220703125,270.8804931640625,283.90643310546875,293.3252868652344,291.16461181640625,1.0,0.1803357899188995,0.991620659828186,0.991620659828186,1.0,1.0,-0.77894127368927,0.3356837034225464,0.4432575702667236,0.1300491988658905,0.0,0.0,0.4102935194969177,25.709379196166992,25.0,1.3753430843353271,-5708.5302734375,60.896968841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,309.07501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.400390625,18000.0,0.0,0.0,0.1282634437084198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3256176114082336,0.3256223797798157,-4.76072818855755e-06,0.0,0.0001301710872212,0.0,0.0,15.305563926696776,0.0,0.0,0.0,0.3157379925251007,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0367519259452819,-1175.1953125,304.1517333984375,0.6582631468772888,0.0820680037140846,0.0747051388025283,293.2010803222656,297.1499938964844,293.1499938964844,0.0743772536516189,-1910.7623291015625,304.1546325683594,0.7612395286560059,0.1270863115787506,0.1214369088411331,293.1751403808594,297.1499938964844,293.1499938964844,0.0714229717850685,-1369.946044921875,304.15240478515625,0.7539194822311401,0.123482771217823,0.0870805829763412,293.1795959472656,297.1499938964844,293.1499938964844,0.0850482210516929,-2117.52197265625,304.1527709960937,0.7881602048873901,0.1411119848489761,0.1345964670181274,293.3242492675781,297.1499938964844,293.1499938964844,0.0017759768525138,-673.8064575195312,293.6062316894531,0.5518493056297302,0.050000000745058,0.2287738770246505,291.16534423828125,291.1499938964844,271.4669494628906,270.89923095703125,283.9118957519531,293.3243408203125,291.1654663085937,1.0,0.1799959540367126,0.991726815700531,0.991726815700531,1.0,1.0,-0.7759541273117065,0.3344402015209198,0.4415139257907867,0.12928307056427,0.0,0.0,0.4081839919090271,25.696760177612305,25.0,1.1710032224655151,-5682.5576171875,60.44236373901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2757568359375,309.0729675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.109375,18000.0,0.0,0.0,0.1276698410511016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.32310551404953,0.323110282421112,-4.751883352582809e-06,0.0,0.0001295686524827,0.0,0.0,15.142450332641602,0.0,0.0,0.0,0.3150708079338074,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0367519259452819,-1175.1953125,304.1517333984375,0.6582631468772888,0.0820680037140846,0.0747051388025283,293.2010803222656,297.1499938964844,293.1499938964844,0.0743772536516189,-1910.7623291015625,304.1546325683594,0.7612395286560059,0.1270863115787506,0.1214369088411331,293.1751403808594,297.1499938964844,293.1499938964844,0.0714229717850685,-1369.946044921875,304.15240478515625,0.7539194822311401,0.123482771217823,0.0870805829763412,293.1795959472656,297.1499938964844,293.1499938964844,0.0850482210516929,-2117.52197265625,304.1527709960937,0.7881602048873901,0.1411119848489761,0.1345964670181274,293.3242492675781,297.1499938964844,293.1499938964844,0.0017759768525138,-673.8064575195312,293.6062316894531,0.5518493056297302,0.050000000745058,0.2287738770246505,291.16534423828125,291.1499938964844,271.4669494628906,270.89923095703125,283.9118957519531,293.3243408203125,291.1654663085937,1.0,0.1799959540367126,0.991726815700531,0.991726815700531,1.0,1.0,-0.7759541273117065,0.3344402015209198,0.4415139257907867,0.12928307056427,0.0,0.0,0.4081839919090271,25.696760177612305,25.0,1.1710032224655151,-5682.5576171875,60.44236373901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2757568359375,309.0729675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.109375,18000.0,0.0,0.0,0.1276698410511016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.32310551404953,0.323110282421112,-4.751883352582809e-06,0.0,0.0001295686524827,0.0,0.0,15.142450332641602,0.0,0.0,0.0,0.3150708079338074,4.0,0.0,1.0
298980,293.1669921875,297.1499938964844,293.1499938964844,0.0364348255097866,-1169.9979248046875,304.1517028808594,0.6571893095970154,0.0817063599824905,0.074378103017807,293.2001342773437,297.1499938964844,293.1499938964844,0.0735074877738952,-1894.16455078125,304.154541015625,0.7589670419692993,0.1259828507900238,0.120387852191925,293.1748962402344,297.1499938964844,293.1499938964844,0.0709584578871727,-1363.4508056640625,304.1523742675781,0.7526729702949524,0.1228985786437988,0.0866714790463447,293.1793212890625,297.1499938964844,293.1499938964844,0.0845134481787681,-2107.070556640625,304.1527404785156,0.7867258787155151,0.1404171735048294,0.1339379847049713,293.3233337402344,297.1499938964844,293.1499938964844,0.0017338234465569,-657.8015747070312,293.5489501953125,0.5517584085464478,0.050000000745058,0.228777065873146,291.1659240722656,291.1499938964844,271.4844055175781,270.9184265136719,283.9178466796875,293.32342529296875,291.1659851074219,1.0,0.1796623617410659,0.991832971572876,0.991832971572876,1.0,1.0,-0.7730251550674438,0.3332117199897766,0.4398134350776672,0.1285558491945266,0.0,0.0,0.4060166776180267,25.683958053588867,25.0,0.7024818658828735,-5656.04443359375,59.99845123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2866516113281,309.0697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.439453125,18000.0,0.0,0.0,0.1270354837179184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3205171823501587,0.3205219209194183,-4.742762484966079e-06,0.0,0.000128924861201,0.0,0.0,14.975252151489258,0.0,0.0,0.0,0.3143863976001739,4.0,0.0,1.0
299040,293.1669921875,297.1499938964844,293.1499938964844,0.0364348255097866,-1169.9979248046875,304.1517028808594,0.6571893095970154,0.0817063599824905,0.074378103017807,293.2001342773437,297.1499938964844,293.1499938964844,0.0735074877738952,-1894.16455078125,304.154541015625,0.7589670419692993,0.1259828507900238,0.120387852191925,293.1748962402344,297.1499938964844,293.1499938964844,0.0709584578871727,-1363.4508056640625,304.1523742675781,0.7526729702949524,0.1228985786437988,0.0866714790463447,293.1793212890625,297.1499938964844,293.1499938964844,0.0845134481787681,-2107.070556640625,304.1527404785156,0.7867258787155151,0.1404171735048294,0.1339379847049713,293.3233337402344,297.1499938964844,293.1499938964844,0.0017338234465569,-657.8015747070312,293.5489501953125,0.5517584085464478,0.050000000745058,0.228777065873146,291.1659240722656,291.1499938964844,271.4844055175781,270.9184265136719,283.9178466796875,293.32342529296875,291.1659851074219,1.0,0.1796623617410659,0.991832971572876,0.991832971572876,1.0,1.0,-0.7730251550674438,0.3332117199897766,0.4398134350776672,0.1285558491945266,0.0,0.0,0.4060166776180267,25.683958053588867,25.0,0.7024818658828735,-5656.04443359375,59.99845123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2866516113281,309.0697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.439453125,18000.0,0.0,0.0,0.1270354837179184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3205171823501587,0.3205219209194183,-4.742762484966079e-06,0.0,0.000128924861201,0.0,0.0,14.975252151489258,0.0,0.0,0.0,0.3143863976001739,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0362810380756855,-1167.47705078125,304.15167236328125,0.6566675305366516,0.0815300866961479,0.0742186307907104,293.1996765136719,297.1499938964844,293.1499938964844,0.0730805322527885,-1886.035400390625,304.15447998046875,0.7578532695770264,0.1254409998655319,0.1198726370930671,293.1747436523437,297.1499938964844,293.1499938964844,0.0707296505570411,-1360.2568359375,304.1523742675781,0.7520595192909241,0.122609943151474,0.0864692851901054,293.17919921875,297.1499938964844,293.1499938964844,0.0842498838901519,-2101.924560546875,304.1527099609375,0.7860177755355835,0.1400734931230545,0.1336122006177902,293.3228759765625,297.1499938964844,293.1499938964844,0.0017128299223259,-649.8345336914062,293.5202941894531,0.5517155528068542,0.050000000745058,0.2287785559892654,291.1660461425781,291.1499938964844,271.49334716796875,270.9281616210937,283.9210205078125,293.3229675292969,291.16607666015625,1.0,0.1794980019330978,0.991886019706726,0.991886019706726,1.0,1.0,-0.7715834975242615,0.3326039314270019,0.4389795958995819,0.1282061487436294,0.0,0.0,0.4049320816993713,25.677478790283203,25.0,0.4391022324562073,-5642.72802734375,59.78060150146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2917785644531,309.0677185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.4140625,18000.0,0.0,0.0,0.1267051100730896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3192204535007477,0.3192251920700073,-4.7381813601532485e-06,0.0,0.0001285895705223,0.0,0.0,14.891790390014648,0.0,0.0,0.0,0.3140443563461303,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361304879188537,-1165.0089111328125,304.1516418457031,0.6561562418937683,0.0813570022583007,0.0740619897842407,293.1991882324219,297.1499938964844,293.1499938964844,0.0726589635014534,-1878.0206298828125,304.1544494628906,0.756754994392395,0.1249059662222862,0.1193638369441032,293.17462158203125,297.1499938964844,293.1499938964844,0.070503182709217,-1357.09912109375,304.15234375,0.7514530420303345,0.1223237961530685,0.0862687975168228,293.1790466308594,297.1499938964844,293.1499938964844,0.0839889124035835,-2096.832275390625,304.1527099609375,0.7853161096572876,0.1397324949502945,0.1332888901233673,293.3223876953125,297.1499938964844,293.1499938964844,0.0016919220797717,-641.9021606445312,293.4916687011719,0.551674485206604,0.050000000745058,0.2287800014019012,291.1661071777344,291.1499938964844,271.5023803710937,270.93798828125,283.9242858886719,293.3224792480469,291.16607666015625,1.0,0.1793353110551834,0.991942822933197,0.991942822933197,1.0,1.0,-0.7701579928398132,0.3320010602474212,0.4381569325923919,0.1278655081987381,0.0,0.0,0.403854489326477,25.670942306518555,25.0,0.1935508400201797,-5629.42919921875,59.56558227539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2966003417969,309.0653991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.29296875,18000.0,0.0,0.0,0.126367449760437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3179331719875335,0.3179378807544708,-4.733632977149682e-06,0.0,0.0001282469020225,0.0,0.0,14.809158325195312,0.0,0.0,0.0,0.3137054741382599,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358379893004894,-1160.2119140625,304.1515808105469,0.655162513256073,0.0810195058584213,0.073756456375122,293.1982421875,297.1499938964844,293.1499938964844,0.0718298554420471,-1862.292236328125,304.1543273925781,0.7546005249023438,0.1238542720675468,0.1183636039495468,293.17431640625,297.1499938964844,293.1499938964844,0.0700564086437225,-1350.8787841796875,304.1523132324219,0.7502592206001282,0.1217584535479545,0.085872583091259,293.1787414550781,297.1499938964844,293.1499938964844,0.0834737345576286,-2086.787841796875,304.15264892578125,0.7839309573173523,0.1390579938888549,0.132649227976799,293.3214416503906,297.1499938964844,293.1499938964844,0.0016503175720572,-626.121826171875,293.4345092773437,0.5515972375869751,0.050000000745058,0.2287827134132385,291.1659851074219,291.1499938964844,271.52081298828125,270.9579162597656,283.9311218261719,293.321533203125,291.1659240722656,1.0,0.1790145635604858,0.9920564293861388,0.9920564293861388,1.0,1.0,-0.7673508524894714,0.3308084011077881,0.4365424513816833,0.1272091418504715,0.0,0.0,0.4017311930656433,25.657712936401367,25.0,-0.2107887119054794,-5602.95654296875,59.14335632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3051452636719,309.0600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8515625,18000.0,0.0,0.0,0.125677615404129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3154029250144958,0.3154076635837555,-4.724706741399132e-06,0.0,0.0001275468093808,0.0,0.0,14.647420883178713,0.0,0.0,0.0,0.3130416870117187,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358379893004894,-1160.2119140625,304.1515808105469,0.655162513256073,0.0810195058584213,0.073756456375122,293.1982421875,297.1499938964844,293.1499938964844,0.0718298554420471,-1862.292236328125,304.1543273925781,0.7546005249023438,0.1238542720675468,0.1183636039495468,293.17431640625,297.1499938964844,293.1499938964844,0.0700564086437225,-1350.8787841796875,304.1523132324219,0.7502592206001282,0.1217584535479545,0.085872583091259,293.1787414550781,297.1499938964844,293.1499938964844,0.0834737345576286,-2086.787841796875,304.15264892578125,0.7839309573173523,0.1390579938888549,0.132649227976799,293.3214416503906,297.1499938964844,293.1499938964844,0.0016503175720572,-626.121826171875,293.4345092773437,0.5515972375869751,0.050000000745058,0.2287827134132385,291.1659851074219,291.1499938964844,271.52081298828125,270.9579162597656,283.9311218261719,293.321533203125,291.1659240722656,1.0,0.1790145635604858,0.9920564293861388,0.9920564293861388,1.0,1.0,-0.7673508524894714,0.3308084011077881,0.4365424513816833,0.1272091418504715,0.0,0.0,0.4017311930656433,25.657712936401367,25.0,-0.2107887119054794,-5602.95654296875,59.14335632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3051452636719,309.0600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8515625,18000.0,0.0,0.0,0.125677615404129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3154029250144958,0.3154076635837555,-4.724706741399132e-06,0.0,0.0001275468093808,0.0,0.0,14.647420883178713,0.0,0.0,0.0,0.3130416870117187,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0355571545660495,-1155.602783203125,304.1515197753906,0.6542086005210876,0.0806941613554954,0.0734618008136749,293.197265625,297.1499938964844,293.1499938964844,0.0710198804736137,-1846.970703125,304.1542358398437,0.7525041699409485,0.1228281036019325,0.117387518286705,293.1740417480469,297.1499938964844,293.1499938964844,0.0696179494261741,-1344.7857666015625,304.1522827148437,0.7490922808647156,0.1212030351161956,0.0854832157492637,293.1784362792969,297.1499938964844,293.1499938964844,0.0829676687717437,-2076.931640625,304.1526184082031,0.7825713753700256,0.138394221663475,0.1320195794105529,293.32049560546875,297.1499938964844,293.1499938964844,0.0016089702257886,-610.4429321289062,293.3775634765625,0.5515263676643372,0.050000000745058,0.2287852019071579,291.1656494140625,291.1499938964844,271.5397033691406,270.9781494140625,283.9383544921875,293.3205871582031,291.16558837890625,1.0,0.1787003725767135,0.9921700954437256,0.9921700954437256,1.0,1.0,-0.7646058201789856,0.3296353220939636,0.4349704682826996,0.1265852302312851,0.0,0.0,0.3996647000312805,25.64429473876953,25.0,-0.478399783372879,-5576.73974609375,58.7319450378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3118591308594,309.053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.26171875,18000.0,0.0,0.0,0.124975599348545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3129516839981079,0.3129563927650451,-4.716098828794202e-06,0.0,0.0001268343476112,0.0,0.0,14.491655349731444,0.0,0.0,0.0,0.312401682138443,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0355571545660495,-1155.602783203125,304.1515197753906,0.6542086005210876,0.0806941613554954,0.0734618008136749,293.197265625,297.1499938964844,293.1499938964844,0.0710198804736137,-1846.970703125,304.1542358398437,0.7525041699409485,0.1228281036019325,0.117387518286705,293.1740417480469,297.1499938964844,293.1499938964844,0.0696179494261741,-1344.7857666015625,304.1522827148437,0.7490922808647156,0.1212030351161956,0.0854832157492637,293.1784362792969,297.1499938964844,293.1499938964844,0.0829676687717437,-2076.931640625,304.1526184082031,0.7825713753700256,0.138394221663475,0.1320195794105529,293.32049560546875,297.1499938964844,293.1499938964844,0.0016089702257886,-610.4429321289062,293.3775634765625,0.5515263676643372,0.050000000745058,0.2287852019071579,291.1656494140625,291.1499938964844,271.5397033691406,270.9781494140625,283.9383544921875,293.3205871582031,291.16558837890625,1.0,0.1787003725767135,0.9921700954437256,0.9921700954437256,1.0,1.0,-0.7646058201789856,0.3296353220939636,0.4349704682826996,0.1265852302312851,0.0,0.0,0.3996647000312805,25.64429473876953,25.0,-0.478399783372879,-5576.73974609375,58.7319450378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3118591308594,309.053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.26171875,18000.0,0.0,0.0,0.124975599348545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3129516839981079,0.3129563927650451,-4.716098828794202e-06,0.0,0.0001268343476112,0.0,0.0,14.491655349731444,0.0,0.0,0.0,0.312401682138443,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0352874621748924,-1151.17236328125,304.1514587402344,0.6532936692237854,0.0803808197379112,0.0731779113411903,293.1962890625,297.1499938964844,293.1499938964844,0.070228137075901,-1832.0361328125,304.1541442871094,0.7504643201828003,0.1218269094824791,0.116435095667839,293.1737060546875,297.1499938964844,293.1499938964844,0.0691873878240585,-1338.812744140625,304.1522216796875,0.7479517459869385,0.1206576600670814,0.085100807249546,293.1781005859375,297.1499938964844,293.1499938964844,0.0824702233076095,-2067.251953125,304.152587890625,0.7812373638153076,0.1377413272857666,0.1314001381397247,293.31951904296875,297.1499938964844,293.1499938964844,0.0015679027419537,-594.8719482421875,293.32086181640625,0.551461398601532,0.050000000745058,0.2287874817848205,291.16522216796875,291.1499938964844,271.5589599609375,270.9986572265625,283.9459228515625,293.3196105957031,291.1651306152344,1.0,0.1783927381038665,0.9922898411750792,0.9922898411750792,1.0,1.0,-0.7619224190711975,0.3284823894500732,0.4334399998188019,0.1259919553995132,0.0,0.0,0.3976637423038482,25.630739212036133,25.0,-0.6277070641517639,-5550.83203125,58.33122253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31646728515625,309.0456237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.60546875,18000.0,0.0,0.0,0.1242721378803253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.310591459274292,0.3105961680412292,-4.707860625785543e-06,0.0,0.0001261204160982,0.0,0.0,14.342565536499023,0.0,0.0,0.0,0.3117886781692505,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0352874621748924,-1151.17236328125,304.1514587402344,0.6532936692237854,0.0803808197379112,0.0731779113411903,293.1962890625,297.1499938964844,293.1499938964844,0.070228137075901,-1832.0361328125,304.1541442871094,0.7504643201828003,0.1218269094824791,0.116435095667839,293.1737060546875,297.1499938964844,293.1499938964844,0.0691873878240585,-1338.812744140625,304.1522216796875,0.7479517459869385,0.1206576600670814,0.085100807249546,293.1781005859375,297.1499938964844,293.1499938964844,0.0824702233076095,-2067.251953125,304.152587890625,0.7812373638153076,0.1377413272857666,0.1314001381397247,293.31951904296875,297.1499938964844,293.1499938964844,0.0015679027419537,-594.8719482421875,293.32086181640625,0.551461398601532,0.050000000745058,0.2287874817848205,291.16522216796875,291.1499938964844,271.5589599609375,270.9986572265625,283.9459228515625,293.3196105957031,291.1651306152344,1.0,0.1783927381038665,0.9922898411750792,0.9922898411750792,1.0,1.0,-0.7619224190711975,0.3284823894500732,0.4334399998188019,0.1259919553995132,0.0,0.0,0.3976637423038482,25.630739212036133,25.0,-0.6277070641517639,-5550.83203125,58.33122253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31646728515625,309.0456237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.60546875,18000.0,0.0,0.0,0.1242721378803253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.310591459274292,0.3105961680412292,-4.707860625785543e-06,0.0,0.0001261204160982,0.0,0.0,14.342565536499023,0.0,0.0,0.0,0.3117886781692505,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350285321474075,-1146.913818359375,304.1513977050781,0.6524167060852051,0.0800793394446373,0.0729047134518623,293.1953430175781,297.1499938964844,293.1499938964844,0.0694540292024612,-1817.474609375,304.154052734375,0.748479425907135,0.1208502724766731,0.1155060082674026,293.17340087890625,297.1499938964844,293.1499938964844,0.0687644481658935,-1332.955078125,304.1521911621094,0.7468371987342834,0.1201224327087402,0.0847254619002342,293.177734375,297.1499938964844,293.1499938964844,0.0819810926914215,-2057.742431640625,304.15252685546875,0.7799288630485535,0.137099489569664,0.1307910680770874,293.31854248046875,297.1499938964844,293.1499938964844,0.0015270868316292,-579.3967895507812,293.26446533203125,0.551401674747467,0.050000000745058,0.22878959774971,291.16473388671875,291.1499938964844,271.5785522460937,271.0194091796875,283.9538269042969,293.3186340332031,291.1646423339844,1.0,0.1780917793512344,0.9924095869064332,0.9924095869064332,1.0,1.0,-0.7593005299568176,0.3273501098155975,0.4319504201412201,0.1254276931285858,0.0,0.0,0.3957304656505584,25.61711311340332,25.0,-0.6868211030960083,-5525.255859375,57.94112014770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31890869140625,309.0364685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.9453125,18000.0,0.0,0.0,0.1235766038298606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3083255290985107,0.3083302080631256,-4.700009412772488e-06,0.0,0.0001254145463462,0.0,0.0,14.200277328491213,0.0,0.0,0.0,0.3112032413482666,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350285321474075,-1146.913818359375,304.1513977050781,0.6524167060852051,0.0800793394446373,0.0729047134518623,293.1953430175781,297.1499938964844,293.1499938964844,0.0694540292024612,-1817.474609375,304.154052734375,0.748479425907135,0.1208502724766731,0.1155060082674026,293.17340087890625,297.1499938964844,293.1499938964844,0.0687644481658935,-1332.955078125,304.1521911621094,0.7468371987342834,0.1201224327087402,0.0847254619002342,293.177734375,297.1499938964844,293.1499938964844,0.0819810926914215,-2057.742431640625,304.15252685546875,0.7799288630485535,0.137099489569664,0.1307910680770874,293.31854248046875,297.1499938964844,293.1499938964844,0.0015270868316292,-579.3967895507812,293.26446533203125,0.551401674747467,0.050000000745058,0.22878959774971,291.16473388671875,291.1499938964844,271.5785522460937,271.0194091796875,283.9538269042969,293.3186340332031,291.1646423339844,1.0,0.1780917793512344,0.9924095869064332,0.9924095869064332,1.0,1.0,-0.7593005299568176,0.3273501098155975,0.4319504201412201,0.1254276931285858,0.0,0.0,0.3957304656505584,25.61711311340332,25.0,-0.6868211030960083,-5525.255859375,57.94112014770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31890869140625,309.0364685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.9453125,18000.0,0.0,0.0,0.1235766038298606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3083255290985107,0.3083302080631256,-4.700009412772488e-06,0.0,0.0001254145463462,0.0,0.0,14.200277328491213,0.0,0.0,0.0,0.3112032413482666,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349029675126075,-1144.8468017578125,304.1513671875,0.6519920229911804,0.0799329578876495,0.0727720484137535,293.1948547363281,297.1499938964844,293.1499938964844,0.069073386490345,-1810.3289794921875,304.1540222167969,0.7475069165229797,0.1203709542751312,0.1150500327348709,293.1732177734375,297.1499938964844,293.1499938964844,0.0685557648539543,-1330.068115234375,304.15216064453125,0.7462893724441528,0.1198586151003837,0.0845404341816902,293.1775817871094,297.1499938964844,293.1499938964844,0.0817395597696304,-2053.049560546875,304.1524963378906,0.7792840003967285,0.136782705783844,0.1304904520511627,293.31805419921875,297.1499938964844,293.1499938964844,0.0015067782951518,-571.6967163085938,293.2364196777344,0.5513736605644226,0.050000000745058,0.2287905812263488,291.1644897460937,291.1499938964844,271.5885009765625,271.02984619140625,283.9578857421875,293.3181457519531,291.1643981933594,1.0,0.1779437959194183,0.9924694895744324,0.9924694895744324,1.0,1.0,-0.7580124139785767,0.3267917335033417,0.431220680475235,0.1251559406518936,0.0,0.0,0.3947886824607849,25.61029815673828,25.0,-0.6910290122032166,-5512.59521484375,57.75,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,309.0313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.626953125,18000.0,0.0,0.0,0.1232342198491096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072272539138794,0.3072319626808166,-4.696226824307814e-06,0.0,0.0001250670757144,0.0,0.0,14.131617546081545,0.0,0.0,0.0,0.3109206259250641,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0347802117466926,-1142.8245849609375,304.1513671875,0.6515772938728333,0.0797897577285766,0.0726422518491745,293.1943664550781,297.1499938964844,293.1499938964844,0.0686974003911018,-1803.2806396484373,304.1539611816406,0.7465487122535706,0.119898185133934,0.1146003007888794,293.1730651855469,297.1499938964844,293.1499938964844,0.0683491006493568,-1327.21142578125,304.15216064453125,0.7457483410835266,0.1195975765585899,0.0843573585152626,293.1773986816406,297.1499938964844,293.1499938964844,0.0815002247691154,-2048.401123046875,304.1524963378906,0.7786459922790527,0.1364689767360687,0.1301927119493484,293.3175354003906,297.1499938964844,293.1499938964844,0.0014865592820569,-564.0303955078125,293.2084350585937,0.5513467788696289,0.050000000745058,0.2287915349006652,291.16424560546875,291.1499938964844,271.5985107421875,271.04034423828125,283.9620056152344,293.3176574707031,291.1641845703125,1.0,0.1777976900339126,0.992533802986145,0.992533802986145,1.0,1.0,-0.7567410469055176,0.3262393474578857,0.4305017292499542,0.1248913332819938,0.0,0.0,0.3938645720481872,25.603500366210938,25.0,-0.6831749081611633,-5500.02978515625,57.56171798706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31915283203125,309.0259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.328125,18000.0,0.0,0.0,0.1228974014520645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3061533868312835,0.3061580657958984,-4.692545644502388e-06,0.0,0.0001247252366738,0.0,0.0,14.064682006835938,0.0,0.0,0.0,0.3106450140476227,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345419980585575,-1138.89599609375,304.1513061523437,0.6507734656333923,0.079511635005474,0.0723901689052581,293.19342041015625,297.1499938964844,293.1499938964844,0.0679574161767959,-1789.436279296875,304.15386962890625,0.7446689605712891,0.11896962672472,0.1137170493602752,293.1727294921875,297.1499938964844,293.1499938964844,0.0679410472512245,-1321.5767822265625,304.1521301269531,0.7446839213371277,0.1190828904509544,0.0839963778853416,293.1770324707031,297.1499938964844,293.1499938964844,0.0810272842645645,-2039.221435546875,304.1524353027344,0.7773876786231995,0.135849580168724,0.1296049058437347,293.3165588378906,297.1499938964844,293.1499938964844,0.0014462829567492,-548.7581787109375,293.1528015136719,0.5512957572937012,0.050000000745058,0.2287933528423309,291.1637878417969,291.1499938964844,271.6187438964844,271.0614013671875,283.970458984375,293.316650390625,291.1637268066406,1.0,0.1775104254484176,0.9926624298095704,0.9926624298095704,1.0,1.0,-0.754241943359375,0.3251498639583587,0.4290920794010162,0.124380886554718,0.0,0.0,0.3920605182647705,25.58999824523925,25.0,-0.642845094203949,-5475.15869140625,57.19274520874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3174133300781,309.0143127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.755859375,18000.0,0.0,0.0,0.1222415044903755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3040677905082702,0.3040724992752075,-4.685437943408033e-06,0.0,0.0001240595884155,0.0,0.0,13.935222625732422,0.0,0.0,0.0,0.310111939907074,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345419980585575,-1138.89599609375,304.1513061523437,0.6507734656333923,0.079511635005474,0.0723901689052581,293.19342041015625,297.1499938964844,293.1499938964844,0.0679574161767959,-1789.436279296875,304.15386962890625,0.7446689605712891,0.11896962672472,0.1137170493602752,293.1727294921875,297.1499938964844,293.1499938964844,0.0679410472512245,-1321.5767822265625,304.1521301269531,0.7446839213371277,0.1190828904509544,0.0839963778853416,293.1770324707031,297.1499938964844,293.1499938964844,0.0810272842645645,-2039.221435546875,304.1524353027344,0.7773876786231995,0.135849580168724,0.1296049058437347,293.3165588378906,297.1499938964844,293.1499938964844,0.0014462829567492,-548.7581787109375,293.1528015136719,0.5512957572937012,0.050000000745058,0.2287933528423309,291.1637878417969,291.1499938964844,271.6187438964844,271.0614013671875,283.970458984375,293.316650390625,291.1637268066406,1.0,0.1775104254484176,0.9926624298095704,0.9926624298095704,1.0,1.0,-0.754241943359375,0.3251498639583587,0.4290920794010162,0.124380886554718,0.0,0.0,0.3920605182647705,25.58999824523925,25.0,-0.642845094203949,-5475.15869140625,57.19274520874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3174133300781,309.0143127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.755859375,18000.0,0.0,0.0,0.1222415044903755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3040677905082702,0.3040724992752075,-4.685437943408033e-06,0.0,0.0001240595884155,0.0,0.0,13.935222625732422,0.0,0.0,0.0,0.310111939907074,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343125760555267,-1135.1070556640625,304.1512451171875,0.6500004529953003,0.0792435482144355,0.0721471980214119,293.1924743652344,297.1499938964844,293.1499938964844,0.0672317445278167,-1775.8956298828125,304.15380859375,0.7428330779075623,0.1180616542696952,0.1128534823656082,293.17236328125,297.1499938964844,293.1499938964844,0.0675393268465995,-1316.03759765625,304.1520690917969,0.7436407208442688,0.1185772493481636,0.0836417451500892,293.1766662597656,297.1499938964844,293.1499938964844,0.0805612653493881,-2030.18310546875,304.15240478515625,0.7761508822441101,0.135240152478218,0.1290265321731567,293.3155822753906,297.1499938964844,293.1499938964844,0.0014062267728149,-533.5680541992188,293.0975341796875,0.5512478351593018,0.050000000745058,0.228795051574707,291.16339111328125,291.1499938964844,271.63922119140625,271.08258056640625,283.9791564941406,293.315673828125,291.1632995605469,1.0,0.1772293448448181,0.9927910566329956,0.9927910566329956,1.0,1.0,-0.7517961859703064,0.3240790665149688,0.4277171194553375,0.1238934472203254,0.0,0.0,0.3903062045574188,25.57666778564453,25.0,-0.573951005935669,-5450.61474609375,56.83316040039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141784667969,309.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.22265625,18000.0,0.0,0.0,0.1216106712818145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.302054226398468,0.3020589053630829,-4.678630830312613e-06,0.0,0.000123419376905,0.0,0.0,13.810912132263184,0.0,0.0,0.0,0.3095999658107757,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343125760555267,-1135.1070556640625,304.1512451171875,0.6500004529953003,0.0792435482144355,0.0721471980214119,293.1924743652344,297.1499938964844,293.1499938964844,0.0672317445278167,-1775.8956298828125,304.15380859375,0.7428330779075623,0.1180616542696952,0.1128534823656082,293.17236328125,297.1499938964844,293.1499938964844,0.0675393268465995,-1316.03759765625,304.1520690917969,0.7436407208442688,0.1185772493481636,0.0836417451500892,293.1766662597656,297.1499938964844,293.1499938964844,0.0805612653493881,-2030.18310546875,304.15240478515625,0.7761508822441101,0.135240152478218,0.1290265321731567,293.3155822753906,297.1499938964844,293.1499938964844,0.0014062267728149,-533.5680541992188,293.0975341796875,0.5512478351593018,0.050000000745058,0.228795051574707,291.16339111328125,291.1499938964844,271.63922119140625,271.08258056640625,283.9791564941406,293.315673828125,291.1632995605469,1.0,0.1772293448448181,0.9927910566329956,0.9927910566329956,1.0,1.0,-0.7517961859703064,0.3240790665149688,0.4277171194553375,0.1238934472203254,0.0,0.0,0.3903062045574188,25.57666778564453,25.0,-0.573951005935669,-5450.61474609375,56.83316040039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141784667969,309.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.22265625,18000.0,0.0,0.0,0.1216106712818145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.302054226398468,0.3020589053630829,-4.678630830312613e-06,0.0,0.000123419376905,0.0,0.0,13.810912132263184,0.0,0.0,0.0,0.3095999658107757,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0340917259454727,-1131.45361328125,304.1512145996094,0.649257242679596,0.0789853036403656,0.0719131827354431,293.1915588378906,297.1499938964844,293.1499938964844,0.0665200129151344,-1762.6505126953125,304.1537170410156,0.7410392761230469,0.1171738356351852,0.1120092347264289,293.1720275878906,297.1499938964844,293.1499938964844,0.0671438202261924,-1310.5916748046875,304.15203857421875,0.7426179647445679,0.1180805936455726,0.0832934379577636,293.1763000488281,297.1499938964844,293.1499938964844,0.0801020413637161,-2021.2838134765625,304.1523742675781,0.7749350666999817,0.134640634059906,0.1284576058387756,293.3145751953125,297.1499938964844,293.1499938964844,0.0013664263533428,-518.4732666015625,293.0426330566406,0.5512023568153381,0.050000000745058,0.2287966609001159,291.1630249023437,291.1499938964844,271.6599426269531,271.10382080078125,283.988037109375,293.3146667480469,291.1629638671875,1.0,0.1769545376300811,0.9929251074790956,0.9929251074790956,1.0,1.0,-0.7494032382965088,0.3230272531509399,0.4263759553432464,0.1234277784824371,0.0,0.0,0.388594388961792,25.56358528137207,25.0,-0.486631691455841,-5426.40478515625,56.48287582397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3097229003906,308.988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.7734375,18000.0,0.0,0.0,0.1210076808929443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3001041114330292,0.300108790397644,-4.672099748859182e-06,0.0,0.000122807410662,0.0,0.0,13.691179275512695,0.0,0.0,0.0,0.3091066777706146,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0340917259454727,-1131.45361328125,304.1512145996094,0.649257242679596,0.0789853036403656,0.0719131827354431,293.1915588378906,297.1499938964844,293.1499938964844,0.0665200129151344,-1762.6505126953125,304.1537170410156,0.7410392761230469,0.1171738356351852,0.1120092347264289,293.1720275878906,297.1499938964844,293.1499938964844,0.0671438202261924,-1310.5916748046875,304.15203857421875,0.7426179647445679,0.1180805936455726,0.0832934379577636,293.1763000488281,297.1499938964844,293.1499938964844,0.0801020413637161,-2021.2838134765625,304.1523742675781,0.7749350666999817,0.134640634059906,0.1284576058387756,293.3145751953125,297.1499938964844,293.1499938964844,0.0013664263533428,-518.4732666015625,293.0426330566406,0.5512023568153381,0.050000000745058,0.2287966609001159,291.1630249023437,291.1499938964844,271.6599426269531,271.10382080078125,283.988037109375,293.3146667480469,291.1629638671875,1.0,0.1769545376300811,0.9929251074790956,0.9929251074790956,1.0,1.0,-0.7494032382965088,0.3230272531509399,0.4263759553432464,0.1234277784824371,0.0,0.0,0.388594388961792,25.56358528137207,25.0,-0.486631691455841,-5426.40478515625,56.48287582397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3097229003906,308.988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.7734375,18000.0,0.0,0.0,0.1210076808929443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3001041114330292,0.300108790397644,-4.672099748859182e-06,0.0,0.000122807410662,0.0,0.0,13.691179275512695,0.0,0.0,0.0,0.3091066777706146,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0338790155947208,-1127.92919921875,304.1511535644531,0.6485418081283569,0.0787364169955253,0.0716877058148384,293.1906433105469,297.1499938964844,293.1499938964844,0.0658215209841728,-1749.6859130859375,304.1536560058594,0.739284098148346,0.1163051277399063,0.1111833676695823,293.17169189453125,297.1499938964844,293.1499938964844,0.0667543113231659,-1305.235595703125,304.1520080566406,0.7416141033172607,0.1175926104187965,0.0829512625932693,293.1759033203125,297.1499938964844,293.1499938964844,0.07964938133955,-2012.518798828125,304.15234375,0.7737389206886292,0.1340507119894027,0.1278978586196899,293.3135986328125,297.1499938964844,293.1499938964844,0.0013268722686916,-503.4703674316406,292.9881286621094,0.5511587262153625,0.050000000745058,0.2287982106208801,291.1627197265625,291.1499938964844,271.68084716796875,271.1250915527344,283.99713134765625,293.3136901855469,291.1626892089844,1.0,0.1766858994960785,0.9930590987205504,0.9930590987205504,1.0,1.0,-0.7470608949661255,0.3219940364360809,0.4250668287277221,0.1229817271232605,0.0,0.0,0.3869167864322662,25.550840377807617,25.0,-0.3934025466442108,-5402.5244140625,56.14159393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3043518066406,308.97479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.400390625,18000.0,0.0,0.0,0.1204332709312439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2982070744037628,0.2982117533683777,-4.665804681280861e-06,0.0,0.000122224460938,0.0,0.0,13.575323104858398,0.0,0.0,0.0,0.3086293339729309,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0338790155947208,-1127.92919921875,304.1511535644531,0.6485418081283569,0.0787364169955253,0.0716877058148384,293.1906433105469,297.1499938964844,293.1499938964844,0.0658215209841728,-1749.6859130859375,304.1536560058594,0.739284098148346,0.1163051277399063,0.1111833676695823,293.17169189453125,297.1499938964844,293.1499938964844,0.0667543113231659,-1305.235595703125,304.1520080566406,0.7416141033172607,0.1175926104187965,0.0829512625932693,293.1759033203125,297.1499938964844,293.1499938964844,0.07964938133955,-2012.518798828125,304.15234375,0.7737389206886292,0.1340507119894027,0.1278978586196899,293.3135986328125,297.1499938964844,293.1499938964844,0.0013268722686916,-503.4703674316406,292.9881286621094,0.5511587262153625,0.050000000745058,0.2287982106208801,291.1627197265625,291.1499938964844,271.68084716796875,271.1250915527344,283.99713134765625,293.3136901855469,291.1626892089844,1.0,0.1766858994960785,0.9930590987205504,0.9930590987205504,1.0,1.0,-0.7470608949661255,0.3219940364360809,0.4250668287277221,0.1229817271232605,0.0,0.0,0.3869167864322662,25.550840377807617,25.0,-0.3934025466442108,-5402.5244140625,56.14159393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3043518066406,308.97479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.400390625,18000.0,0.0,0.0,0.1204332709312439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2982070744037628,0.2982117533683777,-4.665804681280861e-06,0.0,0.000122224460938,0.0,0.0,13.575323104858398,0.0,0.0,0.0,0.3086293339729309,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.033775582909584,-1126.2132568359375,304.151123046875,0.648193895816803,0.0786153376102447,0.0715780481696128,293.190185546875,297.1499938964844,293.1499938964844,0.0654770210385322,-1743.30419921875,304.1535949707031,0.7384199500083923,0.1158776208758354,0.1107770279049873,293.1715087890625,297.1499938964844,293.1499938964844,0.0665617361664772,-1302.590087890625,304.1520080566406,0.741118848323822,0.1173517629504203,0.0827824026346206,293.1757202148437,297.1499938964844,293.1499938964844,0.0794254317879676,-2008.18505859375,304.1523132324219,0.7731478810310364,0.1337592601776123,0.1276213377714157,293.3130798339844,297.1499938964844,293.1499938964844,0.0013071895809844,-496.004150390625,292.9610290527344,0.5511373281478882,0.050000000745058,0.228798970580101,291.16259765625,291.1499938964844,271.6913452148437,271.1357116699219,284.001708984375,293.3132019042969,291.1625671386719,1.0,0.1765538603067398,0.993126094341278,0.993126094341278,1.0,1.0,-0.7459079623222351,0.3214842975139618,0.4244236946105957,0.1227654367685318,0.0,0.0,0.3860883712768554,25.544618606567383,25.0,-0.3463644683361053,-5390.70849609375,55.9742317199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30145263671875,308.9678039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.240234375,18000.0,0.0,0.0,0.1201566904783248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2972754538059234,0.2972801327705383,-4.662734681915026e-06,0.0,0.0001219437617692,0.0,0.0,13.518649101257324,0.0,0.0,0.0,0.3083958327770233,4.0,0.0,1.0
