time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.162353515625,297.1499938964844,293.1499938964844,0.0336740240454673,-1124.5269775390625,304.151123046875,0.6478521227836609,0.0784964114427566,0.0714703649282455,293.18975830078125,297.1499938964844,293.1499938964844,0.0651355385780334,-1736.9866943359375,304.153564453125,0.7375641465187073,0.1154544800519943,0.1103749126195907,293.1713562011719,297.1499938964844,293.1499938964844,0.0663705617189407,-1299.9656982421875,304.1519775390625,0.7406277656555176,0.1171129494905471,0.0826149880886077,293.175537109375,297.1499938964844,293.1499938964844,0.0792030319571495,-2003.883056640625,304.1523132324219,0.7725611925125122,0.1334700584411621,0.1273469775915146,293.3125915527344,297.1499938964844,293.1499938964844,0.0012875660322606,-488.55999755859375,292.9340209960937,0.5511160492897034,0.050000000745058,0.2287997305393219,291.1625061035156,291.1499938964844,271.701904296875,271.1463317871094,284.00634765625,293.31268310546875,291.1624755859375,1.0,0.1764233410358429,0.9931959509849548,0.9931959509849548,1.0,1.0,-0.744766891002655,0.3209791183471679,0.423787772655487,0.1225532665848732,0.0,0.0,0.3852654099464416,25.538515090942383,25.0,-0.3003067076206207,-5378.9755859375,55.80900573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2984619140625,308.9608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.09765625,18000.0,0.0,0.0,0.1198869943618774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963533699512481,0.2963580191135406,-4.6597092477895785e-06,0.0,0.0001216700547956,0.0,0.0,13.46269702911377,0.0,0.0,0.0,0.3081652820110321,4.0,0.0,1.0
300420,293.1619567871094,297.1499938964844,293.1499938964844,0.0334760695695877,-1121.236083984375,304.15106201171875,0.6471852660179138,0.0782644748687744,0.0712604224681854,293.1889038085937,297.1499938964844,293.1499938964844,0.0644607841968536,-1724.52783203125,304.15350341796875,0.735874593257904,0.1146201342344284,0.1095822378993034,293.1709899902344,297.1499938964844,293.1499938964844,0.0659920871257782,-1294.7752685546875,304.1519470214844,0.7396566271781921,0.1166409403085708,0.0822841599583625,293.1751708984375,297.1499938964844,293.1499938964844,0.0787624940276146,-1995.366943359375,304.1522827148437,0.7713996171951294,0.1328979432582855,0.1268043220043182,293.3116149902344,297.1499938964844,293.1499938964844,0.0012484944891184,-473.7373046875,292.8803100585937,0.5510736107826233,0.050000000745058,0.2288012355566024,291.162353515625,291.1499938964844,271.7230529785156,271.16748046875,284.01568603515625,293.31170654296875,291.1623229980469,1.0,0.1761665642261505,0.9933356642723083,0.9933356642723083,1.0,1.0,-0.7425170540809631,0.3199813961982727,0.4225356876850128,0.1221397444605827,0.0,0.0,0.3836313188076019,25.52667999267578,25.0,-0.2116698920726776,-5355.74560546875,55.48453140258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2924194335937,308.94677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.85546875,18000.0,0.0,0.0,0.1193661913275718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2945321500301361,0.294536828994751,-4.6537734306184575e-06,0.0,0.0001211415074067,0.0,0.0,13.352602005004885,0.0,0.0,0.0,0.307711660861969,4.0,0.0,1.0
300480,293.1619567871094,297.1499938964844,293.1499938964844,0.0334760695695877,-1121.236083984375,304.15106201171875,0.6471852660179138,0.0782644748687744,0.0712604224681854,293.1889038085937,297.1499938964844,293.1499938964844,0.0644607841968536,-1724.52783203125,304.15350341796875,0.735874593257904,0.1146201342344284,0.1095822378993034,293.1709899902344,297.1499938964844,293.1499938964844,0.0659920871257782,-1294.7752685546875,304.1519470214844,0.7396566271781921,0.1166409403085708,0.0822841599583625,293.1751708984375,297.1499938964844,293.1499938964844,0.0787624940276146,-1995.366943359375,304.1522827148437,0.7713996171951294,0.1328979432582855,0.1268043220043182,293.3116149902344,297.1499938964844,293.1499938964844,0.0012484944891184,-473.7373046875,292.8803100585937,0.5510736107826233,0.050000000745058,0.2288012355566024,291.162353515625,291.1499938964844,271.7230529785156,271.16748046875,284.01568603515625,293.31170654296875,291.1623229980469,1.0,0.1761665642261505,0.9933356642723083,0.9933356642723083,1.0,1.0,-0.7425170540809631,0.3199813961982727,0.4225356876850128,0.1221397444605827,0.0,0.0,0.3836313188076019,25.52667999267578,25.0,-0.2116698920726776,-5355.74560546875,55.48453140258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2924194335937,308.94677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.85546875,18000.0,0.0,0.0,0.1193661913275718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2945321500301361,0.294536828994751,-4.6537734306184575e-06,0.0,0.0001211415074067,0.0,0.0,13.352602005004885,0.0,0.0,0.0,0.307711660861969,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0332845747470855,-1118.047119140625,304.1510314941406,0.6465386152267456,0.0780398994684219,0.0710572749376297,293.1880798339844,297.1499938964844,293.1499938964844,0.063796155154705,-1712.28759765625,304.1534423828125,0.7342107892036438,0.1138005629181861,0.1088039129972457,293.1706848144531,297.1499938964844,293.1499938964844,0.065618485212326,-1289.6585693359375,304.15191650390625,0.7386987805366516,0.1161759942770004,0.0819583758711814,293.1748046875,297.1499938964844,293.1499938964844,0.0783273577690124,-1986.96240234375,304.1522521972656,0.770252525806427,0.1323337405920028,0.1262693107128143,293.3106384277344,297.1499938964844,293.1499938964844,0.0012096597347408,-459.0032958984375,292.8269958496094,0.5510307550430298,0.050000000745058,0.2288027554750442,291.1622314453125,291.1499938964844,271.74432373046875,271.1885681152344,284.02508544921875,293.31072998046875,291.1622314453125,1.0,0.1759152859449386,0.993475377559662,0.993475377559662,1.0,1.0,-0.7403079271316528,0.3190000653266907,0.4213078618049621,0.1217384934425354,0.0,0.0,0.382006973028183,25.515399932861328,25.0,-0.1305347681045532,-5332.82373046875,55.16767883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865295410156,308.93292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.66796875,18000.0,0.0,0.0,0.11886777728796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927345335483551,0.2927391827106476,-4.647964942705585e-06,0.0,0.0001206356828333,0.0,0.0,13.244468688964844,0.0,0.0,0.0,0.3072661161422729,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0332845747470855,-1118.047119140625,304.1510314941406,0.6465386152267456,0.0780398994684219,0.0710572749376297,293.1880798339844,297.1499938964844,293.1499938964844,0.063796155154705,-1712.28759765625,304.1534423828125,0.7342107892036438,0.1138005629181861,0.1088039129972457,293.1706848144531,297.1499938964844,293.1499938964844,0.065618485212326,-1289.6585693359375,304.15191650390625,0.7386987805366516,0.1161759942770004,0.0819583758711814,293.1748046875,297.1499938964844,293.1499938964844,0.0783273577690124,-1986.96240234375,304.1522521972656,0.770252525806427,0.1323337405920028,0.1262693107128143,293.3106384277344,297.1499938964844,293.1499938964844,0.0012096597347408,-459.0032958984375,292.8269958496094,0.5510307550430298,0.050000000745058,0.2288027554750442,291.1622314453125,291.1499938964844,271.74432373046875,271.1885681152344,284.02508544921875,293.31072998046875,291.1622314453125,1.0,0.1759152859449386,0.993475377559662,0.993475377559662,1.0,1.0,-0.7403079271316528,0.3190000653266907,0.4213078618049621,0.1217384934425354,0.0,0.0,0.382006973028183,25.515399932861328,25.0,-0.1305347681045532,-5332.82373046875,55.16767883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865295410156,308.93292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.66796875,18000.0,0.0,0.0,0.11886777728796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927345335483551,0.2927391827106476,-4.647964942705585e-06,0.0,0.0001206356828333,0.0,0.0,13.244468688964844,0.0,0.0,0.0,0.3072661161422729,4.0,0.0,1.0
300660,293.16119384765625,297.1499938964844,293.1499938964844,0.0330988727509975,-1114.949462890625,304.1510009765625,0.6459093689918518,0.0778218656778335,0.0708601847290992,293.18731689453125,297.1499938964844,293.1499938964844,0.0631403550505638,-1700.2410888671875,304.15338134765625,0.7325676679611206,0.112993985414505,0.1080382764339447,293.1703491210937,297.1499938964844,293.1499938964844,0.0652492716908454,-1284.608642578125,304.1518859863281,0.7377519607543945,0.1157173886895179,0.0816371440887451,293.1744689941406,297.1499938964844,293.1499938964844,0.0778970941901207,-1978.65966796875,304.1522216796875,0.7691175937652588,0.1317767053842544,0.1257412284612655,293.3096618652344,297.1499938964844,293.1499938964844,0.0011710547842085,-444.35552978515625,292.7740173339844,0.550986647605896,0.050000000745058,0.2288043200969696,291.1622009277344,291.1499938964844,271.765625,271.20947265625,284.0345458984375,293.30975341796875,291.16217041015625,1.0,0.1756691932678222,0.9936211109161376,0.9936211109161376,1.0,1.0,-0.7381350994110107,0.3180342018604278,0.4201008975505829,0.1213466376066207,0.0,0.0,0.3803861439228058,25.504732131958008,25.0,-0.0622965693473815,-5310.193359375,54.85785675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28106689453125,308.9194030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.52734375,18000.0,0.0,0.0,0.1183878108859062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909528017044067,0.2909574508666992,-4.642255134967854e-06,0.0,0.0001201485792989,0.0,0.0,13.13780689239502,0.0,0.0,0.0,0.306826651096344,4.0,0.0,1.0
300720,293.16119384765625,297.1499938964844,293.1499938964844,0.0330988727509975,-1114.949462890625,304.1510009765625,0.6459093689918518,0.0778218656778335,0.0708601847290992,293.18731689453125,297.1499938964844,293.1499938964844,0.0631403550505638,-1700.2410888671875,304.15338134765625,0.7325676679611206,0.112993985414505,0.1080382764339447,293.1703491210937,297.1499938964844,293.1499938964844,0.0652492716908454,-1284.608642578125,304.1518859863281,0.7377519607543945,0.1157173886895179,0.0816371440887451,293.1744689941406,297.1499938964844,293.1499938964844,0.0778970941901207,-1978.65966796875,304.1522216796875,0.7691175937652588,0.1317767053842544,0.1257412284612655,293.3096618652344,297.1499938964844,293.1499938964844,0.0011710547842085,-444.35552978515625,292.7740173339844,0.550986647605896,0.050000000745058,0.2288043200969696,291.1622009277344,291.1499938964844,271.765625,271.20947265625,284.0345458984375,293.30975341796875,291.16217041015625,1.0,0.1756691932678222,0.9936211109161376,0.9936211109161376,1.0,1.0,-0.7381350994110107,0.3180342018604278,0.4201008975505829,0.1213466376066207,0.0,0.0,0.3803861439228058,25.504732131958008,25.0,-0.0622965693473815,-5310.193359375,54.85785675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28106689453125,308.9194030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.52734375,18000.0,0.0,0.0,0.1183878108859062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909528017044067,0.2909574508666992,-4.642255134967854e-06,0.0,0.0001201485792989,0.0,0.0,13.13780689239502,0.0,0.0,0.0,0.306826651096344,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.03291841968894,-1111.9344482421875,304.1509704589844,0.6452950239181519,0.0776097178459167,0.0706685408949852,293.18658447265625,297.1499938964844,293.1499938964844,0.0624923035502433,-1688.3675537109375,304.1533508300781,0.7309406995773315,0.1121989712119102,0.1072839051485061,293.1700439453125,297.1499938964844,293.1499938964844,0.0648840442299842,-1279.619873046875,304.1518859863281,0.7368142604827881,0.1152645274996757,0.0813200250267982,293.1741027832031,297.1499938964844,293.1499938964844,0.0774713009595871,-1970.45068359375,304.1521911621094,0.7679930925369263,0.1312261521816253,0.1252194494009018,293.3086853027344,297.1499938964844,293.1499938964844,0.0011326763778924,-429.7930908203125,292.7214050292969,0.5509408116340637,0.050000000745058,0.2288059443235397,291.16217041015625,291.1499938964844,271.7869567871094,271.230224609375,284.04400634765625,293.30877685546875,291.16217041015625,1.0,0.1754279285669326,0.9937667846679688,0.9937667846679688,1.0,1.0,-0.7359948754310608,0.3170830309391022,0.4189118444919586,0.1209611073136329,0.0,0.0,0.3787645101547241,25.49471092224121,25.0,-0.0104444418102502,-5287.84326171875,54.55453109741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27618408203125,308.9062805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.41796875,18000.0,0.0,0.0,0.1179223656654357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2891815602779388,0.2891861796379089,-4.636623543774476e-06,0.0,0.0001196762095787,0.0,0.0,13.032270431518556,0.0,0.0,0.0,0.3063918650150299,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.03291841968894,-1111.9344482421875,304.1509704589844,0.6452950239181519,0.0776097178459167,0.0706685408949852,293.18658447265625,297.1499938964844,293.1499938964844,0.0624923035502433,-1688.3675537109375,304.1533508300781,0.7309406995773315,0.1121989712119102,0.1072839051485061,293.1700439453125,297.1499938964844,293.1499938964844,0.0648840442299842,-1279.619873046875,304.1518859863281,0.7368142604827881,0.1152645274996757,0.0813200250267982,293.1741027832031,297.1499938964844,293.1499938964844,0.0774713009595871,-1970.45068359375,304.1521911621094,0.7679930925369263,0.1312261521816253,0.1252194494009018,293.3086853027344,297.1499938964844,293.1499938964844,0.0011326763778924,-429.7930908203125,292.7214050292969,0.5509408116340637,0.050000000745058,0.2288059443235397,291.16217041015625,291.1499938964844,271.7869567871094,271.230224609375,284.04400634765625,293.30877685546875,291.16217041015625,1.0,0.1754279285669326,0.9937667846679688,0.9937667846679688,1.0,1.0,-0.7359948754310608,0.3170830309391022,0.4189118444919586,0.1209611073136329,0.0,0.0,0.3787645101547241,25.49471092224121,25.0,-0.0104444418102502,-5287.84326171875,54.55453109741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27618408203125,308.9062805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.41796875,18000.0,0.0,0.0,0.1179223656654357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2891815602779388,0.2891861796379089,-4.636623543774476e-06,0.0,0.0001196762095787,0.0,0.0,13.032270431518556,0.0,0.0,0.0,0.3063918650150299,4.0,0.0,1.0
300900,293.1606750488281,297.1499938964844,293.1499938964844,0.0328300632536411,-1110.4564208984375,304.15093994140625,0.644993007183075,0.0775057226419448,0.0705746412277221,293.18621826171875,297.1499938964844,293.1499938964844,0.0621709898114204,-1682.491943359375,304.1533203125,0.7301322221755981,0.1118055284023284,0.1069106683135032,293.1698913574219,297.1499938964844,293.1499938964844,0.0647028610110282,-1277.147705078125,304.15185546875,0.7363484501838684,0.1150401458144187,0.0811629369854927,293.1739501953125,297.1499938964844,293.1499938964844,0.0772600024938583,-1966.380126953125,304.15216064453125,0.7674344182014465,0.1309532076120376,0.1249608099460601,293.3081970214844,297.1499938964844,293.1499938964844,0.0011135786771774,-422.5464477539063,292.6952209472656,0.5509170889854431,0.050000000745058,0.2288067936897277,291.16217041015625,291.1499938964844,271.797607421875,271.2405090332031,284.0487060546875,293.30828857421875,291.16217041015625,1.0,0.1753090471029281,0.9938396215438844,0.9938396215438844,1.0,1.0,-0.7349363565444946,0.316612958908081,0.4183233976364136,0.1207698807120323,0.0,0.0,0.3779525756835937,25.48995018005371,25.0,0.0082038603723049,-5276.77197265625,54.40520095825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2740173339844,308.8999328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.373046875,18000.0,0.0,0.0,0.1176940351724624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2882987558841705,0.2883033752441406,-4.633832759282086e-06,0.0,0.0001194444848806,0.0,0.0,12.979853630065918,0.0,0.0,0.0,0.3061759173870086,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327429883182048,-1108.9986572265625,304.15093994140625,0.6446943879127502,0.0774031579494476,0.0704820454120636,293.1858825683594,297.1499938964844,293.1499938964844,0.0618515536189079,-1676.658203125,304.1532897949219,0.7293267846107483,0.1114148646593093,0.1065401211380958,293.16973876953125,297.1499938964844,293.1499938964844,0.0645226761698722,-1274.6907958984375,304.15185546875,0.7358845472335815,0.1148171424865722,0.0810068398714065,293.1737976074219,297.1499938964844,293.1499938964844,0.0770498365163803,-1962.3331298828125,304.15216064453125,0.7668780088424683,0.1306818425655365,0.1247037127614021,293.3077087402344,297.1499938964844,293.1499938964844,0.0010945398826152,-415.322021484375,292.66912841796875,0.55089271068573,0.050000000745058,0.228807657957077,291.16217041015625,291.1499938964844,271.8082580566406,271.250732421875,284.05340576171875,293.3078308105469,291.16217041015625,1.0,0.1751913875341415,0.99391508102417,0.99391508102417,1.0,1.0,-0.733885645866394,0.3161468505859375,0.4177388250827789,0.1205792799592018,0.0,0.0,0.377139538526535,25.48537254333496,25.0,0.0207166206091642,-5265.77587890625,54.25746154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720642089844,308.8937072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3359375,18000.0,0.0,0.0,0.1174681335687637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874173521995544,0.2874220013618469,-4.631056981452275e-06,0.0,0.0001192152194562,0.0,0.0,12.927641868591309,0.0,0.0,0.0,0.3059608042240143,4.0,0.0,1.0
301020,293.1601867675781,297.1499938964844,293.1499938964844,0.0325723178684711,-1106.13818359375,304.1509094238281,0.6441059112548828,0.0772018060088157,0.0703003704547882,293.1852111816406,297.1499938964844,293.1499938964844,0.0612175501883029,-1665.102294921875,304.1532592773437,0.7277226448059082,0.1106408536434173,0.1058061346411705,293.1694641113281,297.1499938964844,293.1499938964844,0.0641649663448333,-1269.8184814453125,304.1518249511719,0.7349616289138794,0.114374853670597,0.0806973055005073,293.1734924316406,297.1499938964844,293.1499938964844,0.0766324996948242,-1954.303466796875,304.1521301269531,0.7657712697982788,0.1301433593034744,0.1241936162114143,293.3067626953125,297.1499938964844,293.1499938964844,0.0010566377313807,-400.9398193359375,292.6171875,0.5508420467376709,0.050000000745058,0.2288094460964203,291.1622009277344,291.1499938964844,271.8294982910156,271.2709655761719,284.0627136230469,293.3068542480469,291.1622009277344,1.0,0.1749593466520309,0.9940659999847412,0.9940659999847412,1.0,1.0,-0.7318053245544434,0.3152258396148681,0.4165794551372528,0.120197981595993,0.0,0.0,0.3755109310150146,25.476709365844727,25.0,0.0294983033090829,-5243.99755859375,53.966285705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2687683105469,308.8817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.265625,18000.0,0.0,0.0,0.1170210763812065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856591343879699,0.28566375374794,-4.6255477172962856e-06,0.0,0.0001187615198432,0.0,0.0,12.82383918762207,0.0,0.0,0.0,0.3055331110954284,4.0,0.0,1.0
301080,293.1601867675781,297.1499938964844,293.1499938964844,0.0325723178684711,-1106.13818359375,304.1509094238281,0.6441059112548828,0.0772018060088157,0.0703003704547882,293.1852111816406,297.1499938964844,293.1499938964844,0.0612175501883029,-1665.102294921875,304.1532592773437,0.7277226448059082,0.1106408536434173,0.1058061346411705,293.1694641113281,297.1499938964844,293.1499938964844,0.0641649663448333,-1269.8184814453125,304.1518249511719,0.7349616289138794,0.114374853670597,0.0806973055005073,293.1734924316406,297.1499938964844,293.1499938964844,0.0766324996948242,-1954.303466796875,304.1521301269531,0.7657712697982788,0.1301433593034744,0.1241936162114143,293.3067626953125,297.1499938964844,293.1499938964844,0.0010566377313807,-400.9398193359375,292.6171875,0.5508420467376709,0.050000000745058,0.2288094460964203,291.1622009277344,291.1499938964844,271.8294982910156,271.2709655761719,284.0627136230469,293.3068542480469,291.1622009277344,1.0,0.1749593466520309,0.9940659999847412,0.9940659999847412,1.0,1.0,-0.7318053245544434,0.3152258396148681,0.4165794551372528,0.120197981595993,0.0,0.0,0.3755109310150146,25.476709365844727,25.0,0.0294983033090829,-5243.99755859375,53.966285705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2687683105469,308.8817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.265625,18000.0,0.0,0.0,0.1170210763812065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856591343879699,0.28566375374794,-4.6255477172962856e-06,0.0,0.0001187615198432,0.0,0.0,12.82383918762207,0.0,0.0,0.0,0.3055331110954284,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324056223034858,-1103.3402099609375,304.15087890625,0.6435272097587585,0.0770046934485435,0.0701226219534874,293.1846008300781,297.1499938964844,293.1499938964844,0.0605889558792114,-1653.674560546875,304.1532287597656,0.7261230945587158,0.1098750829696655,0.1050801649689674,293.169189453125,297.1499938964844,293.1499938964844,0.0638103187084198,-1264.99462890625,304.1518249511719,0.7340434789657593,0.1139367595314979,0.0803907960653305,293.1731872558594,297.1499938964844,293.1499938964844,0.0762186199426651,-1946.3487548828125,304.152099609375,0.7646710872650146,0.1296096891164779,0.1236881986260414,293.3058166503906,297.1499938964844,293.1499938964844,0.0010189525783061,-386.64007568359375,292.5655517578125,0.5507888197898865,0.050000000745058,0.2288113236427307,291.1622009277344,291.1499938964844,271.8506774902344,271.2908935546875,284.0718994140625,293.305908203125,291.1622009277344,1.0,0.1747310757637024,0.9942168593406676,0.9942168593406676,1.0,1.0,-0.7297484874725342,0.3143186569213867,0.4154298603534698,0.1198139265179634,0.0,0.0,0.373880922794342,25.468637466430664,25.0,0.0179743021726608,-5222.4892578125,53.68014907836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662048339844,308.8702087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.169921875,18000.0,0.0,0.0,0.1165776625275611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2839085161685943,0.2839131355285644,-4.620092568075052e-06,0.0,0.0001183115018648,0.0,0.0,12.720928192138672,0.0,0.0,0.0,0.3051092326641083,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324056223034858,-1103.3402099609375,304.15087890625,0.6435272097587585,0.0770046934485435,0.0701226219534874,293.1846008300781,297.1499938964844,293.1499938964844,0.0605889558792114,-1653.674560546875,304.1532287597656,0.7261230945587158,0.1098750829696655,0.1050801649689674,293.169189453125,297.1499938964844,293.1499938964844,0.0638103187084198,-1264.99462890625,304.1518249511719,0.7340434789657593,0.1139367595314979,0.0803907960653305,293.1731872558594,297.1499938964844,293.1499938964844,0.0762186199426651,-1946.3487548828125,304.152099609375,0.7646710872650146,0.1296096891164779,0.1236881986260414,293.3058166503906,297.1499938964844,293.1499938964844,0.0010189525783061,-386.64007568359375,292.5655517578125,0.5507888197898865,0.050000000745058,0.2288113236427307,291.1622009277344,291.1499938964844,271.8506774902344,271.2908935546875,284.0718994140625,293.305908203125,291.1622009277344,1.0,0.1747310757637024,0.9942168593406676,0.9942168593406676,1.0,1.0,-0.7297484874725342,0.3143186569213867,0.4154298603534698,0.1198139265179634,0.0,0.0,0.373880922794342,25.468637466430664,25.0,0.0179743021726608,-5222.4892578125,53.68014907836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662048339844,308.8702087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.169921875,18000.0,0.0,0.0,0.1165776625275611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2839085161685943,0.2839131355285644,-4.620092568075052e-06,0.0,0.0001183115018648,0.0,0.0,12.720928192138672,0.0,0.0,0.0,0.3051092326641083,4.0,0.0,1.0
301260,293.1596069335937,297.1499938964844,293.1499938964844,0.0322428047657012,-1100.6036376953125,304.1508483886719,0.6429572701454163,0.0768116265535354,0.069948635995388,293.1840209960937,297.1499938964844,293.1499938964844,0.0599655546247959,-1642.3707275390625,304.1531982421875,0.7245253324508667,0.1091171950101852,0.1043618768453598,293.1689453125,297.1499938964844,293.1499938964844,0.0634586662054061,-1260.218505859375,304.1517944335937,0.7331293225288391,0.1135026812553405,0.0800871774554252,293.1728820800781,297.1499938964844,293.1499938964844,0.0758081674575805,-1938.46875,304.152099609375,0.7635767459869385,0.1290806531906128,0.1231873035430908,293.3049011230469,297.1499938964844,293.1499938964844,0.0009814944351091,-372.4267578125,292.5141906738281,0.5507326126098633,0.050000000745058,0.2288133054971695,291.1622009277344,291.1499938964844,271.8717041015625,271.3104553222656,284.0809020996094,293.30499267578125,291.1622009277344,1.0,0.1745065301656723,0.9943759441375732,0.9943759441375732,1.0,1.0,-0.7277145385742188,0.3134263157844543,0.4142882227897644,0.1194240376353263,0.0,0.0,0.3722535669803619,25.46116828918457,25.0,-0.0133439311757683,-5201.279296875,53.39891052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2643737792969,308.8592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.060546875,18000.0,0.0,0.0,0.11613579839468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2821693420410156,0.2821739315986633,-4.6147056309564505e-06,0.0,0.0001178630700451,0.0,0.0,12.619132041931152,0.0,0.0,0.0,0.304689884185791,4.0,0.0,1.0
301320,293.1596069335937,297.1499938964844,293.1499938964844,0.0322428047657012,-1100.6036376953125,304.1508483886719,0.6429572701454163,0.0768116265535354,0.069948635995388,293.1840209960937,297.1499938964844,293.1499938964844,0.0599655546247959,-1642.3707275390625,304.1531982421875,0.7245253324508667,0.1091171950101852,0.1043618768453598,293.1689453125,297.1499938964844,293.1499938964844,0.0634586662054061,-1260.218505859375,304.1517944335937,0.7331293225288391,0.1135026812553405,0.0800871774554252,293.1728820800781,297.1499938964844,293.1499938964844,0.0758081674575805,-1938.46875,304.152099609375,0.7635767459869385,0.1290806531906128,0.1231873035430908,293.3049011230469,297.1499938964844,293.1499938964844,0.0009814944351091,-372.4267578125,292.5141906738281,0.5507326126098633,0.050000000745058,0.2288133054971695,291.1622009277344,291.1499938964844,271.8717041015625,271.3104553222656,284.0809020996094,293.30499267578125,291.1622009277344,1.0,0.1745065301656723,0.9943759441375732,0.9943759441375732,1.0,1.0,-0.7277145385742188,0.3134263157844543,0.4142882227897644,0.1194240376353263,0.0,0.0,0.3722535669803619,25.46116828918457,25.0,-0.0133439311757683,-5201.279296875,53.39891052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2643737792969,308.8592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.060546875,18000.0,0.0,0.0,0.11613579839468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2821693420410156,0.2821739315986633,-4.6147056309564505e-06,0.0,0.0001178630700451,0.0,0.0,12.619132041931152,0.0,0.0,0.0,0.304689884185791,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0320834219455719,-1097.9212646484375,304.1508483886719,0.642394483089447,0.0766220614314079,0.0697779133915901,293.1834716796875,297.1499938964844,293.1499938964844,0.0593465864658355,-1631.176513671875,304.1531677246094,0.7229252457618713,0.1083661466836929,0.103650264441967,293.168701171875,297.1499938964844,293.1499938964844,0.0631096586585044,-1255.4853515625,304.1517944335937,0.7322177290916443,0.1130720824003219,0.0797860771417617,293.1726379394531,297.1499938964844,293.1499938964844,0.0754007473587989,-1930.656005859375,304.1520690917969,0.7624870538711548,0.1285556852817535,0.1226903647184372,293.303955078125,297.1499938964844,293.1499938964844,0.0009442555019631,-358.29705810546875,292.463134765625,0.5506733059883118,0.050000000745058,0.2288154065608978,291.16217041015625,291.1499938964844,271.8926086425781,271.3296203613281,284.08966064453125,293.3040466308594,291.1621398925781,1.0,0.1742853224277496,0.9945350289344788,0.9945350289344788,1.0,1.0,-0.7257003784179688,0.3125484883785248,0.4131518900394439,0.1190251111984252,0.0,0.0,0.370633989572525,25.454265594482425,25.0,-0.0592423230409622,-5180.37548828125,53.1220817565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2631225585937,308.8487854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.921875,18000.0,0.0,0.0,0.1156939715147018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2804466187953949,0.2804512083530426,-4.609396910382202e-06,0.0,0.0001174146746052,0.0,0.0,12.518719673156738,0.0,0.0,0.0,0.3042762279510498,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0320834219455719,-1097.9212646484375,304.1508483886719,0.642394483089447,0.0766220614314079,0.0697779133915901,293.1834716796875,297.1499938964844,293.1499938964844,0.0593465864658355,-1631.176513671875,304.1531677246094,0.7229252457618713,0.1083661466836929,0.103650264441967,293.168701171875,297.1499938964844,293.1499938964844,0.0631096586585044,-1255.4853515625,304.1517944335937,0.7322177290916443,0.1130720824003219,0.0797860771417617,293.1726379394531,297.1499938964844,293.1499938964844,0.0754007473587989,-1930.656005859375,304.1520690917969,0.7624870538711548,0.1285556852817535,0.1226903647184372,293.303955078125,297.1499938964844,293.1499938964844,0.0009442555019631,-358.29705810546875,292.463134765625,0.5506733059883118,0.050000000745058,0.2288154065608978,291.16217041015625,291.1499938964844,271.8926086425781,271.3296203613281,284.08966064453125,293.3040466308594,291.1621398925781,1.0,0.1742853224277496,0.9945350289344788,0.9945350289344788,1.0,1.0,-0.7257003784179688,0.3125484883785248,0.4131518900394439,0.1190251111984252,0.0,0.0,0.370633989572525,25.454265594482425,25.0,-0.0592423230409622,-5180.37548828125,53.1220817565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2631225585937,308.8487854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.921875,18000.0,0.0,0.0,0.1156939715147018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2804466187953949,0.2804512083530426,-4.609396910382202e-06,0.0,0.0001174146746052,0.0,0.0,12.518719673156738,0.0,0.0,0.0,0.3042762279510498,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320049114525318,-1096.5986328125,304.1508178710937,0.6421153545379639,0.0765284448862075,0.0696936622262001,293.1832275390625,297.1499938964844,293.1499938964844,0.0590385943651199,-1625.6170654296875,304.15313720703125,0.7221230864524841,0.1079929247498512,0.1032967269420623,293.1685791015625,297.1499938964844,293.1499938964844,0.0629360601305961,-1253.1337890625,304.1517639160156,0.7317625284194946,0.1128579676151275,0.0796363875269889,293.1724853515625,297.1499938964844,293.1499938964844,0.0751980915665626,-1926.7733154296875,304.1520690917969,0.7619436383247375,0.1282945722341537,0.122443251311779,293.3034973144531,297.1499938964844,293.1499938964844,0.0009257138590328,-351.26190185546875,292.43768310546875,0.5506424307823181,0.050000000745058,0.2288164943456649,291.1621398925781,291.1499938964844,271.9029846191406,271.3390197753906,284.0939636230469,293.3035888671875,291.162109375,1.0,0.174175888299942,0.994614601135254,0.994614601135254,1.0,1.0,-0.7246999740600586,0.3121149837970733,0.4125850200653076,0.1188214421272277,0.0,0.0,0.3698289394378662,25.45102500915528,25.0,-0.0861120074987411,-5170.0439453125,52.9852180480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626953125,308.8436889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.837890625,18000.0,0.0,0.0,0.1154728382825851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2795931696891784,0.2795977890491485,-4.606775746651692e-06,0.0,0.0001171902476926,0.0,0.0,12.469127655029297,0.0,0.0,0.0,0.3040719628334045,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319271013140678,-1095.286865234375,304.1508178710937,0.6418374180793762,0.0764355212450027,0.0696100369095802,293.1829833984375,297.1499938964844,293.1499938964844,0.058731410652399,-1620.0794677734375,304.15313720703125,0.7213187217712402,0.1076210513710975,0.1029444932937622,293.1684875488281,297.1499938964844,293.1499938964844,0.062762975692749,-1250.7908935546875,304.1517639160156,0.7313074469566345,0.1126445233821868,0.0794871896505355,293.17236328125,297.1499938964844,293.1499938964844,0.074996031820774,-1922.904296875,304.1520690917969,0.7614009380340576,0.1280342638492584,0.1221969276666641,293.30303955078125,297.1499938964844,293.1499938964844,0.0009072246612049,-344.24676513671875,292.41229248046875,0.5506107211112976,0.050000000745058,0.2288176119327545,291.1620788574219,291.1499938964844,271.9132995605469,271.34832763671875,284.0981750488281,293.3031311035156,291.1620788574219,1.0,0.1740671396255493,0.9946948289871216,0.9946948289871216,1.0,1.0,-0.7237035632133484,0.3116851449012756,0.4120184183120727,0.1186142042279243,0.0,0.0,0.3690278232097626,25.447906494140625,25.0,-0.1160672456026077,-5159.79248046875,52.84927749633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623291015625,308.83868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.748046875,18000.0,0.0,0.0,0.1152515262365341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2787458300590515,0.2787504196166992,-4.604180048772832e-06,0.0,0.0001169656534329,0.0,0.0,12.419988632202148,0.0,0.0,0.0,0.3038695156574249,4.0,0.0,1.0
301620,293.15887451171875,297.1499938964844,293.1499938964844,0.031773667782545,-1092.697998046875,304.1508178710937,0.6412850022315979,0.0762517675757408,0.0694447830319404,293.1825256347656,297.1499938964844,293.1499938964844,0.0581196695566177,-1609.0733642578125,304.1531066894531,0.7197020649909973,0.1068814694881439,0.1022441461682319,293.16827392578125,297.1499938964844,293.1499938964844,0.0624184682965278,-1246.1328125,304.1517639160156,0.7303973436355591,0.1122197285294532,0.0791903361678123,293.1721496582031,297.1499938964844,293.1499938964844,0.0745938345789909,-1915.2105712890625,304.15203857421875,0.7603175640106201,0.1275161504745483,0.1217067316174507,293.3021240234375,297.1499938964844,293.1499938964844,0.0008704395149834,-330.29022216796875,292.3617553710937,0.5505443811416626,0.050000000745058,0.2288199514150619,291.1619567871094,291.1499938964844,271.93377685546875,271.3665771484375,284.1063232421875,293.3022155761719,291.16192626953125,1.0,0.1738518923521042,0.9948552846908568,0.9948552846908568,1.0,1.0,-0.7217230796813965,0.3108373284339905,0.410885751247406,0.1181876361370086,0.0,0.0,0.3674431145191192,25.44209289550781,25.0,-0.1798451542854309,-5139.5703125,52.5803108215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618408203125,308.8289489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.552734375,18000.0,0.0,0.0,0.1148085296154022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2770751118659973,0.277079701423645,-4.599083240464097e-06,0.0,0.000116516064736,0.0,0.0,12.323399543762209,0.0,0.0,0.0,0.3034715056419372,4.0,0.0,1.0
301680,293.15887451171875,297.1499938964844,293.1499938964844,0.031773667782545,-1092.697998046875,304.1508178710937,0.6412850022315979,0.0762517675757408,0.0694447830319404,293.1825256347656,297.1499938964844,293.1499938964844,0.0581196695566177,-1609.0733642578125,304.1531066894531,0.7197020649909973,0.1068814694881439,0.1022441461682319,293.16827392578125,297.1499938964844,293.1499938964844,0.0624184682965278,-1246.1328125,304.1517639160156,0.7303973436355591,0.1122197285294532,0.0791903361678123,293.1721496582031,297.1499938964844,293.1499938964844,0.0745938345789909,-1915.2105712890625,304.15203857421875,0.7603175640106201,0.1275161504745483,0.1217067316174507,293.3021240234375,297.1499938964844,293.1499938964844,0.0008704395149834,-330.29022216796875,292.3617553710937,0.5505443811416626,0.050000000745058,0.2288199514150619,291.1619567871094,291.1499938964844,271.93377685546875,271.3665771484375,284.1063232421875,293.3022155761719,291.16192626953125,1.0,0.1738518923521042,0.9948552846908568,0.9948552846908568,1.0,1.0,-0.7217230796813965,0.3108373284339905,0.410885751247406,0.1181876361370086,0.0,0.0,0.3674431145191192,25.44209289550781,25.0,-0.1798451542854309,-5139.5703125,52.5803108215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618408203125,308.8289489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.552734375,18000.0,0.0,0.0,0.1148085296154022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2770751118659973,0.277079701423645,-4.599083240464097e-06,0.0,0.000116516064736,0.0,0.0,12.323399543762209,0.0,0.0,0.0,0.3034715056419372,4.0,0.0,1.0
301740,293.1586608886719,297.1499938964844,293.1499938964844,0.0316226035356521,-1090.145751953125,304.1507873535156,0.6407358050346375,0.0760702118277549,0.0692816227674484,293.1820983886719,297.1499938964844,293.1499938964844,0.0575105436146259,-1598.14208984375,304.153076171875,0.718070387840271,0.1061463207006454,0.1015481799840927,293.1680603027344,297.1499938964844,293.1499938964844,0.0620756633579731,-1241.504638671875,304.1517333984375,0.7294861674308777,0.1117971539497375,0.0788951069116592,293.1719055175781,297.1499938964844,293.1499938964844,0.0741936713457107,-1907.56494140625,304.15203857421875,0.7592357993125916,0.1270006895065307,0.1212191805243492,293.3012390136719,297.1499938964844,293.1499938964844,0.00083385175094,-316.4089660644531,292.3114318847656,0.5504744052886963,0.050000000745058,0.2288224250078201,291.16180419921875,291.1499938964844,271.9540100097656,271.3843078613281,284.11407470703125,293.30133056640625,291.1617431640625,1.0,0.1736391335725784,0.9950157403945924,0.9950157403945924,1.0,1.0,-0.7197555899620056,0.3100040853023529,0.4097514748573303,0.1177434772253036,0.0,0.0,0.365884393453598,25.43678092956543,25.0,-0.2448534071445465,-5119.70703125,52.314674377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.261474609375,308.8194885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.31640625,18000.0,0.0,0.0,0.1143656820058822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754388153553009,0.275443434715271,-4.594111942424206e-06,0.0,0.0001160666288342,0.0,0.0,12.229166030883787,0.0,0.0,0.0,0.3030832409858703,4.0,0.0,1.0
301800,293.1586608886719,297.1499938964844,293.1499938964844,0.0316226035356521,-1090.145751953125,304.1507873535156,0.6407358050346375,0.0760702118277549,0.0692816227674484,293.1820983886719,297.1499938964844,293.1499938964844,0.0575105436146259,-1598.14208984375,304.153076171875,0.718070387840271,0.1061463207006454,0.1015481799840927,293.1680603027344,297.1499938964844,293.1499938964844,0.0620756633579731,-1241.504638671875,304.1517333984375,0.7294861674308777,0.1117971539497375,0.0788951069116592,293.1719055175781,297.1499938964844,293.1499938964844,0.0741936713457107,-1907.56494140625,304.15203857421875,0.7592357993125916,0.1270006895065307,0.1212191805243492,293.3012390136719,297.1499938964844,293.1499938964844,0.00083385175094,-316.4089660644531,292.3114318847656,0.5504744052886963,0.050000000745058,0.2288224250078201,291.16180419921875,291.1499938964844,271.9540100097656,271.3843078613281,284.11407470703125,293.30133056640625,291.1617431640625,1.0,0.1736391335725784,0.9950157403945924,0.9950157403945924,1.0,1.0,-0.7197555899620056,0.3100040853023529,0.4097514748573303,0.1177434772253036,0.0,0.0,0.365884393453598,25.43678092956543,25.0,-0.2448534071445465,-5119.70703125,52.314674377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.261474609375,308.8194885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.31640625,18000.0,0.0,0.0,0.1143656820058822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754388153553009,0.275443434715271,-4.594111942424206e-06,0.0,0.0001160666288342,0.0,0.0,12.229166030883787,0.0,0.0,0.0,0.3030832409858703,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0314734689891338,-1087.623046875,304.1507873535156,0.6401883959770203,0.0758903622627258,0.0691201090812683,293.1816711425781,297.1499938964844,293.1499938964844,0.0569033212959766,-1587.2720947265625,304.153076171875,0.7164186239242554,0.1054147109389305,0.1008557453751564,293.1678771972656,297.1499938964844,293.1499938964844,0.0617341771721839,-1236.901123046875,304.1517333984375,0.7285726070404053,0.1113763153553009,0.0786011815071106,293.1717224121094,297.1499938964844,293.1499938964844,0.0737951099872589,-1899.959228515625,304.1520080566406,0.7581546902656555,0.1264873594045639,0.1207337602972984,293.30035400390625,297.1499938964844,293.1499938964844,0.0007974258624017,-302.58941650390625,292.2613220214844,0.5504006743431091,0.050000000745058,0.228825032711029,291.1615905761719,291.1499938964844,271.9739074707031,271.4014587402344,284.1214599609375,293.3004455566406,291.1615295410156,1.0,0.1734285056591034,0.9951820969581604,0.9951820969581604,1.0,1.0,-0.7177983522415161,0.3091850876808166,0.4086132347583771,0.1172796711325645,0.0,0.0,0.364355057477951,25.431922912597656,25.0,-0.3143445253372192,-5100.2021484375,52.05193710327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611389160156,308.8102111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.029296875,18000.0,0.0,0.0,0.1139239147305488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2738399803638458,0.2738445699214935,-4.589270702126669e-06,0.0,0.000115618291602,0.0,0.0,12.137426376342772,0.0,0.0,0.0,0.3027054369449615,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0314734689891338,-1087.623046875,304.1507873535156,0.6401883959770203,0.0758903622627258,0.0691201090812683,293.1816711425781,297.1499938964844,293.1499938964844,0.0569033212959766,-1587.2720947265625,304.153076171875,0.7164186239242554,0.1054147109389305,0.1008557453751564,293.1678771972656,297.1499938964844,293.1499938964844,0.0617341771721839,-1236.901123046875,304.1517333984375,0.7285726070404053,0.1113763153553009,0.0786011815071106,293.1717224121094,297.1499938964844,293.1499938964844,0.0737951099872589,-1899.959228515625,304.1520080566406,0.7581546902656555,0.1264873594045639,0.1207337602972984,293.30035400390625,297.1499938964844,293.1499938964844,0.0007974258624017,-302.58941650390625,292.2613220214844,0.5504006743431091,0.050000000745058,0.228825032711029,291.1615905761719,291.1499938964844,271.9739074707031,271.4014587402344,284.1214599609375,293.3004455566406,291.1615295410156,1.0,0.1734285056591034,0.9951820969581604,0.9951820969581604,1.0,1.0,-0.7177983522415161,0.3091850876808166,0.4086132347583771,0.1172796711325645,0.0,0.0,0.364355057477951,25.431922912597656,25.0,-0.3143445253372192,-5100.2021484375,52.05193710327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611389160156,308.8102111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.029296875,18000.0,0.0,0.0,0.1139239147305488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2738399803638458,0.2738445699214935,-4.589270702126669e-06,0.0,0.000115618291602,0.0,0.0,12.137426376342772,0.0,0.0,0.0,0.3027054369449615,4.0,0.0,1.0
301980,293.1582946777344,297.1499938964844,293.1499938964844,0.0313261300325393,-1085.12744140625,304.1507568359375,0.6396417617797852,0.0757119879126548,0.068960040807724,293.18133544921875,297.1499938964844,293.1499938964844,0.0562977492809295,-1576.4593505859375,304.1530456542969,0.7147422432899475,0.1046863570809364,0.1001665815711021,293.167724609375,297.1499938964844,293.1499938964844,0.0613938756287097,-1232.3204345703125,304.1517333984375,0.7276555299758911,0.1109569817781448,0.0783084109425544,293.1715087890625,297.1499938964844,293.1499938964844,0.0733980163931846,-1892.3914794921875,304.1520080566406,0.7570733428001404,0.1259759217500686,0.1202502846717834,293.2994689941406,297.1499938964844,293.1499938964844,0.0007612296612933,-288.8573913574219,292.2114562988281,0.5503227710723877,0.050000000745058,0.2288277894258499,291.16131591796875,291.1499938964844,271.9935302734375,271.4179992675781,284.1283874511719,293.299560546875,291.1612548828125,1.0,0.1732199937105178,0.9953485131263732,0.9953485131263732,1.0,1.0,-0.715850830078125,0.3083814680576324,0.4074693620204925,0.1167925521731376,0.0,0.0,0.3628647923469543,25.427547454833984,25.0,-0.384612113237381,-5081.11279296875,51.79201889038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606811523437,308.8011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.724609375,18000.0,0.0,0.0,0.1134847030043602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2722878456115722,0.2722924351692199,-4.584593170875451e-06,0.0,0.0001151725446106,0.0,0.0,12.04870319366455,0.0,0.0,0.0,0.3023398816585541,4.0,0.0,1.0
302040,293.1582946777344,297.1499938964844,293.1499938964844,0.0313261300325393,-1085.12744140625,304.1507568359375,0.6396417617797852,0.0757119879126548,0.068960040807724,293.18133544921875,297.1499938964844,293.1499938964844,0.0562977492809295,-1576.4593505859375,304.1530456542969,0.7147422432899475,0.1046863570809364,0.1001665815711021,293.167724609375,297.1499938964844,293.1499938964844,0.0613938756287097,-1232.3204345703125,304.1517333984375,0.7276555299758911,0.1109569817781448,0.0783084109425544,293.1715087890625,297.1499938964844,293.1499938964844,0.0733980163931846,-1892.3914794921875,304.1520080566406,0.7570733428001404,0.1259759217500686,0.1202502846717834,293.2994689941406,297.1499938964844,293.1499938964844,0.0007612296612933,-288.8573913574219,292.2114562988281,0.5503227710723877,0.050000000745058,0.2288277894258499,291.16131591796875,291.1499938964844,271.9935302734375,271.4179992675781,284.1283874511719,293.299560546875,291.1612548828125,1.0,0.1732199937105178,0.9953485131263732,0.9953485131263732,1.0,1.0,-0.715850830078125,0.3083814680576324,0.4074693620204925,0.1167925521731376,0.0,0.0,0.3628647923469543,25.427547454833984,25.0,-0.384612113237381,-5081.11279296875,51.79201889038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606811523437,308.8011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.724609375,18000.0,0.0,0.0,0.1134847030043602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2722878456115722,0.2722924351692199,-4.584593170875451e-06,0.0,0.0001151725446106,0.0,0.0,12.04870319366455,0.0,0.0,0.0,0.3023398816585541,4.0,0.0,1.0
