time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.158203125,297.1499938964844,293.1499938964844,0.0312530286610126,-1083.8880615234375,304.1507568359375,0.6393684148788452,0.0756232514977455,0.0688804611563682,293.18115234375,297.1499938964844,293.1499938964844,0.0559954196214675,-1571.0712890625,304.1530456542969,0.7138932347297668,0.1043232008814811,0.0998230352997779,293.1676330566406,297.1499938964844,293.1499938964844,0.0612240508198738,-1230.037109375,304.1517028808594,0.7271953225135803,0.1107477769255638,0.0781623721122741,293.17144775390625,297.1499938964844,293.1499938964844,0.0731998905539512,-1888.6192626953125,304.1520080566406,0.7565323710441589,0.1257207989692688,0.120009146630764,293.29901123046875,297.1499938964844,293.1499938964844,0.0007432095590047,-282.02105712890625,292.1866455078125,0.5502822399139404,0.050000000745058,0.2288292199373245,291.1611633300781,291.1499938964844,272.003173828125,271.426025390625,284.13165283203125,293.2991027832031,291.1611022949219,1.0,0.1731164753437042,0.9954317212104796,0.9954317212104796,1.0,1.0,-0.714880108833313,0.307985246181488,0.4068948626518249,0.1165399253368377,0.0,0.0,0.3621359765529632,25.42553901672364,25.0,-0.4140051007270813,-5071.7314453125,51.66302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603759765625,308.7966613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.564453125,18000.0,0.0,0.0,0.1132666245102882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.271531194448471,0.2715357840061188,-4.582319888868369e-06,0.0,0.0001149512245319,0.0,0.0,12.00556755065918,0.0,0.0,0.0,0.3021621704101562,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0311802774667739,-1082.65380859375,304.1507568359375,0.6390950083732605,0.0755348652601242,0.0688011571764946,293.1809997558594,297.1499938964844,293.1499938964844,0.0556932874023914,-1565.6932373046875,304.1530456542969,0.7130359411239624,0.1039606407284736,0.0994800850749015,293.1675720214844,297.1499938964844,293.1499938964844,0.0610544122755527,-1227.7579345703125,304.1517028808594,0.7267338633537292,0.110538899898529,0.0780165567994117,293.1713562011719,297.1499938964844,293.1499938964844,0.0730019733309745,-1884.8533935546875,304.1520080566406,0.7559910416603088,0.125465989112854,0.1197683438658714,293.298583984375,297.1499938964844,293.1499938964844,0.0007252426585182,-275.2048645019531,292.161865234375,0.5502405762672424,0.050000000745058,0.2288306951522827,291.1610107421875,291.1499938964844,272.01275634765625,271.43389892578125,284.1347961425781,293.2986755371094,291.16094970703125,1.0,0.1730134040117263,0.9955171346664428,0.9955171346664428,1.0,1.0,-0.7139110565185547,0.3075927197933197,0.4063183665275574,0.1162810623645782,0.0,0.0,0.3614187240600586,25.42364883422852,25.0,-0.4390111267566681,-5062.46142578125,51.53463745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260009765625,308.792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3984375,18000.0,0.0,0.0,0.1130498945713043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2707881033420563,0.2707926630973816,-4.580092081596376e-06,0.0,0.0001147312723333,0.0,0.0,11.963278770446776,0.0,0.0,0.0,0.3019879460334778,4.0,0.0,1.0
302220,293.1579895019531,297.1499938964844,293.1499938964844,0.0310356207191944,-1080.1968994140625,304.1507568359375,0.6385473608970642,0.0753584131598472,0.0686432048678398,293.1806945800781,297.1499938964844,293.1499938964844,0.0550893768668174,-1554.9630126953125,304.1530456542969,0.7112938761711121,0.1032369509339332,0.0987956747412681,293.1674499511719,297.1499938964844,293.1499938964844,0.0607154592871665,-1223.2088623046875,304.1517028808594,0.7258065938949585,0.1101214587688446,0.0777254030108451,293.17120361328125,297.1499938964844,293.1499938964844,0.0726065635681152,-1877.3369140625,304.1519775390625,0.7549068331718445,0.1249570921063423,0.1192875280976295,293.2976989746094,297.1499938964844,293.1499938964844,0.0006894605467095,-261.6300964355469,292.11248779296875,0.5501540899276733,0.050000000745058,0.2288337498903274,291.1606750488281,291.1499938964844,272.0315856933594,271.4490966796875,284.14068603515625,293.2977905273437,291.1606140136719,1.0,0.1728084832429886,0.9956878423690796,0.9956878423690796,1.0,1.0,-0.7119773030281067,0.3068184554576874,0.4051588475704193,0.1157439425587654,0.0,0.0,0.3600198328495025,25.42020034790039,25.0,-0.4790225625038147,-5044.25341796875,51.27952575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2590637207031,308.7834167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.060546875,18000.0,0.0,0.0,0.1126214489340782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2693433165550232,0.2693478763103485,-4.575774255499709e-06,0.0,0.0001142964538303,0.0,0.0,11.881272315979004,0.0,0.0,0.0,0.3016500771045685,4.0,0.0,1.0
302280,293.1579895019531,297.1499938964844,293.1499938964844,0.0310356207191944,-1080.1968994140625,304.1507568359375,0.6385473608970642,0.0753584131598472,0.0686432048678398,293.1806945800781,297.1499938964844,293.1499938964844,0.0550893768668174,-1554.9630126953125,304.1530456542969,0.7112938761711121,0.1032369509339332,0.0987956747412681,293.1674499511719,297.1499938964844,293.1499938964844,0.0607154592871665,-1223.2088623046875,304.1517028808594,0.7258065938949585,0.1101214587688446,0.0777254030108451,293.17120361328125,297.1499938964844,293.1499938964844,0.0726065635681152,-1877.3369140625,304.1519775390625,0.7549068331718445,0.1249570921063423,0.1192875280976295,293.2976989746094,297.1499938964844,293.1499938964844,0.0006894605467095,-261.6300964355469,292.11248779296875,0.5501540899276733,0.050000000745058,0.2288337498903274,291.1606750488281,291.1499938964844,272.0315856933594,271.4490966796875,284.14068603515625,293.2977905273437,291.1606140136719,1.0,0.1728084832429886,0.9956878423690796,0.9956878423690796,1.0,1.0,-0.7119773030281067,0.3068184554576874,0.4051588475704193,0.1157439425587654,0.0,0.0,0.3600198328495025,25.42020034790039,25.0,-0.4790225625038147,-5044.25341796875,51.27952575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2590637207031,308.7834167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.060546875,18000.0,0.0,0.0,0.1126214489340782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2693433165550232,0.2693478763103485,-4.575774255499709e-06,0.0,0.0001142964538303,0.0,0.0,11.881272315979004,0.0,0.0,0.0,0.3016500771045685,4.0,0.0,1.0
302340,293.1578674316406,297.1499938964844,293.1499938964844,0.0308894738554954,-1077.710693359375,304.1507263183594,0.637988805770874,0.0751784965395927,0.0684832707047462,293.180419921875,297.1499938964844,293.1499938964844,0.0544854886829853,-1544.2586669921875,304.1530456542969,0.7095080018043518,0.1025147065520286,0.0981128141283989,293.1673278808594,297.1499938964844,293.1499938964844,0.0603742338716983,-1218.6356201171875,304.1517028808594,0.7248649001121521,0.1097002997994422,0.0774325877428054,293.1710510253906,297.1499938964844,293.1499938964844,0.0722113624215126,-1869.833984375,304.1519775390625,0.7538184523582458,0.1244488209486007,0.1188074424862861,293.2968444824219,297.1499938964844,293.1499938964844,0.0006538816960528,-248.13221740722656,292.0633850097656,0.5500617623329163,0.050000000745058,0.2288370132446289,291.1603088378906,291.1499938964844,272.04998779296875,271.46356201171875,284.1460266113281,293.29693603515625,291.1602478027344,1.0,0.1726049333810806,0.9958586096763612,0.9958586096763612,1.0,1.0,-0.7100421786308289,0.3060556948184967,0.4039864838123321,0.1151793152093887,0.0,0.0,0.3586702346801758,25.41743469238281,25.0,-0.4990188479423523,-5026.4775390625,51.0259895324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577209472656,308.77471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.716796875,18000.0,0.0,0.0,0.1122012883424758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2679553925991058,0.2679599821567535,-4.571644240058959e-06,0.0,0.0001138700463343,0.0,0.0,11.802759170532228,0.0,0.0,0.0,0.3013266324996948,4.0,0.0,1.0
302400,293.1578674316406,297.1499938964844,293.1499938964844,0.0308894738554954,-1077.710693359375,304.1507263183594,0.637988805770874,0.0751784965395927,0.0684832707047462,293.180419921875,297.1499938964844,293.1499938964844,0.0544854886829853,-1544.2586669921875,304.1530456542969,0.7095080018043518,0.1025147065520286,0.0981128141283989,293.1673278808594,297.1499938964844,293.1499938964844,0.0603742338716983,-1218.6356201171875,304.1517028808594,0.7248649001121521,0.1097002997994422,0.0774325877428054,293.1710510253906,297.1499938964844,293.1499938964844,0.0722113624215126,-1869.833984375,304.1519775390625,0.7538184523582458,0.1244488209486007,0.1188074424862861,293.2968444824219,297.1499938964844,293.1499938964844,0.0006538816960528,-248.13221740722656,292.0633850097656,0.5500617623329163,0.050000000745058,0.2288370132446289,291.1603088378906,291.1499938964844,272.04998779296875,271.46356201171875,284.1460266113281,293.29693603515625,291.1602478027344,1.0,0.1726049333810806,0.9958586096763612,0.9958586096763612,1.0,1.0,-0.7100421786308289,0.3060556948184967,0.4039864838123321,0.1151793152093887,0.0,0.0,0.3586702346801758,25.41743469238281,25.0,-0.4990188479423523,-5026.4775390625,51.0259895324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577209472656,308.77471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.716796875,18000.0,0.0,0.0,0.1122012883424758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2679553925991058,0.2679599821567535,-4.571644240058959e-06,0.0,0.0001138700463343,0.0,0.0,11.802759170532228,0.0,0.0,0.0,0.3013266324996948,4.0,0.0,1.0
302460,293.1527099609375,297.1499938964844,293.1499938964844,0.0314262919127941,-1086.9407958984375,304.1495666503906,0.6405216455459595,0.0760346800088882,0.0690626874566078,293.1747741699219,297.1499938964844,293.1499938964844,0.0546054244041442,-1546.5302734375,304.1517944335937,0.7108131647109985,0.1028967797756195,0.0982474759221077,293.1620178222656,297.1499938964844,293.1499938964844,0.0607197433710098,-1223.3798828125,304.1505432128906,0.7266099452972412,0.1103465184569358,0.0777259245514869,293.16558837890625,297.1499938964844,293.1499938964844,0.0724862068891525,-1875.219970703125,304.1508483886719,0.7554731965065002,0.1250327825546264,0.1191369146108627,293.2896728515625,297.1499938964844,293.1499938964844,0.0006328952731564,-240.19142150878903,292.0304260253906,0.5509441494941711,0.050000000745058,0.2288063615560531,291.1581726074219,291.1499938964844,272.06817626953125,271.477294921875,284.1470947265625,293.2903747558594,291.15704345703125,1.0,0.1724714189767837,0.9960342645645142,0.9960342645645142,1.0,1.0,-0.71160888671875,0.3068299889564514,0.4047788977622986,0.1152862608432769,0.0,0.0,0.3576552271842956,25.264205932617188,25.0,-6.0247416496276855,-5021.7978515625,51.04309844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2545166015625,308.7555847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.25390625,18000.0,0.0,0.0,0.1118071973323822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667348980903625,0.2667394578456878,-4.5677675188926514e-06,0.0,0.0001134700869442,0.0,0.0,11.73330307006836,0.0,0.0,0.0,0.3010417520999908,4.0,0.0,1.0
302520,293.1527099609375,297.1499938964844,293.1499938964844,0.0314262919127941,-1086.9407958984375,304.1495666503906,0.6405216455459595,0.0760346800088882,0.0690626874566078,293.1747741699219,297.1499938964844,293.1499938964844,0.0546054244041442,-1546.5302734375,304.1517944335937,0.7108131647109985,0.1028967797756195,0.0982474759221077,293.1620178222656,297.1499938964844,293.1499938964844,0.0607197433710098,-1223.3798828125,304.1505432128906,0.7266099452972412,0.1103465184569358,0.0777259245514869,293.16558837890625,297.1499938964844,293.1499938964844,0.0724862068891525,-1875.219970703125,304.1508483886719,0.7554731965065002,0.1250327825546264,0.1191369146108627,293.2896728515625,297.1499938964844,293.1499938964844,0.0006328952731564,-240.19142150878903,292.0304260253906,0.5509441494941711,0.050000000745058,0.2288063615560531,291.1581726074219,291.1499938964844,272.06817626953125,271.477294921875,284.1470947265625,293.2903747558594,291.15704345703125,1.0,0.1724714189767837,0.9960342645645142,0.9960342645645142,1.0,1.0,-0.71160888671875,0.3068299889564514,0.4047788977622986,0.1152862608432769,0.0,0.0,0.3576552271842956,25.264205932617188,25.0,-6.0247416496276855,-5021.7978515625,51.04309844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2545166015625,308.7555847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.25390625,18000.0,0.0,0.0,0.1118071973323822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667348980903625,0.2667394578456878,-4.5677675188926514e-06,0.0,0.0001134700869442,0.0,0.0,11.73330307006836,0.0,0.0,0.0,0.3010417520999908,4.0,0.0,1.0
302580,293.1507873535156,297.1499938964844,293.1499938964844,0.0318046472966671,-1093.4697265625,304.14910888671875,0.6421051025390625,0.0763596221804618,0.0694379583001136,293.1721496582031,297.1499938964844,293.1499938964844,0.0546455010771751,-1547.390869140625,304.1511535644531,0.7113596200942993,0.1028068214654922,0.0982476398348808,293.1597595214844,297.1499938964844,293.1499938964844,0.0609651058912277,-1226.786376953125,304.14996337890625,0.7276166677474976,0.1105056330561637,0.0778987258672714,293.1631164550781,297.1499938964844,293.1499938964844,0.0726874321699142,-1879.2122802734373,304.1502380371094,0.7564166784286499,0.1251410394906997,0.1193240582942962,293.2842102050781,297.1499938964844,293.1499938964844,0.0006086123175919,-231.0422821044922,291.99005126953125,0.5514456033706665,0.050000000745058,0.2287890762090683,291.15045166015625,291.1499938964844,272.0863037109375,271.49041748046875,284.149169921875,293.28472900390625,291.1493225097656,1.0,0.172388955950737,0.9962099194526672,0.9962099194526672,1.0,1.0,-0.712471067905426,0.307285875082016,0.40518519282341,0.1152795851230621,0.0,0.0,0.3581162691116333,25.176563262939453,25.0,-8.86563491821289,-5022.97412109375,51.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24542236328125,308.7449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08984375,18000.0,0.0,0.0,0.1114966198801994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667851448059082,0.2667897045612335,-4.5662932279810775e-06,0.0,0.0001131548997364,0.0,0.0,11.732207298278809,0.0,0.0,0.0,0.3010280430316925,4.0,0.0,1.0
302640,293.1507873535156,297.1499938964844,293.1499938964844,0.0318046472966671,-1093.4697265625,304.14910888671875,0.6421051025390625,0.0763596221804618,0.0694379583001136,293.1721496582031,297.1499938964844,293.1499938964844,0.0546455010771751,-1547.390869140625,304.1511535644531,0.7113596200942993,0.1028068214654922,0.0982476398348808,293.1597595214844,297.1499938964844,293.1499938964844,0.0609651058912277,-1226.786376953125,304.14996337890625,0.7276166677474976,0.1105056330561637,0.0778987258672714,293.1631164550781,297.1499938964844,293.1499938964844,0.0726874321699142,-1879.2122802734373,304.1502380371094,0.7564166784286499,0.1251410394906997,0.1193240582942962,293.2842102050781,297.1499938964844,293.1499938964844,0.0006086123175919,-231.0422821044922,291.99005126953125,0.5514456033706665,0.050000000745058,0.2287890762090683,291.15045166015625,291.1499938964844,272.0863037109375,271.49041748046875,284.149169921875,293.28472900390625,291.1493225097656,1.0,0.172388955950737,0.9962099194526672,0.9962099194526672,1.0,1.0,-0.712471067905426,0.307285875082016,0.40518519282341,0.1152795851230621,0.0,0.0,0.3581162691116333,25.176563262939453,25.0,-8.86563491821289,-5022.97412109375,51.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24542236328125,308.7449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08984375,18000.0,0.0,0.0,0.1114966198801994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667851448059082,0.2667897045612335,-4.5662932279810775e-06,0.0,0.0001131548997364,0.0,0.0,11.732207298278809,0.0,0.0,0.0,0.3010280430316925,4.0,0.0,1.0
302700,293.1503295898437,297.1499938964844,293.1499938964844,0.0318999178707599,-1095.1107177734375,304.14910888671875,0.6424578428268433,0.0764408409595489,0.06952915340662,293.1714172363281,297.1499938964844,293.1499938964844,0.0545649752020835,-1545.9989013671875,304.1510925292969,0.7111929655075073,0.1026696786284446,0.0981412976980209,293.1591491699219,297.1499938964844,293.1499938964844,0.06099384278059,-1227.1986083984375,304.1499328613281,0.7277384996414185,0.1105004027485847,0.0779105573892593,293.1624450683594,297.1499938964844,293.1499938964844,0.0726940184831619,-1879.3759765625,304.1501770019531,0.7564893364906311,0.1251048743724823,0.1193125918507576,293.281982421875,297.1499938964844,293.1499938964844,0.0005959917907603,-226.2715606689453,291.9702453613281,0.5515322089195251,0.050000000745058,0.2287860959768295,291.1477966308594,291.1499938964844,272.0953674316406,271.4967346191406,284.1506652832031,293.2824401855469,291.14715576171875,1.0,0.1723526269197464,0.9962977766990662,0.9962977766990662,1.0,1.0,-0.712449848651886,0.3073145747184753,0.4051352441310882,0.1151911094784736,0.0,0.0,0.358539879322052,25.15909194946289,25.0,-6.944075107574463,-5024.3447265625,51.02442932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23858642578125,308.7432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.798828125,18000.0,0.0,0.0,0.1113813295960426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2671758234500885,0.2671803832054138,-4.566908046399476e-06,0.0,0.000113037895062,0.0,0.0,11.752902030944824,0.0,0.0,0.0,0.3011070191860199,4.0,0.0,1.0
302760,293.1500244140625,297.1499938964844,293.1499938964844,0.0319614261388778,-1096.1607666015625,304.1491394042969,0.6426655650138855,0.0764940977096557,0.0695893689990043,293.1708984375,297.1499938964844,293.1499938964844,0.0544418208301067,-1543.828857421875,304.151123046875,0.7108648419380188,0.102497324347496,0.097994640469551,293.15875244140625,297.1499938964844,293.1499938964844,0.0609840303659439,-1227.0753173828125,304.14996337890625,0.7277259826660156,0.1104633510112762,0.0778956338763237,293.1620178222656,297.1499938964844,293.1499938964844,0.0726604536175727,-1878.7498779296875,304.15020751953125,0.7564183473587036,0.1250346601009369,0.1192620396614074,293.28009033203125,297.1499938964844,293.1499938964844,0.0005831026355735,-221.38748168945312,291.9512634277344,0.5515623688697815,0.050000000745058,0.2287850677967071,291.146484375,291.1499938964844,272.1044311523437,271.5028991699219,284.1523742675781,293.2804870605469,291.146240234375,1.0,0.1723171323537826,0.9963688254356384,0.9963688254356384,1.0,1.0,-0.7122663259506226,0.3072710037231445,0.404995322227478,0.1150731816887855,0.0,0.0,0.358916312456131,25.150604248046875,25.0,-4.405289173126221,-5025.01220703125,50.99044418334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2304992675781,308.7413024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.03125,18000.0,0.0,0.0,0.1112934350967407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2675769329071045,0.2675815224647522,-4.56790030511911e-06,0.0,0.0001129486845456,0.0,0.0,11.775038719177246,0.0,0.0,0.0,0.3011948764324188,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320193730294704,-1097.1246337890625,304.1493530273437,0.6428115963935852,0.0765433013439178,0.069650761783123,293.1703491210937,297.1499938964844,293.1499938964844,0.054113358259201,-1537.995849609375,304.1513061523437,0.7099030017852783,0.1020837277173996,0.0976247489452362,293.1583557128906,297.1499938964844,293.1499938964844,0.0608879588544368,-1225.7696533203125,304.150146484375,0.7274477481842041,0.1103231608867645,0.0778130516409874,293.1615295410156,297.1499938964844,293.1499938964844,0.0725161060690879,-1875.9833984375,304.150390625,0.7560123801231384,0.1248276308178901,0.1190869510173797,293.2770080566406,297.1499938964844,293.1499938964844,0.0005565140163525,-211.2605438232422,291.91473388671875,0.5515227913856506,0.050000000745058,0.2287864536046981,291.146484375,291.1499938964844,272.1224975585937,271.51483154296875,284.1564025878906,293.2773132324219,291.146728515625,1.0,0.1722448915243148,0.996510922908783,0.996510922908783,1.0,1.0,-0.7115885615348816,0.3070443868637085,0.4045442044734955,0.1147849336266517,0.0,0.0,0.3594116866588592,25.14935111999512,25.0,0.1025365814566612,-5023.408203125,50.901458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2123718261719,308.7348022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.90234375,18000.0,0.0,0.0,0.1111898124217987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2681792080402374,0.2681837677955627,-4.569850716507062e-06,0.0,0.0001128435251303,0.0,0.0,11.809425354003906,0.0,0.0,0.0,0.3013359308242798,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320193730294704,-1097.1246337890625,304.1493530273437,0.6428115963935852,0.0765433013439178,0.069650761783123,293.1703491210937,297.1499938964844,293.1499938964844,0.054113358259201,-1537.995849609375,304.1513061523437,0.7099030017852783,0.1020837277173996,0.0976247489452362,293.1583557128906,297.1499938964844,293.1499938964844,0.0608879588544368,-1225.7696533203125,304.150146484375,0.7274477481842041,0.1103231608867645,0.0778130516409874,293.1615295410156,297.1499938964844,293.1499938964844,0.0725161060690879,-1875.9833984375,304.150390625,0.7560123801231384,0.1248276308178901,0.1190869510173797,293.2770080566406,297.1499938964844,293.1499938964844,0.0005565140163525,-211.2605438232422,291.91473388671875,0.5515227913856506,0.050000000745058,0.2287864536046981,291.146484375,291.1499938964844,272.1224975585937,271.51483154296875,284.1564025878906,293.2773132324219,291.146728515625,1.0,0.1722448915243148,0.996510922908783,0.996510922908783,1.0,1.0,-0.7115885615348816,0.3070443868637085,0.4045442044734955,0.1147849336266517,0.0,0.0,0.3594116866588592,25.14935111999512,25.0,0.1025365814566612,-5023.408203125,50.901458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2123718261719,308.7348022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.90234375,18000.0,0.0,0.0,0.1111898124217987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2681792080402374,0.2681837677955627,-4.569850716507062e-06,0.0,0.0001128435251303,0.0,0.0,11.809425354003906,0.0,0.0,0.0,0.3013359308242798,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.032018169760704,-1097.064208984375,304.1495666503906,0.6427224278450012,0.0765363872051239,0.0696570873260498,293.1701354980469,297.1499938964844,293.1499938964844,0.0537159144878387,-1530.9234619140625,304.1515197753906,0.7086786031723022,0.1016098111867904,0.0971899330615997,293.1583251953125,297.1499938964844,293.1499938964844,0.0607228502631187,-1223.5157470703125,304.1503601074219,0.726950466632843,0.1101187020540237,0.0776812434196472,293.1614074707031,297.1499938964844,293.1499938964844,0.0723070502281189,-1871.9581298828125,304.1506042480469,0.75539231300354,0.1245617642998695,0.1188487857580185,293.2746887207031,297.1499938964844,293.1499938964844,0.0005338753690011,-200.793685913086,291.8790588378906,0.5514075756072998,0.050000000745058,0.2287904322147369,291.14849853515625,291.1499938964844,272.1405334472656,271.52618408203125,284.1610412597656,293.27490234375,291.1489562988281,1.0,0.1721671372652053,0.9966530203819276,0.9966530203819276,1.0,1.0,-0.7106351256370544,0.3066922426223755,0.4039428830146789,0.1144545450806617,0.0,0.0,0.3594841659069061,25.159778594970703,25.0,2.851279020309448,-5017.86181640625,50.79121017456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1942138671875,308.7252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.044921875,18000.0,0.0,0.0,0.1111599579453468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2683831751346588,0.2683877646923065,-4.570929831970716e-06,0.0,0.0001128132280427,0.0,0.0,11.822100639343262,0.0,0.0,0.0,0.3013908267021179,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.032018169760704,-1097.064208984375,304.1495666503906,0.6427224278450012,0.0765363872051239,0.0696570873260498,293.1701354980469,297.1499938964844,293.1499938964844,0.0537159144878387,-1530.9234619140625,304.1515197753906,0.7086786031723022,0.1016098111867904,0.0971899330615997,293.1583251953125,297.1499938964844,293.1499938964844,0.0607228502631187,-1223.5157470703125,304.1503601074219,0.726950466632843,0.1101187020540237,0.0776812434196472,293.1614074707031,297.1499938964844,293.1499938964844,0.0723070502281189,-1871.9581298828125,304.1506042480469,0.75539231300354,0.1245617642998695,0.1188487857580185,293.2746887207031,297.1499938964844,293.1499938964844,0.0005338753690011,-200.793685913086,291.8790588378906,0.5514075756072998,0.050000000745058,0.2287904322147369,291.14849853515625,291.1499938964844,272.1405334472656,271.52618408203125,284.1610412597656,293.27490234375,291.1489562988281,1.0,0.1721671372652053,0.9966530203819276,0.9966530203819276,1.0,1.0,-0.7106351256370544,0.3066922426223755,0.4039428830146789,0.1144545450806617,0.0,0.0,0.3594841659069061,25.159778594970703,25.0,2.851279020309448,-5017.86181640625,50.79121017456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1942138671875,308.7252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.044921875,18000.0,0.0,0.0,0.1111599579453468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2683831751346588,0.2683877646923065,-4.570929831970716e-06,0.0,0.0001128132280427,0.0,0.0,11.822100639343262,0.0,0.0,0.0,0.3013908267021179,4.0,0.0,1.0
303060,293.1501159667969,297.1499938964844,293.1499938964844,0.0319768786430358,-1096.3193359375,304.1497802734375,0.6424788236618042,0.0764878690242767,0.0696235820651054,293.170166015625,297.1499938964844,293.1499938964844,0.0532774329185485,-1523.130615234375,304.1517333984375,0.7072889804840088,0.1010966897010803,0.0967143103480339,293.1585388183594,297.1499938964844,293.1499938964844,0.0605119727551937,-1220.6431884765625,304.1506042480469,0.7263113856315613,0.1098668649792671,0.0775141268968582,293.1614990234375,297.1499938964844,293.1499938964844,0.072059728205204,-1867.201416015625,304.1508178710937,0.7546471357345581,0.1242569461464881,0.1185703203082084,293.2728881835937,297.1499938964844,293.1499938964844,0.0005182259483262,-190.396484375,291.8434143066406,0.5512539744377136,0.050000000745058,0.2287957370281219,291.1512756347656,291.1499938964844,272.1584777832031,271.5370483398437,284.1661376953125,293.2730712890625,291.1517639160156,1.0,0.1720813959836959,0.9968138337135316,0.9968138337135316,1.0,1.0,-0.7094957828521729,0.3062544763088226,0.4032413065433502,0.1140991523861885,0.0,0.0,0.3591299057006836,25.17586135864257,25.0,3.930220603942871,-5008.88525390625,50.6640739440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786804199219,308.7140808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.44921875,18000.0,0.0,0.0,0.1111710220575332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2681509554386139,0.2681555151939392,-4.570796590996906e-06,0.0,0.0001128244548453,0.0,0.0,11.810333251953123,0.0,0.0,0.0,0.3013461232185364,4.0,0.0,1.0
303120,293.1501159667969,297.1499938964844,293.1499938964844,0.0319768786430358,-1096.3193359375,304.1497802734375,0.6424788236618042,0.0764878690242767,0.0696235820651054,293.170166015625,297.1499938964844,293.1499938964844,0.0532774329185485,-1523.130615234375,304.1517333984375,0.7072889804840088,0.1010966897010803,0.0967143103480339,293.1585388183594,297.1499938964844,293.1499938964844,0.0605119727551937,-1220.6431884765625,304.1506042480469,0.7263113856315613,0.1098668649792671,0.0775141268968582,293.1614990234375,297.1499938964844,293.1499938964844,0.072059728205204,-1867.201416015625,304.1508178710937,0.7546471357345581,0.1242569461464881,0.1185703203082084,293.2728881835937,297.1499938964844,293.1499938964844,0.0005182259483262,-190.396484375,291.8434143066406,0.5512539744377136,0.050000000745058,0.2287957370281219,291.1512756347656,291.1499938964844,272.1584777832031,271.5370483398437,284.1661376953125,293.2730712890625,291.1517639160156,1.0,0.1720813959836959,0.9968138337135316,0.9968138337135316,1.0,1.0,-0.7094957828521729,0.3062544763088226,0.4032413065433502,0.1140991523861885,0.0,0.0,0.3591299057006836,25.17586135864257,25.0,3.930220603942871,-5008.88525390625,50.6640739440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786804199219,308.7140808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.44921875,18000.0,0.0,0.0,0.1111710220575332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2681509554386139,0.2681555151939392,-4.570796590996906e-06,0.0,0.0001128244548453,0.0,0.0,11.810333251953123,0.0,0.0,0.0,0.3013461232185364,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.0319060012698173,-1095.0772705078125,304.14996337890625,0.6421214938163757,0.0764057859778404,0.0695581808686256,293.1703186035156,297.1499938964844,293.1499938964844,0.0528119690716266,-1514.8792724609375,304.1519470214844,0.705793023109436,0.1005544662475586,0.0962090194225311,293.1589050292969,297.1499938964844,293.1499938964844,0.0602678582072258,-1217.330322265625,304.1507873535156,0.7255681753158569,0.1095765233039856,0.0773186460137367,293.1617126464844,297.1499938964844,293.1499938964844,0.0717876479029655,-1861.9835205078125,304.1510009765625,0.7538188695907593,0.1239226683974266,0.1182619929313659,293.271484375,297.1499938964844,293.1499938964844,0.0005047122249379,-179.34197998046875,291.8072814941406,0.5510801076889038,0.050000000745058,0.2288017570972442,291.15399169921875,291.1499938964844,272.1763916015625,271.54742431640625,284.1715393066406,293.2716369628906,291.1544189453125,1.0,0.1719863712787628,0.9969746470451356,0.9969746470451356,1.0,1.0,-0.7082134485244751,0.305750697851181,0.402462750673294,0.1137244030833244,0.0,0.0,0.3584061563014984,25.194637298583984,25.0,3.8435351848602295,-4997.2451171875,50.522098541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1675720214844,308.703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.587890625,18000.0,0.0,0.0,0.1111916229128837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2675216794013977,0.267526239156723,-4.569448265101528e-06,0.0,0.0001128453586716,0.0,0.0,11.77607250213623,0.0,0.0,0.0,0.3012087643146515,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.0319060012698173,-1095.0772705078125,304.14996337890625,0.6421214938163757,0.0764057859778404,0.0695581808686256,293.1703186035156,297.1499938964844,293.1499938964844,0.0528119690716266,-1514.8792724609375,304.1519470214844,0.705793023109436,0.1005544662475586,0.0962090194225311,293.1589050292969,297.1499938964844,293.1499938964844,0.0602678582072258,-1217.330322265625,304.1507873535156,0.7255681753158569,0.1095765233039856,0.0773186460137367,293.1617126464844,297.1499938964844,293.1499938964844,0.0717876479029655,-1861.9835205078125,304.1510009765625,0.7538188695907593,0.1239226683974266,0.1182619929313659,293.271484375,297.1499938964844,293.1499938964844,0.0005047122249379,-179.34197998046875,291.8072814941406,0.5510801076889038,0.050000000745058,0.2288017570972442,291.15399169921875,291.1499938964844,272.1763916015625,271.54742431640625,284.1715393066406,293.2716369628906,291.1544189453125,1.0,0.1719863712787628,0.9969746470451356,0.9969746470451356,1.0,1.0,-0.7082134485244751,0.305750697851181,0.402462750673294,0.1137244030833244,0.0,0.0,0.3584061563014984,25.194637298583984,25.0,3.8435351848602295,-4997.2451171875,50.522098541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1675720214844,308.703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.587890625,18000.0,0.0,0.0,0.1111916229128837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2675216794013977,0.267526239156723,-4.569448265101528e-06,0.0,0.0001128453586716,0.0,0.0,11.77607250213623,0.0,0.0,0.0,0.3012087643146515,4.0,0.0,1.0
303300,293.1507263183594,297.1499938964844,293.1499938964844,0.0318620614707469,-1094.31494140625,304.1500549316406,0.6419103741645813,0.0763544142246246,0.0695157200098037,293.1704406738281,297.1499938964844,293.1499938964844,0.0525720566511154,-1510.6357421875,304.1520080566406,0.7050157785415649,0.1002747640013694,0.0959477424621582,293.1591186523437,297.1499938964844,293.1499938964844,0.0601362399756908,-1215.549560546875,304.15087890625,0.7251663208007812,0.1094193309545517,0.0772120952606201,293.1618347167969,297.1499938964844,293.1499938964844,0.0716451257467269,-1859.2569580078125,304.15106201171875,0.7533826231956482,0.1237467005848884,0.118098996579647,293.2709045410156,297.1499938964844,293.1499938964844,0.0004986934945918,-173.95924377441406,291.7889709472656,0.5509892702102661,0.050000000745058,0.2288049161434173,291.1552124023437,291.1499938964844,272.185302734375,271.55242919921875,284.1743469238281,293.2710266113281,291.1556091308594,1.0,0.1719352602958679,0.9970550537109376,0.9970550537109376,1.0,1.0,-0.7075292468070984,0.3054792284965515,0.4020499885082245,0.1135305240750312,0.0,0.0,0.3579349815845489,25.20442581176757,25.0,3.562342882156372,-4990.7275390625,50.44619369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640014648437,308.6982116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.478515625,18000.0,0.0,0.0,0.1111962720751762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2670869529247284,0.2670915424823761,-4.56838733953191e-06,0.0,0.0001128500807681,0.0,0.0,11.752113342285156,0.0,0.0,0.0,0.3011118173599243,4.0,0.0,1.0
303360,293.1509704589844,297.1499938964844,293.1499938964844,0.031813196837902,-1093.471435546875,304.1501159667969,0.6416806578636169,0.0762968882918357,0.0694673955440521,293.1705627441406,297.1499938964844,293.1499938964844,0.0523281246423721,-1506.327880859375,304.152099609375,0.7042219638824463,0.0999900475144386,0.0956814065575599,293.15936279296875,297.1499938964844,293.1499938964844,0.0599990263581275,-1213.6966552734375,304.1509704589844,0.7247468829154968,0.1092548221349716,0.0771001949906349,293.1620178222656,297.1499938964844,293.1499938964844,0.0714990124106407,-1856.4664306640625,304.1511535644531,0.7529343366622925,0.1235655024647712,0.1179307624697685,293.2703552246094,297.1499938964844,293.1499938964844,0.0004927599220536,-168.45640563964844,291.7705078125,0.5508970618247986,0.050000000745058,0.2288081049919128,291.1562805175781,291.1499938964844,272.1941833496094,271.55731201171875,284.1771545410156,293.2704772949219,291.1566467285156,1.0,0.171881690621376,0.9971401691436768,0.9971401691436768,1.0,1.0,-0.7068192362785339,0.305196464061737,0.4016227722167969,0.1133320480585098,0.0,0.0,0.3574032485485077,25.214279174804688,25.0,3.207726001739502,-4983.87060546875,50.36716079711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1618347167969,308.69384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2421875,18000.0,0.0,0.0,0.1111926436424255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665854096412658,0.2665899693965912,-4.567105406749761e-06,0.0,0.0001128463991335,0.0,0.0,11.72435474395752,0.0,0.0,0.0,0.3009990155696869,4.0,0.0,1.0
303420,293.1514892578125,297.1499938964844,293.1499938964844,0.0317032895982265,-1091.5831298828125,304.1502685546875,0.6411764621734619,0.0761661976575851,0.0693560317158699,293.1708679199219,297.1499938964844,293.1499938964844,0.0518304295837879,-1497.5574951171875,304.1522216796875,0.7025942206382751,0.0994079709053039,0.0951361656188964,293.159912109375,297.1499938964844,293.1499938964844,0.0597103685140609,-1209.8089599609375,304.151123046875,0.7238641381263733,0.10890693962574,0.0768626555800437,293.162353515625,297.1499938964844,293.1499938964844,0.071197971701622,-1850.730224609375,304.1512756347656,0.7520098090171814,0.1231897845864296,0.1175811067223548,293.2694091796875,297.1499938964844,293.1499938964844,0.0004814741550944,-157.63494873046875,291.7331237792969,0.5507111549377441,0.050000000745058,0.2288145869970321,291.1580810546875,291.1499938964844,272.2119445800781,271.5668334960937,284.1828308105469,293.26953125,291.1583251953125,1.0,0.1717675179243087,0.9973104000091552,0.9973104000091552,1.0,1.0,-0.7053343057632446,0.3046035170555115,0.4007307589054107,0.1129205152392387,0.0,0.0,0.3562000095844269,25.233736038208008,25.0,2.4569313526153564,-4969.47900390625,50.20079803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16143798828125,308.6871032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.43359375,18000.0,0.0,0.0,0.1111516281962394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654289305210113,0.265433520078659,-4.56403222415247e-06,0.0,0.00011280477338,0.0,0.0,11.660168647766112,0.0,0.0,0.0,0.3007372915744781,4.0,0.0,1.0
303480,293.1514892578125,297.1499938964844,293.1499938964844,0.0317032895982265,-1091.5831298828125,304.1502685546875,0.6411764621734619,0.0761661976575851,0.0693560317158699,293.1708679199219,297.1499938964844,293.1499938964844,0.0518304295837879,-1497.5574951171875,304.1522216796875,0.7025942206382751,0.0994079709053039,0.0951361656188964,293.159912109375,297.1499938964844,293.1499938964844,0.0597103685140609,-1209.8089599609375,304.151123046875,0.7238641381263733,0.10890693962574,0.0768626555800437,293.162353515625,297.1499938964844,293.1499938964844,0.071197971701622,-1850.730224609375,304.1512756347656,0.7520098090171814,0.1231897845864296,0.1175811067223548,293.2694091796875,297.1499938964844,293.1499938964844,0.0004814741550944,-157.63494873046875,291.7331237792969,0.5507111549377441,0.050000000745058,0.2288145869970321,291.1580810546875,291.1499938964844,272.2119445800781,271.5668334960937,284.1828308105469,293.26953125,291.1583251953125,1.0,0.1717675179243087,0.9973104000091552,0.9973104000091552,1.0,1.0,-0.7053343057632446,0.3046035170555115,0.4007307589054107,0.1129205152392387,0.0,0.0,0.3562000095844269,25.233736038208008,25.0,2.4569313526153564,-4969.47900390625,50.20079803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16143798828125,308.6871032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.43359375,18000.0,0.0,0.0,0.1111516281962394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654289305210113,0.265433520078659,-4.56403222415247e-06,0.0,0.00011280477338,0.0,0.0,11.660168647766112,0.0,0.0,0.0,0.3007372915744781,4.0,0.0,1.0
303540,293.15203857421875,297.1499938964844,293.1499938964844,0.0315792597830295,-1089.4610595703125,304.150390625,0.6406224966049194,0.0760172978043556,0.0692275315523147,293.17120361328125,297.1499938964844,293.1499938964844,0.0513212420046329,-1488.6090087890625,304.15234375,0.7009211778640747,0.0988112762570381,0.0945764109492302,293.1604919433594,297.1499938964844,293.1499938964844,0.0594046451151371,-1205.7039794921875,304.1512756347656,0.7229303121566772,0.1085365414619445,0.0766087770462036,293.1627502441406,297.1499938964844,293.1499938964844,0.0708865374326706,-1844.8121337890625,304.1513671875,0.7510551810264587,0.1227984130382537,0.1172159984707832,293.26861572265625,297.1499938964844,293.1499938964844,0.0004703888553194,-146.79312133789062,291.6952819824219,0.5505255460739136,0.050000000745058,0.2288210541009903,291.1593933105469,291.1499938964844,272.2295837402344,271.575927734375,284.1884460449219,293.2686767578125,291.1596069335937,1.0,0.1716442555189132,0.9974806308746338,0.9974806308746338,1.0,1.0,-0.7037732005119324,0.3039807975292206,0.3997924029827118,0.1124865710735321,0.0,0.0,0.3548524379730224,25.25243759155273,25.0,1.796597242355347,-4954.5009765625,50.02426528930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658630371094,308.6829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.263671875,18000.0,0.0,0.0,0.1110537722706794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2641168534755707,0.264121413230896,-4.5604456317960285e-06,0.0,0.0001127054638345,0.0,0.0,11.587276458740234,0.0,0.0,0.0,0.3004392087459564,4.0,0.0,1.0
303600,293.15203857421875,297.1499938964844,293.1499938964844,0.0315792597830295,-1089.4610595703125,304.150390625,0.6406224966049194,0.0760172978043556,0.0692275315523147,293.17120361328125,297.1499938964844,293.1499938964844,0.0513212420046329,-1488.6090087890625,304.15234375,0.7009211778640747,0.0988112762570381,0.0945764109492302,293.1604919433594,297.1499938964844,293.1499938964844,0.0594046451151371,-1205.7039794921875,304.1512756347656,0.7229303121566772,0.1085365414619445,0.0766087770462036,293.1627502441406,297.1499938964844,293.1499938964844,0.0708865374326706,-1844.8121337890625,304.1513671875,0.7510551810264587,0.1227984130382537,0.1172159984707832,293.26861572265625,297.1499938964844,293.1499938964844,0.0004703888553194,-146.79312133789062,291.6952819824219,0.5505255460739136,0.050000000745058,0.2288210541009903,291.1593933105469,291.1499938964844,272.2295837402344,271.575927734375,284.1884460449219,293.2686767578125,291.1596069335937,1.0,0.1716442555189132,0.9974806308746338,0.9974806308746338,1.0,1.0,-0.7037732005119324,0.3039807975292206,0.3997924029827118,0.1124865710735321,0.0,0.0,0.3548524379730224,25.25243759155273,25.0,1.796597242355347,-4954.5009765625,50.02426528930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658630371094,308.6829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.263671875,18000.0,0.0,0.0,0.1110537722706794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2641168534755707,0.264121413230896,-4.5604456317960285e-06,0.0,0.0001127054638345,0.0,0.0,11.587276458740234,0.0,0.0,0.0,0.3004392087459564,4.0,0.0,1.0
303660,293.152587890625,297.1499938964844,293.1499938964844,0.0314431227743625,-1087.1365966796875,304.1504821777344,0.6400278806686401,0.0758527889847755,0.069084383547306,293.1715393066406,297.1499938964844,293.1499938964844,0.05080197006464,-1479.505859375,304.15240478515625,0.6992103457450867,0.0982021316885948,0.094004325568676,293.1611022949219,297.1499938964844,293.1499938964844,0.0590835660696029,-1201.4044189453125,304.1513671875,0.7219517827033997,0.1081462949514389,0.0763405263423919,293.16314697265625,297.1499938964844,293.1499938964844,0.0705657973885536,-1838.7314453125,304.15142822265625,0.7500766515731812,0.1223934069275856,0.1168374866247177,293.26788330078125,297.1499938964844,293.1499938964844,0.000459300703369,-135.95452880859375,291.6571350097656,0.5503420829772949,0.050000000745058,0.2288274616003036,291.1603698730469,291.1499938964844,272.2471008300781,271.5846862792969,284.19390869140625,293.2679443359375,291.1605224609375,1.0,0.1715123355388641,0.997657299041748,0.997657299041748,1.0,1.0,-0.7021463513374329,0.3033351600170135,0.3988111615180969,0.1120270788669586,0.0,0.0,0.3533997535705566,25.270050048828125,25.0,1.2819721698760986,-4939.16015625,49.83857345581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1742553710937,308.6811828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.826171875,18000.0,0.0,0.0,0.1108898520469665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2626945972442627,0.262699156999588,-4.556502972263843e-06,0.0,0.0001125391063396,0.0,0.0,11.508341789245604,0.0,0.0,0.0,0.3001158833503723,4.0,0.0,1.0
303720,293.152587890625,297.1499938964844,293.1499938964844,0.0314431227743625,-1087.1365966796875,304.1504821777344,0.6400278806686401,0.0758527889847755,0.069084383547306,293.1715393066406,297.1499938964844,293.1499938964844,0.05080197006464,-1479.505859375,304.15240478515625,0.6992103457450867,0.0982021316885948,0.094004325568676,293.1611022949219,297.1499938964844,293.1499938964844,0.0590835660696029,-1201.4044189453125,304.1513671875,0.7219517827033997,0.1081462949514389,0.0763405263423919,293.16314697265625,297.1499938964844,293.1499938964844,0.0705657973885536,-1838.7314453125,304.15142822265625,0.7500766515731812,0.1223934069275856,0.1168374866247177,293.26788330078125,297.1499938964844,293.1499938964844,0.000459300703369,-135.95452880859375,291.6571350097656,0.5503420829772949,0.050000000745058,0.2288274616003036,291.1603698730469,291.1499938964844,272.2471008300781,271.5846862792969,284.19390869140625,293.2679443359375,291.1605224609375,1.0,0.1715123355388641,0.997657299041748,0.997657299041748,1.0,1.0,-0.7021463513374329,0.3033351600170135,0.3988111615180969,0.1120270788669586,0.0,0.0,0.3533997535705566,25.270050048828125,25.0,1.2819721698760986,-4939.16015625,49.83857345581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1742553710937,308.6811828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.826171875,18000.0,0.0,0.0,0.1108898520469665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2626945972442627,0.262699156999588,-4.556502972263843e-06,0.0,0.0001125391063396,0.0,0.0,11.508341789245604,0.0,0.0,0.0,0.3001158833503723,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0312967374920845,-1084.639404296875,304.15057373046875,0.6394003629684448,0.0756750777363777,0.0689288824796676,293.1719055175781,297.1499938964844,293.1499938964844,0.0502739623188972,-1470.2708740234375,304.1524963378906,0.6974679827690125,0.0975825935602188,0.0934219509363174,293.1617431640625,297.1499938964844,293.1499938964844,0.0587488710880279,-1196.9329833984375,304.1514892578125,0.7209341526031494,0.1077388301491737,0.0760598257184028,293.16357421875,297.1499938964844,293.1499938964844,0.0702367797493934,-1832.50634765625,304.1515197753906,0.7490792274475098,0.121976651251316,0.1164474561810493,293.2672119140625,297.1499938964844,293.1499938964844,0.0004480782663449,-125.1444091796875,291.61883544921875,0.5501618385314941,0.050000000745058,0.2288337796926498,291.1610717773437,291.1499938964844,272.2645568847656,271.5931091308594,284.1991577148437,293.26727294921875,291.1611633300781,1.0,0.1713724732398986,0.9978339076042176,0.9978339076042176,1.0,1.0,-0.7004634141921997,0.3026721477508545,0.3977912366390228,0.1115408316254615,0.0,0.0,0.3518745303153991,25.286426544189453,25.0,0.8873290419578552,-4923.56298828125,49.64485168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1855163574219,308.6810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.1953125,18000.0,0.0,0.0,0.1106579676270484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611988186836242,0.2612033784389496,-4.552329755824758e-06,0.0,0.0001123037727666,0.0,0.0,11.425498008728027,0.0,0.0,0.0,0.2997762858867645,4.0,0.0,1.0
