time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0312967374920845,-1084.639404296875,304.15057373046875,0.6394003629684448,0.0756750777363777,0.0689288824796676,293.1719055175781,297.1499938964844,293.1499938964844,0.0502739623188972,-1470.2708740234375,304.1524963378906,0.6974679827690125,0.0975825935602188,0.0934219509363174,293.1617431640625,297.1499938964844,293.1499938964844,0.0587488710880279,-1196.9329833984375,304.1514892578125,0.7209341526031494,0.1077388301491737,0.0760598257184028,293.16357421875,297.1499938964844,293.1499938964844,0.0702367797493934,-1832.50634765625,304.1515197753906,0.7490792274475098,0.121976651251316,0.1164474561810493,293.2672119140625,297.1499938964844,293.1499938964844,0.0004480782663449,-125.1444091796875,291.61883544921875,0.5501618385314941,0.050000000745058,0.2288337796926498,291.1610717773437,291.1499938964844,272.2645568847656,271.5931091308594,284.1991577148437,293.26727294921875,291.1611633300781,1.0,0.1713724732398986,0.9978339076042176,0.9978339076042176,1.0,1.0,-0.7004634141921997,0.3026721477508545,0.3977912366390228,0.1115408316254615,0.0,0.0,0.3518745303153991,25.286426544189453,25.0,0.8873290419578552,-4923.56298828125,49.64485168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1855163574219,308.6810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.1953125,18000.0,0.0,0.0,0.1106579676270484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611988186836242,0.2612033784389496,-4.552329755824758e-06,0.0,0.0001123037727666,0.0,0.0,11.425498008728027,0.0,0.0,0.0,0.2997762858867645,4.0,0.0,1.0
303900,293.1534118652344,297.1499938964844,293.1499938964844,0.0312201231718063,-1083.33251953125,304.1506042480469,0.6390759348869324,0.0755817741155624,0.068847008049488,293.1720886230469,297.1499938964844,293.1499938964844,0.0500070080161094,-1465.609619140625,304.15252685546875,0.6965864896774292,0.0972693786025047,0.0931273698806762,293.1620483398437,297.1499938964844,293.1499938964844,0.0585768185555934,-1194.63818359375,304.1515197753906,0.7204117178916931,0.107529230415821,0.0759152472019195,293.16375732421875,297.1499938964844,293.1499938964844,0.0700693950057029,-1829.343994140625,304.15155029296875,0.748574435710907,0.1217642575502395,0.1162485256791114,293.2668762207031,297.1499938964844,293.1499938964844,0.0004423833161126,-119.75440216064452,291.5996398925781,0.5500730872154236,0.050000000745058,0.2288368940353393,291.16131591796875,291.1499938964844,272.2732238769531,271.5971984863281,284.2016906738281,293.2669677734375,291.1614074707031,1.0,0.1712997555732727,0.9979222416877748,0.9979222416877748,1.0,1.0,-0.6996030807495117,0.3023351728916168,0.3972678780555725,0.111287847161293,0.0,0.0,0.3510928153991699,25.29412651062012,25.0,0.7219048738479614,-4915.68115234375,49.54524230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1918640136719,308.6813659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.31640625,18000.0,0.0,0.0,0.1105168983340263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604321241378784,0.2604366838932037,-4.550185167317977e-06,0.0,0.0001121606037486,0.0,0.0,11.3831148147583,0.0,0.0,0.0,0.2996024787425995,4.0,0.0,1.0
303960,293.1536865234375,297.1499938964844,293.1499938964844,0.0311413314193487,-1081.988525390625,304.150634765625,0.6387448310852051,0.0754856914281845,0.0687624812126159,293.1722717285156,297.1499938964844,293.1499938964844,0.0497381873428821,-1460.920654296875,304.1525573730469,0.6956984996795654,0.0969540700316429,0.0928306728601455,293.162353515625,297.1499938964844,293.1499938964844,0.058401733636856,-1192.3055419921875,304.15155029296875,0.7198803424835205,0.1073158979415893,0.0757679492235183,293.1639709472656,297.1499938964844,293.1499938964844,0.0699001476168632,-1826.1494140625,304.1515808105469,0.7480659484863281,0.1215493232011795,0.1160470768809318,293.2665710449219,297.1499938964844,293.1499938964844,0.000436617352534,-114.37605285644533,291.5804138183594,0.5499853491783142,0.050000000745058,0.2288399785757064,291.1615295410156,291.1499938964844,272.2818603515625,271.60125732421875,284.20416259765625,293.26666259765625,291.1615905761719,1.0,0.1712251901626587,0.9980140924453736,0.9980140924453736,1.0,1.0,-0.6987307071685791,0.3019948303699493,0.3967358767986297,0.1110285371541976,0.0,0.0,0.3503023386001587,25.301490783691406,25.0,0.5722012519836426,-4907.744140625,49.44387435913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198486328125,308.6818542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.40234375,18000.0,0.0,0.0,0.1103592664003372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2596570253372192,0.2596615850925445,-4.548014658212196e-06,0.0,0.0001120006199926,0.0,0.0,11.340326309204102,0.0,0.0,0.0,0.2994269728660583,4.0,0.0,1.0
304020,293.1542053222656,297.1499938964844,293.1499938964844,0.0309782903641462,-1079.206298828125,304.15069580078125,0.638066291809082,0.0752862840890884,0.0685867592692375,293.1726379394531,297.1499938964844,293.1499938964844,0.049195896834135,-1451.4766845703125,304.1526184082031,0.6939064264297485,0.0963182225823402,0.0922320932149887,293.1629638671875,297.1499938964844,293.1499938964844,0.0580437704920768,-1187.5435791015625,304.1516418457031,0.7187939286231995,0.1068796813488006,0.0754664465785026,293.16436767578125,297.1499938964844,293.1499938964844,0.0695568472146987,-1819.6778564453125,304.151611328125,0.7470400333404541,0.1211128532886505,0.1156377494335174,293.2659912109375,297.1499938964844,293.1499938964844,0.0004248197074048,-103.64704895019533,291.5419921875,0.549812912940979,0.050000000745058,0.2288460433483123,291.16180419921875,291.1499938964844,272.2990417480469,271.609130859375,284.2088928222656,293.2660522460937,291.1618347167969,1.0,0.1710712611675262,0.9981977939605712,0.9981977939605712,1.0,1.0,-0.6969556212425232,0.3013061881065368,0.3956494331359863,0.1104922071099281,0.0,0.0,0.3487084507942199,25.315263748168945,25.0,0.2994718849658966,-4891.7333984375,49.236663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21209716796875,308.6829528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.46875,18000.0,0.0,0.0,0.110001303255558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580956220626831,0.2581001818180084,-4.543639079201967e-06,0.0,0.0001116373387048,0.0,0.0,11.254317283630373,0.0,0.0,0.0,0.2990740835666656,4.0,0.0,1.0
304080,293.1542053222656,297.1499938964844,293.1499938964844,0.0309782903641462,-1079.206298828125,304.15069580078125,0.638066291809082,0.0752862840890884,0.0685867592692375,293.1726379394531,297.1499938964844,293.1499938964844,0.049195896834135,-1451.4766845703125,304.1526184082031,0.6939064264297485,0.0963182225823402,0.0922320932149887,293.1629638671875,297.1499938964844,293.1499938964844,0.0580437704920768,-1187.5435791015625,304.1516418457031,0.7187939286231995,0.1068796813488006,0.0754664465785026,293.16436767578125,297.1499938964844,293.1499938964844,0.0695568472146987,-1819.6778564453125,304.151611328125,0.7470400333404541,0.1211128532886505,0.1156377494335174,293.2659912109375,297.1499938964844,293.1499938964844,0.0004248197074048,-103.64704895019533,291.5419921875,0.549812912940979,0.050000000745058,0.2288460433483123,291.16180419921875,291.1499938964844,272.2990417480469,271.609130859375,284.2088928222656,293.2660522460937,291.1618347167969,1.0,0.1710712611675262,0.9981977939605712,0.9981977939605712,1.0,1.0,-0.6969556212425232,0.3013061881065368,0.3956494331359863,0.1104922071099281,0.0,0.0,0.3487084507942199,25.315263748168945,25.0,0.2994718849658966,-4891.7333984375,49.236663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21209716796875,308.6829528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.46875,18000.0,0.0,0.0,0.110001303255558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580956220626831,0.2581001818180084,-4.543639079201967e-06,0.0,0.0001116373387048,0.0,0.0,11.254317283630373,0.0,0.0,0.0,0.2990740835666656,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308084972202777,-1076.306640625,304.1507568359375,0.6373680830001831,0.0750778838992118,0.0684026703238487,293.1729736328125,297.1499938964844,293.1499938964844,0.0486480668187141,-1441.9556884765625,304.15264892578125,0.6920958161354065,0.0956762880086898,0.0916273966431617,293.1635437011719,297.1499938964844,293.1499938964844,0.0576761290431022,-1182.662841796875,304.1517028808594,0.7176772356033325,0.1064317002892494,0.0751564055681228,293.1647644042969,297.1499938964844,293.1499938964844,0.0692075043916702,-1813.1041259765625,304.15167236328125,0.7460039258003235,0.1206681802868843,0.1152203902602195,293.265380859375,297.1499938964844,293.1499938964844,0.0004126111743971,-92.96589660644533,291.5035400390625,0.5496452450752258,0.050000000745058,0.2288519591093063,291.1618957519531,291.1499938964844,272.31610107421875,271.6167907714844,284.21343994140625,293.2654724121094,291.1618957519531,1.0,0.1709112524986267,0.9983815550804138,0.9983815550804138,1.0,1.0,-0.6951431035995483,0.300605833530426,0.3945372700691223,0.1099386662244796,0.0,0.0,0.3471153378486633,25.3277645111084,25.0,0.0599736757576465,-4875.54931640625,49.02391815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22540283203125,308.6838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.412109375,18000.0,0.0,0.0,0.1095924228429794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2565373182296753,0.2565418481826782,-4.539270321402e-06,0.0,0.0001112223835662,0.0,0.0,11.168734550476074,0.0,0.0,0.0,0.2987228631973266,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308084972202777,-1076.306640625,304.1507568359375,0.6373680830001831,0.0750778838992118,0.0684026703238487,293.1729736328125,297.1499938964844,293.1499938964844,0.0486480668187141,-1441.9556884765625,304.15264892578125,0.6920958161354065,0.0956762880086898,0.0916273966431617,293.1635437011719,297.1499938964844,293.1499938964844,0.0576761290431022,-1182.662841796875,304.1517028808594,0.7176772356033325,0.1064317002892494,0.0751564055681228,293.1647644042969,297.1499938964844,293.1499938964844,0.0692075043916702,-1813.1041259765625,304.15167236328125,0.7460039258003235,0.1206681802868843,0.1152203902602195,293.265380859375,297.1499938964844,293.1499938964844,0.0004126111743971,-92.96589660644533,291.5035400390625,0.5496452450752258,0.050000000745058,0.2288519591093063,291.1618957519531,291.1499938964844,272.31610107421875,271.6167907714844,284.21343994140625,293.2654724121094,291.1618957519531,1.0,0.1709112524986267,0.9983815550804138,0.9983815550804138,1.0,1.0,-0.6951431035995483,0.300605833530426,0.3945372700691223,0.1099386662244796,0.0,0.0,0.3471153378486633,25.3277645111084,25.0,0.0599736757576465,-4875.54931640625,49.02391815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22540283203125,308.6838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.412109375,18000.0,0.0,0.0,0.1095924228429794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2565373182296753,0.2565418481826782,-4.539270321402e-06,0.0,0.0001112223835662,0.0,0.0,11.168734550476074,0.0,0.0,0.0,0.2987228631973266,4.0,0.0,1.0
304260,293.1551818847656,297.1499938964844,293.1499938964844,0.0306326858699321,-1073.3006591796875,304.1507873535156,0.636654257774353,0.0748615786433219,0.0682111606001854,293.1732788085937,297.1499938964844,293.1499938964844,0.048095554113388,-1432.3717041015625,304.1526794433594,0.6902718544006348,0.0950296148657798,0.0910178199410438,293.16412353515625,297.1499938964844,293.1499938964844,0.0572997629642486,-1177.6759033203125,304.1517639160156,0.716533362865448,0.1059734895825386,0.0748388916254043,293.1651611328125,297.1499938964844,293.1499938964844,0.0688525661826133,-1806.4359130859373,304.1517028808594,0.7449609637260437,0.1202162876725196,0.1147958859801292,293.26483154296875,297.1499938964844,293.1499938964844,0.000399918819312,-82.33721923828125,291.4651184082031,0.5494837164878845,0.050000000745058,0.2288576662540435,291.1618347167969,291.1499938964844,272.3330078125,271.624267578125,284.2179870605469,293.264892578125,291.16180419921875,1.0,0.1707457304000854,0.998570442199707,0.998570442199707,1.0,1.0,-0.6932980418205261,0.2998887598514557,0.393409252166748,0.1093857139348983,0.0,0.0,0.3455387651920318,25.33902740478516,25.0,-0.1067459806799888,-4859.1826171875,48.80634307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23760986328125,308.6839599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.263671875,18000.0,0.0,0.0,0.1091430857777595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550001442432403,0.2550046741962433,-4.534965682978509e-06,0.0,0.0001107663629227,0.0,0.0,11.08457851409912,0.0,0.0,0.0,0.2983774244785309,4.0,0.0,1.0
304320,293.1551818847656,297.1499938964844,293.1499938964844,0.0306326858699321,-1073.3006591796875,304.1507873535156,0.636654257774353,0.0748615786433219,0.0682111606001854,293.1732788085937,297.1499938964844,293.1499938964844,0.048095554113388,-1432.3717041015625,304.1526794433594,0.6902718544006348,0.0950296148657798,0.0910178199410438,293.16412353515625,297.1499938964844,293.1499938964844,0.0572997629642486,-1177.6759033203125,304.1517639160156,0.716533362865448,0.1059734895825386,0.0748388916254043,293.1651611328125,297.1499938964844,293.1499938964844,0.0688525661826133,-1806.4359130859373,304.1517028808594,0.7449609637260437,0.1202162876725196,0.1147958859801292,293.26483154296875,297.1499938964844,293.1499938964844,0.000399918819312,-82.33721923828125,291.4651184082031,0.5494837164878845,0.050000000745058,0.2288576662540435,291.1618347167969,291.1499938964844,272.3330078125,271.624267578125,284.2179870605469,293.264892578125,291.16180419921875,1.0,0.1707457304000854,0.998570442199707,0.998570442199707,1.0,1.0,-0.6932980418205261,0.2998887598514557,0.393409252166748,0.1093857139348983,0.0,0.0,0.3455387651920318,25.33902740478516,25.0,-0.1067459806799888,-4859.1826171875,48.80634307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23760986328125,308.6839599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.263671875,18000.0,0.0,0.0,0.1091430857777595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550001442432403,0.2550046741962433,-4.534965682978509e-06,0.0,0.0001107663629227,0.0,0.0,11.08457851409912,0.0,0.0,0.0,0.2983774244785309,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304517894983291,-1070.20263671875,304.1508178710937,0.6359291076660156,0.0746387988328933,0.0680134668946266,293.173583984375,297.1499938964844,293.1499938964844,0.0475395396351814,-1422.7442626953125,304.1527099609375,0.6884400248527527,0.0943801403045654,0.0904050320386886,293.1646423339844,297.1499938964844,293.1499938964844,0.0569157637655735,-1172.5970458984375,304.1518249511719,0.7153652310371399,0.1055068969726562,0.0745151713490486,293.16552734375,297.1499938964844,293.1499938964844,0.0684925764799118,-1799.68310546875,304.1517333984375,0.7439142465591431,0.1197584792971611,0.1143654286861419,293.2642517089844,297.1499938964844,293.1499938964844,0.000386665778933,-71.76432800292969,291.42681884765625,0.5493291020393372,0.050000000745058,0.2288631349802017,291.1617126464844,291.1499938964844,272.3497619628906,271.631591796875,284.2225952148437,293.2643127441406,291.16168212890625,1.0,0.170575350522995,0.9987593293190002,0.9987593293190002,1.0,1.0,-0.6914267539978027,0.2991550266742706,0.3922717571258545,0.1088406294584274,0.0,0.0,0.3439842462539673,25.349056243896484,25.0,-0.2061119824647903,-4842.61181640625,48.58479309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2481384277344,308.6829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.078125,18000.0,0.0,0.0,0.1086651012301445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25349161028862,0.2534961402416229,-4.530756996246055e-06,0.0,0.0001102812602766,0.0,0.0,11.002270698547363,0.0,0.0,0.0,0.2980395853519439,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304517894983291,-1070.20263671875,304.1508178710937,0.6359291076660156,0.0746387988328933,0.0680134668946266,293.173583984375,297.1499938964844,293.1499938964844,0.0475395396351814,-1422.7442626953125,304.1527099609375,0.6884400248527527,0.0943801403045654,0.0904050320386886,293.1646423339844,297.1499938964844,293.1499938964844,0.0569157637655735,-1172.5970458984375,304.1518249511719,0.7153652310371399,0.1055068969726562,0.0745151713490486,293.16552734375,297.1499938964844,293.1499938964844,0.0684925764799118,-1799.68310546875,304.1517333984375,0.7439142465591431,0.1197584792971611,0.1143654286861419,293.2642517089844,297.1499938964844,293.1499938964844,0.000386665778933,-71.76432800292969,291.42681884765625,0.5493291020393372,0.050000000745058,0.2288631349802017,291.1617126464844,291.1499938964844,272.3497619628906,271.631591796875,284.2225952148437,293.2643127441406,291.16168212890625,1.0,0.170575350522995,0.9987593293190002,0.9987593293190002,1.0,1.0,-0.6914267539978027,0.2991550266742706,0.3922717571258545,0.1088406294584274,0.0,0.0,0.3439842462539673,25.349056243896484,25.0,-0.2061119824647903,-4842.61181640625,48.58479309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2481384277344,308.6829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.078125,18000.0,0.0,0.0,0.1086651012301445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25349161028862,0.2534961402416229,-4.530756996246055e-06,0.0,0.0001102812602766,0.0,0.0,11.002270698547363,0.0,0.0,0.0,0.2980395853519439,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303597245365381,-1068.623779296875,304.1508483886719,0.6355631351470947,0.0745253190398216,0.0679126158356666,293.1737060546875,297.1499938964844,293.1499938964844,0.0472607798874378,-1417.923828125,304.1527404785156,0.6875231266021729,0.094055064022541,0.090098075568676,293.1649169921875,297.1499938964844,293.1499938964844,0.0567212291061878,-1170.0274658203125,304.1518249511719,0.7147725224494934,0.1052708774805069,0.0743512883782386,293.1656799316406,297.1499938964844,293.1499938964844,0.0683109238743782,-1796.279541015625,304.1517333984375,0.7433901429176331,0.1195277199149131,0.1141482964158058,293.2639465332031,297.1499938964844,293.1499938964844,0.0003797970712184,-66.4962387084961,291.40771484375,0.5492544770240784,0.050000000745058,0.2288657873868942,291.16162109375,291.1499938964844,272.35809326171875,271.6351928710937,284.22491455078125,293.2640380859375,291.1615905761719,1.0,0.1704884767532348,0.9988538026809692,0.9988538026809692,1.0,1.0,-0.6904832720756531,0.2987839579582214,0.3916993141174316,0.1085686907172203,0.0,0.0,0.3432173728942871,25.35357666015625,25.0,-0.2504308819770813,-4834.2529296875,48.47274017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2526550292969,308.6819763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9765625,18000.0,0.0,0.0,0.1084185317158699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2527497410774231,0.252754271030426,-4.528693807515083e-06,0.0,0.0001100310255424,0.0,0.0,10.961896896362305,0.0,0.0,0.0,0.2978738844394684,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302668567746877,-1067.02978515625,304.1508483886719,0.6351954936981201,0.0744108185172081,0.0678107067942619,293.173828125,297.1499938964844,293.1499938964844,0.0469819381833076,-1413.10595703125,304.1527404785156,0.6866063475608826,0.0937302634119987,0.0897911712527275,293.1651611328125,297.1499938964844,293.1499938964844,0.0565253347158432,-1167.4423828125,304.15185546875,0.714174211025238,0.1050334498286247,0.074186310172081,293.1658630371094,297.1499938964844,293.1499938964844,0.0681284442543983,-1792.863037109375,304.1517639160156,0.742865800857544,0.1192960441112518,0.1139301806688308,293.263671875,297.1499938964844,293.1499938964844,0.0003727544681169,-61.24494934082031,291.3886413574219,0.5491812825202942,0.050000000745058,0.2288683950901031,291.1615295410156,291.1499938964844,272.3663635253906,271.6387939453125,284.2272033691406,293.26373291015625,291.1614685058594,1.0,0.1704006344079971,0.9989511966705322,0.9989511966705322,1.0,1.0,-0.6895359754562378,0.2984123528003692,0.3911236524581909,0.1082937866449356,0.0,0.0,0.3424592614173889,25.357770919799805,25.0,-0.3061597347259521,-4825.865234375,48.36003494262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2566223144531,308.6805725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.86328125,18000.0,0.0,0.0,0.1081690117716789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2520173192024231,0.252021849155426,-4.526659722614568e-06,0.0,0.0001097777931136,0.0,0.0,10.922099113464355,0.0,0.0,0.0,0.2977105975151062,4.0,0.0,1.0
304620,293.15643310546875,297.1499938964844,293.1499938964844,0.0300795137882232,-1063.81005859375,304.15087890625,0.6344563961029053,0.0741792917251586,0.0676044076681137,293.1740417480469,297.1499938964844,293.1499938964844,0.046425312757492,-1403.5010986328125,304.1527404785156,0.6847761273384094,0.0930825248360633,0.0891787186264991,293.1656188964844,297.1499938964844,293.1499938964844,0.0561303570866584,-1162.2376708984375,304.1518859863281,0.7129608392715454,0.1045550033450126,0.0738536566495895,293.1661682128906,297.1499938964844,293.1499938964844,0.0677618086338043,-1786.0078125,304.1517944335937,0.7418168783187866,0.1188306361436843,0.1134917289018631,293.2630920410156,297.1499938964844,293.1499938964844,0.0003580625925678,-50.78304290771485,291.3505859375,0.5490384101867676,0.050000000745058,0.2288734763860702,291.1612243652344,291.1499938964844,272.3827819824219,271.6459045410156,284.2314147949219,293.2631530761719,291.1611633300781,1.0,0.1702224016189575,0.9991459250450134,0.9991459250450134,1.0,1.0,-0.6876340508460999,0.29767507314682,0.3899589776992798,0.1077219620347023,0.0,0.0,0.3409806191921234,25.36515045166016,25.0,-0.4805626273155212,-4809.1064453125,48.13312149047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2629089355469,308.6767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.572265625,18000.0,0.0,0.0,0.1076660752296447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2505894601345062,0.2505939900875091,-4.522694780462189e-06,0.0,0.000109267377411,0.0,0.0,10.844679832458496,0.0,0.0,0.0,0.2973929345607757,4.0,0.0,1.0
304680,293.15643310546875,297.1499938964844,293.1499938964844,0.0300795137882232,-1063.81005859375,304.15087890625,0.6344563961029053,0.0741792917251586,0.0676044076681137,293.1740417480469,297.1499938964844,293.1499938964844,0.046425312757492,-1403.5010986328125,304.1527404785156,0.6847761273384094,0.0930825248360633,0.0891787186264991,293.1656188964844,297.1499938964844,293.1499938964844,0.0561303570866584,-1162.2376708984375,304.1518859863281,0.7129608392715454,0.1045550033450126,0.0738536566495895,293.1661682128906,297.1499938964844,293.1499938964844,0.0677618086338043,-1786.0078125,304.1517944335937,0.7418168783187866,0.1188306361436843,0.1134917289018631,293.2630920410156,297.1499938964844,293.1499938964844,0.0003580625925678,-50.78304290771485,291.3505859375,0.5490384101867676,0.050000000745058,0.2288734763860702,291.1612243652344,291.1499938964844,272.3827819824219,271.6459045410156,284.2314147949219,293.2631530761719,291.1611633300781,1.0,0.1702224016189575,0.9991459250450134,0.9991459250450134,1.0,1.0,-0.6876340508460999,0.29767507314682,0.3899589776992798,0.1077219620347023,0.0,0.0,0.3409806191921234,25.36515045166016,25.0,-0.4805626273155212,-4809.1064453125,48.13312149047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2629089355469,308.6767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.572265625,18000.0,0.0,0.0,0.1076660752296447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2505894601345062,0.2505939900875091,-4.522694780462189e-06,0.0,0.000109267377411,0.0,0.0,10.844679832458496,0.0,0.0,0.0,0.2973929345607757,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0298916231840848,-1060.5706787109375,304.1509094238281,0.6337133049964905,0.073945514857769,0.0673957467079162,293.1742248535156,297.1499938964844,293.1499938964844,0.0458721257746219,-1393.9722900390625,304.1527709960937,0.6829537749290466,0.0924392491579055,0.0885699018836021,293.1660461425781,297.1499938964844,293.1499938964844,0.0557323731482028,-1157.004150390625,304.15191650390625,0.7117241621017456,0.1040728464722633,0.07351815700531,293.1664428710937,297.1499938964844,293.1499938964844,0.0673942267894744,-1779.1474609375,304.1517944335937,0.7407680749893188,0.118363618850708,0.1130513846874237,293.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31256103515625,0.5488987565040588,0.050000000745058,0.228878453373909,291.1607360839844,291.1499938964844,272.3990478515625,271.6529541015625,284.2348937988281,293.2625732421875,291.16064453125,1.0,0.1700412631034851,0.9993406534194946,0.9993406534194946,1.0,1.0,-0.6857278347015381,0.2969582378864288,0.3887695670127868,0.1070985719561576,0.0,0.0,0.3395784795284271,25.371152877807617,25.0,-0.7497473359107971,-4792.60009765625,47.90487289428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.266845703125,308.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.154296875,18000.0,0.0,0.0,0.107166051864624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492329627275467,0.2492374777793884,-4.518915829976322e-06,0.0,0.0001087599230231,0.0,0.0,10.771299362182615,0.0,0.0,0.0,0.2970917224884033,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0298916231840848,-1060.5706787109375,304.1509094238281,0.6337133049964905,0.073945514857769,0.0673957467079162,293.1742248535156,297.1499938964844,293.1499938964844,0.0458721257746219,-1393.9722900390625,304.1527709960937,0.6829537749290466,0.0924392491579055,0.0885699018836021,293.1660461425781,297.1499938964844,293.1499938964844,0.0557323731482028,-1157.004150390625,304.15191650390625,0.7117241621017456,0.1040728464722633,0.07351815700531,293.1664428710937,297.1499938964844,293.1499938964844,0.0673942267894744,-1779.1474609375,304.1517944335937,0.7407680749893188,0.118363618850708,0.1130513846874237,293.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31256103515625,0.5488987565040588,0.050000000745058,0.228878453373909,291.1607360839844,291.1499938964844,272.3990478515625,271.6529541015625,284.2348937988281,293.2625732421875,291.16064453125,1.0,0.1700412631034851,0.9993406534194946,0.9993406534194946,1.0,1.0,-0.6857278347015381,0.2969582378864288,0.3887695670127868,0.1070985719561576,0.0,0.0,0.3395784795284271,25.371152877807617,25.0,-0.7497473359107971,-4792.60009765625,47.90487289428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.266845703125,308.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.154296875,18000.0,0.0,0.0,0.107166051864624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492329627275467,0.2492374777793884,-4.518915829976322e-06,0.0,0.0001087599230231,0.0,0.0,10.771299362182615,0.0,0.0,0.0,0.2970917224884033,4.0,0.0,1.0
304860,293.156982421875,297.1499938964844,293.1499938964844,0.0297254081815481,-1057.5491943359375,304.15087890625,0.6330106258392334,0.0737339109182357,0.0671994239091873,293.1742553710937,297.1499938964844,293.1499938964844,0.0453327484428882,-1384.7008056640625,304.1527404785156,0.6811692714691162,0.0918160304427146,0.0879748910665512,293.16632080078125,297.1499938964844,293.1499938964844,0.055345457047224,-1151.9302978515625,304.15191650390625,0.7104995250701904,0.1036103963851928,0.0731907039880752,293.1666259765625,297.1499938964844,293.1499938964844,0.0670352205634117,-1772.464599609375,304.1517944335937,0.7397404909133911,0.1179104074835777,0.1126189827919006,293.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.5487633347511292,0.050000000745058,0.228883296251297,291.159912109375,291.1499938964844,272.41510009765625,271.6600036621094,284.2352294921875,293.2610168457031,291.1596374511719,1.0,0.1698587238788604,0.9995396733283995,0.9995396733283995,1.0,1.0,-0.6838719248771667,0.2963487803936004,0.3875231742858886,0.1062887236475944,0.0,0.0,0.3383072912693023,25.373682022094727,25.0,-1.5646405220031738,-4777.2177734375,47.67960357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684326171875,308.6646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.505859375,18000.0,0.0,0.0,0.1066787540912628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2479841113090515,0.2479886263608932,-4.515394266491057e-06,0.0,0.0001082653761841,0.0,0.0,10.703818321228027,0.0,0.0,0.0,0.2968145906925201,4.0,0.0,1.0
304920,293.156982421875,297.1499938964844,293.1499938964844,0.0297254081815481,-1057.5491943359375,304.15087890625,0.6330106258392334,0.0737339109182357,0.0671994239091873,293.1742553710937,297.1499938964844,293.1499938964844,0.0453327484428882,-1384.7008056640625,304.1527404785156,0.6811692714691162,0.0918160304427146,0.0879748910665512,293.16632080078125,297.1499938964844,293.1499938964844,0.055345457047224,-1151.9302978515625,304.15191650390625,0.7104995250701904,0.1036103963851928,0.0731907039880752,293.1666259765625,297.1499938964844,293.1499938964844,0.0670352205634117,-1772.464599609375,304.1517944335937,0.7397404909133911,0.1179104074835777,0.1126189827919006,293.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.5487633347511292,0.050000000745058,0.228883296251297,291.159912109375,291.1499938964844,272.41510009765625,271.6600036621094,284.2352294921875,293.2610168457031,291.1596374511719,1.0,0.1698587238788604,0.9995396733283995,0.9995396733283995,1.0,1.0,-0.6838719248771667,0.2963487803936004,0.3875231742858886,0.1062887236475944,0.0,0.0,0.3383072912693023,25.373682022094727,25.0,-1.5646405220031738,-4777.2177734375,47.67960357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684326171875,308.6646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.505859375,18000.0,0.0,0.0,0.1066787540912628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2479841113090515,0.2479886263608932,-4.515394266491057e-06,0.0,0.0001082653761841,0.0,0.0,10.703818321228027,0.0,0.0,0.0,0.2968145906925201,4.0,0.0,1.0
304980,293.1571350097656,297.1499938964844,293.1499938964844,0.0295736212283372,-1054.781494140625,304.1508483886719,0.6323858499526978,0.0735282525420188,0.067016564309597,293.1742248535156,297.1499938964844,293.1499938964844,0.0448112562298774,-1375.7550048828125,304.1526794433594,0.6794754266738892,0.0912070274353027,0.0873974710702896,293.1665344238281,297.1499938964844,293.1499938964844,0.054972518235445,-1147.05322265625,304.15191650390625,0.7093352675437927,0.1031538769602775,0.0728731378912925,293.166748046875,297.1499938964844,293.1499938964844,0.0666882470250129,-1766.02294921875,304.1517639160156,0.7387805581092834,0.1174647957086563,0.1121978759765625,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5486703515052795,0.050000000745058,0.2288866341114044,291.1584777832031,291.1499938964844,272.4309997558594,271.6670837402344,284.2386474609375,293.2598876953125,291.1582946777344,1.0,0.1696766465902328,0.9997386932373048,0.9997386932373048,1.0,1.0,-0.6820769906044006,0.2956463098526001,0.3864306807518005,0.1057677939534187,0.0,0.0,0.3372770249843597,25.37325096130371,25.0,-1.486818552017212,-4762.6591796875,47.4591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674560546875,308.6583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.34375,18000.0,0.0,0.0,0.1062162220478057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2469552010297775,0.2469597160816192,-4.51236383014475e-06,0.0,0.0001077959605026,0.0,0.0,10.648054122924805,0.0,0.0,0.0,0.2965842485427856,4.0,0.0,1.0
305040,293.1571350097656,297.1499938964844,293.1499938964844,0.0295736212283372,-1054.781494140625,304.1508483886719,0.6323858499526978,0.0735282525420188,0.067016564309597,293.1742248535156,297.1499938964844,293.1499938964844,0.0448112562298774,-1375.7550048828125,304.1526794433594,0.6794754266738892,0.0912070274353027,0.0873974710702896,293.1665344238281,297.1499938964844,293.1499938964844,0.054972518235445,-1147.05322265625,304.15191650390625,0.7093352675437927,0.1031538769602775,0.0728731378912925,293.166748046875,297.1499938964844,293.1499938964844,0.0666882470250129,-1766.02294921875,304.1517639160156,0.7387805581092834,0.1174647957086563,0.1121978759765625,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5486703515052795,0.050000000745058,0.2288866341114044,291.1584777832031,291.1499938964844,272.4309997558594,271.6670837402344,284.2386474609375,293.2598876953125,291.1582946777344,1.0,0.1696766465902328,0.9997386932373048,0.9997386932373048,1.0,1.0,-0.6820769906044006,0.2956463098526001,0.3864306807518005,0.1057677939534187,0.0,0.0,0.3372770249843597,25.37325096130371,25.0,-1.486818552017212,-4762.6591796875,47.4591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674560546875,308.6583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.34375,18000.0,0.0,0.0,0.1062162220478057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2469552010297775,0.2469597160816192,-4.51236383014475e-06,0.0,0.0001077959605026,0.0,0.0,10.648054122924805,0.0,0.0,0.0,0.2965842485427856,4.0,0.0,1.0
305100,293.1572265625,297.1499938964844,293.1499938964844,0.0294893682003021,-1053.3031005859375,304.1508483886719,0.6320734024047852,0.0734206512570381,0.0669217482209205,293.1742248535156,297.1499938964844,293.1499938964844,0.0445491746068,-1371.255126953125,304.1526794433594,0.6786441802978516,0.0909037739038467,0.0871105566620826,293.1666564941406,297.1499938964844,293.1499938964844,0.0547798201441764,-1144.5296630859375,304.15191650390625,0.7087498903274536,0.1029208973050117,0.0727118402719497,293.16680908203125,297.1499938964844,293.1499938964844,0.0665109083056449,-1762.7252197265625,304.1517639160156,0.7383113503456116,0.1172409802675247,0.11198690533638,293.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.548634946346283,0.050000000745058,0.2288879007101059,291.158203125,291.1499938964844,272.4388427734375,271.6706237792969,284.2425842285156,293.259521484375,291.1582336425781,1.0,0.1695856004953384,0.9998381733894348,0.9998381733894348,1.0,1.0,-0.6811736226081848,0.2952275574207306,0.3859460651874542,0.1056564077734947,0.0,0.0,0.3367576003074646,25.37330818176269,25.0,-0.5807043313980103,-4755.1923828125,47.348724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660522460937,308.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.130859375,18000.0,0.0,0.0,0.1059964522719383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2464806288480758,0.2464851289987564,-4.511042789090425e-06,0.0,0.0001075729232979,0.0,0.0,10.622544288635254,0.0,0.0,0.0,0.2964787483215332,4.0,0.0,1.0
305160,293.1573181152344,297.1499938964844,293.1499938964844,0.0293936971575021,-1051.7435302734375,304.1508483886719,0.6317455768585205,0.0733098685741424,0.0668239295482635,293.1741943359375,297.1499938964844,293.1499938964844,0.0442851707339286,-1366.7183837890625,304.1526794433594,0.6778058409690857,0.090601161122322,0.0868242084980011,293.1667785644531,297.1499938964844,293.1499938964844,0.0545815117657184,-1141.9296875,304.15191650390625,0.7081432342529297,0.1026844903826713,0.0725481063127517,293.1668701171875,297.1499938964844,293.1499938964844,0.0663299635052681,-1759.3560791015625,304.1517944335937,0.7378331422805786,0.1170163005590438,0.1117751449346542,293.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5485925674438477,0.050000000745058,0.2288894206285476,291.1584167480469,291.1499938964844,272.4466552734375,271.6741943359375,284.2460327148437,293.2592468261719,291.1585388183594,1.0,0.1694944351911544,0.999870538711548,0.999870538711548,0.9999303817749025,1.0,-0.6802637577056885,0.2948344349861145,0.385429322719574,0.1054793000221252,0.0,0.0,0.3361769616603851,25.373611450195312,25.0,0.2546215653419494,-4747.47509765625,47.23802947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2642517089844,308.6514587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.35546875,18000.0,0.0,0.0,0.1057843491435051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2459679245948791,0.2459724247455597,-4.509720838541398e-06,0.0,0.0001073576640919,0.0,0.0,10.595245361328123,0.0,0.0,0.0,0.2963668406009674,4.0,0.0,1.0
305220,293.15753173828125,297.1499938964844,293.1499938964844,0.0290823522955179,-1048.59619140625,304.1510925292969,0.631053626537323,0.073079340159893,0.06662018597126,293.17413330078125,297.1499938964844,293.1499938964844,0.0437586568295955,-1357.67626953125,304.15264892578125,0.6761181354522705,0.0899981558322906,0.0862536579370498,293.16705322265625,297.1499938964844,293.1499938964844,0.0541760474443435,-1136.61962890625,304.1519470214844,0.7068852782249451,0.1022018119692802,0.0722137168049812,293.1669921875,297.1499938964844,293.1499938964844,0.0659648552536964,-1752.5648193359375,304.1517944335937,0.7368559837341309,0.1165629625320434,0.1113484278321266,293.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5484943985939026,0.050000000745058,0.2288929522037506,291.1590270996094,291.1499938964844,272.4621276855469,271.681396484375,284.25103759765625,293.2588806152344,291.1590576171875,1.0,0.1693116277456283,0.999935269355774,0.999935269355774,0.999791145324707,1.0,-0.6784253120422363,0.2940883040428161,0.3843370079994201,0.1050107851624488,0.0,0.0,0.3349296450614929,25.37483596801757,25.0,0.4880791306495666,-4731.16748046875,47.015655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.259765625,308.6414489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.978515625,18000.0,0.0,0.0,0.1053809225559234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448250204324722,0.2448295205831527,-4.506811364990426e-06,0.0,0.000106948238681,0.0,0.0,10.534568786621094,0.0,0.0,0.0,0.2961200773715973,4.0,0.0,1.0
305280,293.15753173828125,297.1499938964844,293.1499938964844,0.0290823522955179,-1048.59619140625,304.1510925292969,0.631053626537323,0.073079340159893,0.06662018597126,293.17413330078125,297.1499938964844,293.1499938964844,0.0437586568295955,-1357.67626953125,304.15264892578125,0.6761181354522705,0.0899981558322906,0.0862536579370498,293.16705322265625,297.1499938964844,293.1499938964844,0.0541760474443435,-1136.61962890625,304.1519470214844,0.7068852782249451,0.1022018119692802,0.0722137168049812,293.1669921875,297.1499938964844,293.1499938964844,0.0659648552536964,-1752.5648193359375,304.1517944335937,0.7368559837341309,0.1165629625320434,0.1113484278321266,293.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5484943985939026,0.050000000745058,0.2288929522037506,291.1590270996094,291.1499938964844,272.4621276855469,271.681396484375,284.25103759765625,293.2588806152344,291.1590576171875,1.0,0.1693116277456283,0.999935269355774,0.999935269355774,0.999791145324707,1.0,-0.6784253120422363,0.2940883040428161,0.3843370079994201,0.1050107851624488,0.0,0.0,0.3349296450614929,25.37483596801757,25.0,0.4880791306495666,-4731.16748046875,47.015655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.259765625,308.6414489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.978515625,18000.0,0.0,0.0,0.1053809225559234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448250204324722,0.2448295205831527,-4.506811364990426e-06,0.0,0.000106948238681,0.0,0.0,10.534568786621094,0.0,0.0,0.0,0.2961200773715973,4.0,0.0,1.0
305340,293.15777587890625,297.1499938964844,293.1499938964844,0.0287918467074632,-1045.9957275390625,304.1510925292969,0.6303277015686035,0.0728393346071243,0.0664067789912223,293.174072265625,297.1499938964844,293.1499938964844,0.0432376898825168,-1348.74267578125,304.15264892578125,0.6744327545166016,0.0893999636173248,0.0856870412826538,293.1673583984375,297.1499938964844,293.1499938964844,0.0537630021572113,-1131.22314453125,304.1520080566406,0.7055883407592773,0.1017086133360862,0.0718713477253913,293.1671447753906,297.1499938964844,293.1499938964844,0.0655983611941337,-1745.763916015625,304.1517944335937,0.7358639240264893,0.1161054223775863,0.110917292535305,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5483909845352173,0.050000000745058,0.2288966625928878,291.1591491699219,291.1499938964844,272.47735595703125,271.688720703125,284.2557373046875,293.2587585449219,291.1591491699219,1.0,0.1691279262304306,1.0,1.0,0.9996519088745116,1.0,-0.6765653491020203,0.2933418452739715,0.3832235038280487,0.1045179888606071,0.0,0.0,0.3336970210075378,25.37659454345703,25.0,0.2258576452732086,-4714.68994140625,46.79206848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548217773437,308.6307983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.984375,18000.0,0.0,0.0,0.1050011739134788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2436735332012176,0.2436780333518982,-4.503753643803066e-06,0.0,0.0001065628457581,0.0,0.0,10.473289489746094,0.0,0.0,0.0,0.295869767665863,4.0,0.0,1.0
305400,293.15777587890625,297.1499938964844,293.1499938964844,0.0287918467074632,-1045.9957275390625,304.1510925292969,0.6303277015686035,0.0728393346071243,0.0664067789912223,293.174072265625,297.1499938964844,293.1499938964844,0.0432376898825168,-1348.74267578125,304.15264892578125,0.6744327545166016,0.0893999636173248,0.0856870412826538,293.1673583984375,297.1499938964844,293.1499938964844,0.0537630021572113,-1131.22314453125,304.1520080566406,0.7055883407592773,0.1017086133360862,0.0718713477253913,293.1671447753906,297.1499938964844,293.1499938964844,0.0655983611941337,-1745.763916015625,304.1517944335937,0.7358639240264893,0.1161054223775863,0.110917292535305,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5483909845352173,0.050000000745058,0.2288966625928878,291.1591491699219,291.1499938964844,272.47735595703125,271.688720703125,284.2557373046875,293.2587585449219,291.1591491699219,1.0,0.1691279262304306,1.0,1.0,0.9996519088745116,1.0,-0.6765653491020203,0.2933418452739715,0.3832235038280487,0.1045179888606071,0.0,0.0,0.3336970210075378,25.37659454345703,25.0,0.2258576452732086,-4714.68994140625,46.79206848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548217773437,308.6307983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.984375,18000.0,0.0,0.0,0.1050011739134788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2436735332012176,0.2436780333518982,-4.503753643803066e-06,0.0,0.0001065628457581,0.0,0.0,10.473289489746094,0.0,0.0,0.0,0.295869767665863,4.0,0.0,1.0
305460,293.15802001953125,297.1499938964844,293.1499938964844,0.0284182615578174,-1041.7298583984375,304.1512756347656,0.6295914649963379,0.0725959315896034,0.0661894753575325,293.1739807128906,297.1499938964844,293.1499938964844,0.0427232049405574,-1339.927490234375,304.1526184082031,0.672766923904419,0.0888099297881126,0.0851273387670517,293.16766357421875,297.1499938964844,293.1499938964844,0.0533435866236686,-1125.753173828125,304.15203857421875,0.7042704224586487,0.1012090295553207,0.0715237855911254,293.1672668457031,297.1499938964844,293.1499938964844,0.0652302801609039,-1738.94482421875,304.1518249511719,0.7348697781562805,0.1156465709209442,0.1104841977357864,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5482900142669678,0.050000000745058,0.2289002835750579,291.1591796875,291.1499938964844,272.49237060546875,271.6962280273437,284.26055908203125,293.2588195800781,291.1591796875,1.0,0.1689434647560119,1.0,1.0,0.9994419813156128,1.0,-0.6747003197669983,0.2925882637500763,0.382112056016922,0.104037694633007,0.0,0.0,0.3324712514877319,25.37810134887696,25.0,0.0859461724758148,-4698.2880859375,46.56836318969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2498474121094,308.6203308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9140625,18000.0,0.0,0.0,0.1046418845653534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2425374239683151,0.2425419241189956,-4.500732757151127e-06,0.0,0.0001061982111423,0.0,0.0,10.41295051574707,0.0,0.0,0.0,0.2956229746341705,4.0,0.0,1.0
305520,293.15802001953125,297.1499938964844,293.1499938964844,0.0284182615578174,-1041.7298583984375,304.1512756347656,0.6295914649963379,0.0725959315896034,0.0661894753575325,293.1739807128906,297.1499938964844,293.1499938964844,0.0427232049405574,-1339.927490234375,304.1526184082031,0.672766923904419,0.0888099297881126,0.0851273387670517,293.16766357421875,297.1499938964844,293.1499938964844,0.0533435866236686,-1125.753173828125,304.15203857421875,0.7042704224586487,0.1012090295553207,0.0715237855911254,293.1672668457031,297.1499938964844,293.1499938964844,0.0652302801609039,-1738.94482421875,304.1518249511719,0.7348697781562805,0.1156465709209442,0.1104841977357864,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5482900142669678,0.050000000745058,0.2289002835750579,291.1591796875,291.1499938964844,272.49237060546875,271.6962280273437,284.26055908203125,293.2588195800781,291.1591796875,1.0,0.1689434647560119,1.0,1.0,0.9994419813156128,1.0,-0.6747003197669983,0.2925882637500763,0.382112056016922,0.104037694633007,0.0,0.0,0.3324712514877319,25.37810134887696,25.0,0.0859461724758148,-4698.2880859375,46.56836318969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2498474121094,308.6203308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9140625,18000.0,0.0,0.0,0.1046418845653534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2425374239683151,0.2425419241189956,-4.500732757151127e-06,0.0,0.0001061982111423,0.0,0.0,10.41295051574707,0.0,0.0,0.0,0.2956229746341705,4.0,0.0,1.0
