time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.158203125,297.1499938964844,293.1499938964844,0.0282637756317853,-1038.27490234375,304.151123046875,0.628857433795929,0.0723521187901496,0.0659710466861724,293.173828125,297.1499938964844,293.1499938964844,0.0422171913087368,-1331.26220703125,304.152587890625,0.6711341142654419,0.0882309302687645,0.0845773220062255,293.1679382324219,297.1499938964844,293.1499938964844,0.052920214831829,-1120.240478515625,304.1520690917969,0.702946126461029,0.1007066890597343,0.0711736381053924,293.1673583984375,297.1499938964844,293.1499938964844,0.0648620948195457,-1732.1336669921875,304.1518249511719,0.733883798122406,0.1151892244815826,0.1100517958402633,293.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5481964349746704,0.050000000745058,0.228903666138649,291.1592102050781,291.1499938964844,272.5071716308594,271.7038879394531,284.2657775878906,293.2589416503906,291.1592102050781,1.0,0.1687586158514022,1.0,1.0,0.9992319941520692,1.0,-0.6728429794311523,0.2918225824832916,0.3810203671455383,0.1035951226949691,0.0,0.0,0.3312402963638305,25.37889862060547,25.0,0.0939821824431419,-4681.91162109375,46.34555816650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2451171875,308.610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8828125,18000.0,0.0,0.0,0.1042991057038307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24140465259552,0.2414091378450393,-4.497743248066399e-06,0.0,0.0001058503330568,0.0,0.0,10.352968215942385,0.0,0.0,0.0,0.2953777611255646,4.0,0.0,1.0
305640,293.158203125,297.1499938964844,293.1499938964844,0.0282637756317853,-1038.27490234375,304.151123046875,0.628857433795929,0.0723521187901496,0.0659710466861724,293.173828125,297.1499938964844,293.1499938964844,0.0422171913087368,-1331.26220703125,304.152587890625,0.6711341142654419,0.0882309302687645,0.0845773220062255,293.1679382324219,297.1499938964844,293.1499938964844,0.052920214831829,-1120.240478515625,304.1520690917969,0.702946126461029,0.1007066890597343,0.0711736381053924,293.1673583984375,297.1499938964844,293.1499938964844,0.0648620948195457,-1732.1336669921875,304.1518249511719,0.733883798122406,0.1151892244815826,0.1100517958402633,293.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5481964349746704,0.050000000745058,0.228903666138649,291.1592102050781,291.1499938964844,272.5071716308594,271.7038879394531,284.2657775878906,293.2589416503906,291.1592102050781,1.0,0.1687586158514022,1.0,1.0,0.9992319941520692,1.0,-0.6728429794311523,0.2918225824832916,0.3810203671455383,0.1035951226949691,0.0,0.0,0.3312402963638305,25.37889862060547,25.0,0.0939821824431419,-4681.91162109375,46.34555816650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2451171875,308.610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8828125,18000.0,0.0,0.0,0.1042991057038307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24140465259552,0.2414091378450393,-4.497743248066399e-06,0.0,0.0001058503330568,0.0,0.0,10.352968215942385,0.0,0.0,0.0,0.2953777611255646,4.0,0.0,1.0
305700,293.1582946777344,297.1499938964844,293.1499938964844,0.0281888060271739,-1036.5509033203125,304.15106201171875,0.6284935474395752,0.0722305625677108,0.0658619478344917,293.1737365722656,297.1499938964844,293.1499938964844,0.0419679693877697,-1326.995361328125,304.1525573730469,0.6703332662582397,0.0879463553428649,0.0843067243695259,293.1680603027344,297.1499938964844,293.1499938964844,0.0527076795697212,-1117.47607421875,304.1520690917969,0.7022848725318909,0.1004553809762001,0.0709982514381408,293.1673889160156,297.1499938964844,293.1499938964844,0.0646784082055091,-1728.7391357421875,304.1518249511719,0.7333961725234985,0.1149618551135063,0.1098365783691406,293.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.548153281211853,0.050000000745058,0.2289052158594131,291.1592712402344,291.1499938964844,272.51446533203125,271.70782470703125,284.2685852050781,293.2590637207031,291.1592712402344,1.0,0.1686661839485168,1.0,1.0,0.9991269707679749,1.0,-0.6719203591346741,0.2914352715015411,0.3804850876331329,0.1033916696906089,0.0,0.0,0.3306178450584411,25.37893867492676,25.0,0.1470246165990829,-4673.72021484375,46.234771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24298095703125,308.6051330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.892578125,18000.0,0.0,0.0,0.1041327118873596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408356815576553,0.2408401668071746,-4.496252586250193e-06,0.0,0.0001056814653566,0.0,0.0,10.322912216186523,0.0,0.0,0.0,0.2952549755573272,4.0,0.0,1.0
305760,293.15838623046875,297.1499938964844,293.1499938964844,0.0281140487641096,-1034.8294677734375,304.1510009765625,0.6281329393386841,0.0721096768975257,0.065753273665905,293.17364501953125,297.1499938964844,293.1499938964844,0.0417216680943965,-1322.7789306640625,304.1525573730469,0.6695444583892822,0.0876655951142311,0.0840395241975784,293.16815185546875,297.1499938964844,293.1499938964844,0.0524949803948402,-1114.7115478515625,304.1520690917969,0.7016257643699646,0.1002045422792434,0.0708230137825012,293.1674194335937,297.1499938964844,293.1499938964844,0.0644953027367591,-1725.3575439453125,304.1518249511719,0.7329131960868835,0.1147358417510986,0.1096224412322044,293.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.5481128096580505,0.050000000745058,0.2289066761732101,291.1593322753906,291.1499938964844,272.5216979980469,271.7118225097656,284.2715148925781,293.2591552734375,291.15936279296875,1.0,0.1685738414525985,1.0,1.0,0.9990192651748656,1.0,-0.6710037589073181,0.2910460531711578,0.3799576759338379,0.1032000109553337,0.0,0.0,0.3299870789051056,25.37869453430176,25.0,0.2147338539361953,-4665.515625,46.12456512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240966796875,308.6002502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.927734375,18000.0,0.0,0.0,0.1039688512682914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402616590261459,0.2402661591768264,-4.494757376960479e-06,0.0,0.0001055151660693,0.0,0.0,10.292642593383787,0.0,0.0,0.0,0.2951313555240631,4.0,0.0,1.0
305820,293.15850830078125,297.1499938964844,293.1499938964844,0.0279663056135177,-1031.4202880859375,304.1509094238281,0.6274250149726868,0.0718709081411361,0.0655382499098777,293.17340087890625,297.1499938964844,293.1499938964844,0.0412389822304248,-1314.5166015625,304.1524963378906,0.6680063605308533,0.0871164798736572,0.0835164114832878,293.1683654785156,297.1499938964844,293.1499938964844,0.0520705245435237,-1109.2008056640625,304.152099609375,0.7003182172775269,0.0997056141495704,0.0704741030931472,293.1674499511719,297.1499938964844,293.1499938964844,0.0641320124268531,-1718.6551513671875,304.1518249511719,0.7319638133049011,0.1142890006303787,0.109198622405529,293.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.5480402112007141,0.050000000745058,0.2289093136787414,291.1595764160156,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.2594299316406,291.1596069335937,1.0,0.1683897823095321,1.0,1.0,0.9988038539886476,1.0,-0.6691936254501343,0.29026660323143,0.3789270222187042,0.1028470993041992,0.0,0.0,0.3286961317062378,25.37725830078125,25.0,0.3279740512371063,-4649.05908203125,45.90641403198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2375793457031,308.59063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.044921875,18000.0,0.0,0.0,0.1036460548639297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2390924543142318,0.2390969395637512,-4.491732397582382e-06,0.0,0.0001051875733537,0.0,0.0,10.231131553649902,0.0,0.0,0.0,0.2948803901672363,4.0,0.0,1.0
305880,293.15850830078125,297.1499938964844,293.1499938964844,0.0279663056135177,-1031.4202880859375,304.1509094238281,0.6274250149726868,0.0718709081411361,0.0655382499098777,293.17340087890625,297.1499938964844,293.1499938964844,0.0412389822304248,-1314.5166015625,304.1524963378906,0.6680063605308533,0.0871164798736572,0.0835164114832878,293.1683654785156,297.1499938964844,293.1499938964844,0.0520705245435237,-1109.2008056640625,304.152099609375,0.7003182172775269,0.0997056141495704,0.0704741030931472,293.1674499511719,297.1499938964844,293.1499938964844,0.0641320124268531,-1718.6551513671875,304.1518249511719,0.7319638133049011,0.1142890006303787,0.109198622405529,293.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.5480402112007141,0.050000000745058,0.2289093136787414,291.1595764160156,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.2594299316406,291.1596069335937,1.0,0.1683897823095321,1.0,1.0,0.9988038539886476,1.0,-0.6691936254501343,0.29026660323143,0.3789270222187042,0.1028470993041992,0.0,0.0,0.3286961317062378,25.37725830078125,25.0,0.3279740512371063,-4649.05908203125,45.90641403198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2375793457031,308.59063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.044921875,18000.0,0.0,0.0,0.1036460548639297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2390924543142318,0.2390969395637512,-4.491732397582382e-06,0.0,0.0001051875733537,0.0,0.0,10.231131553649902,0.0,0.0,0.0,0.2948803901672363,4.0,0.0,1.0
305940,293.1585998535156,297.1499938964844,293.1499938964844,0.027822058647871,-1028.0802001953125,304.1508483886719,0.6267382502555847,0.0716375634074211,0.0653276219964027,293.173095703125,297.1499938964844,293.1499938964844,0.040771447122097,-1306.514404296875,304.1524353027344,0.6665257215499878,0.0865856483578682,0.0830100327730178,293.1684875488281,297.1499938964844,293.1499938964844,0.0516493804752826,-1103.7415771484375,304.152099609375,0.699029803276062,0.0992123410105705,0.0701286271214485,293.1674194335937,297.1499938964844,293.1499938964844,0.063774436712265,-1712.0679931640625,304.1518249511719,0.7310396432876587,0.1138507947325706,0.1087823808193206,293.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5479785203933716,0.050000000745058,0.2289115488529205,291.1598205566406,291.1499938964844,272.54998779296875,271.7284851074219,284.2840270996094,293.2597045898437,291.1598815917969,1.0,0.1682070940732956,1.0,1.0,0.9985884428024292,1.0,-0.6674216985702515,0.2894936203956604,0.377928078174591,0.1025253608822822,0.0,0.0,0.3273673057556152,25.374467849731445,25.0,0.3495160639286041,-4632.5869140625,45.6920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2350769042969,308.581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.173828125,18000.0,0.0,0.0,0.1033262684941291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378933727741241,0.2378978580236435,-4.488646936806617e-06,0.0,0.0001048630219884,0.0,0.0,10.168225288391112,0.0,0.0,0.0,0.2946238815784454,4.0,0.0,1.0
306000,293.1585998535156,297.1499938964844,293.1499938964844,0.027822058647871,-1028.0802001953125,304.1508483886719,0.6267382502555847,0.0716375634074211,0.0653276219964027,293.173095703125,297.1499938964844,293.1499938964844,0.040771447122097,-1306.514404296875,304.1524353027344,0.6665257215499878,0.0865856483578682,0.0830100327730178,293.1684875488281,297.1499938964844,293.1499938964844,0.0516493804752826,-1103.7415771484375,304.152099609375,0.699029803276062,0.0992123410105705,0.0701286271214485,293.1674194335937,297.1499938964844,293.1499938964844,0.063774436712265,-1712.0679931640625,304.1518249511719,0.7310396432876587,0.1138507947325706,0.1087823808193206,293.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5479785203933716,0.050000000745058,0.2289115488529205,291.1598205566406,291.1499938964844,272.54998779296875,271.7284851074219,284.2840270996094,293.2597045898437,291.1598815917969,1.0,0.1682070940732956,1.0,1.0,0.9985884428024292,1.0,-0.6674216985702515,0.2894936203956604,0.377928078174591,0.1025253608822822,0.0,0.0,0.3273673057556152,25.374467849731445,25.0,0.3495160639286041,-4632.5869140625,45.6920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2350769042969,308.581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.173828125,18000.0,0.0,0.0,0.1033262684941291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378933727741241,0.2378978580236435,-4.488646936806617e-06,0.0,0.0001048630219884,0.0,0.0,10.168225288391112,0.0,0.0,0.0,0.2946238815784454,4.0,0.0,1.0
306060,293.1688537597656,297.1499938964844,293.1499938964844,0.0265379771590232,-1001.1156005859376,304.1527709960937,0.6198639273643494,0.0693205818533897,0.0636309087276458,293.18365478515625,297.1499938964844,293.1499938964844,0.0388157367706298,-1272.7862548828125,304.1549377441406,0.6586151719093323,0.08384620398283,0.0808759108185768,293.1791381835937,297.1499938964844,293.1499938964844,0.049793355166912,-1079.592041015625,304.154541015625,0.6914687156677246,0.0965674817562103,0.0686021894216537,293.1781005859375,297.1499938964844,293.1499938964844,0.06203493475914,-1679.8797607421875,304.1541442871094,0.7248770594596863,0.1112280488014221,0.1067505776882171,293.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.5460972189903259,0.050000000745058,0.2289796322584152,291.1630859375,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716064453125,291.1651916503906,1.0,0.1678932160139084,1.0,1.0,0.9983675479888916,1.0,-0.6586368083953857,0.2857475280761719,0.3728892803192138,0.1006885394454002,0.0,0.0,0.3255194723606109,25.661678314208984,25.0,10.680737495422363,-4592.36572265625,44.9770393371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2361755371094,308.5945739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.84765625,18000.0,0.0,0.0,0.1029756292700767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2365013062953949,0.2365057915449142,-4.485428235057043e-06,0.0,0.0001045071767293,0.0,0.0,10.096151351928713,0.0,0.0,0.0,0.2943288087844848,4.0,0.0,1.0
306120,293.1688537597656,297.1499938964844,293.1499938964844,0.0265379771590232,-1001.1156005859376,304.1527709960937,0.6198639273643494,0.0693205818533897,0.0636309087276458,293.18365478515625,297.1499938964844,293.1499938964844,0.0388157367706298,-1272.7862548828125,304.1549377441406,0.6586151719093323,0.08384620398283,0.0808759108185768,293.1791381835937,297.1499938964844,293.1499938964844,0.049793355166912,-1079.592041015625,304.154541015625,0.6914687156677246,0.0965674817562103,0.0686021894216537,293.1781005859375,297.1499938964844,293.1499938964844,0.06203493475914,-1679.8797607421875,304.1541442871094,0.7248770594596863,0.1112280488014221,0.1067505776882171,293.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.5460972189903259,0.050000000745058,0.2289796322584152,291.1630859375,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716064453125,291.1651916503906,1.0,0.1678932160139084,1.0,1.0,0.9983675479888916,1.0,-0.6586368083953857,0.2857475280761719,0.3728892803192138,0.1006885394454002,0.0,0.0,0.3255194723606109,25.661678314208984,25.0,10.680737495422363,-4592.36572265625,44.9770393371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2361755371094,308.5945739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.84765625,18000.0,0.0,0.0,0.1029756292700767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2365013062953949,0.2365057915449142,-4.485428235057043e-06,0.0,0.0001045071767293,0.0,0.0,10.096151351928713,0.0,0.0,0.0,0.2943288087844848,4.0,0.0,1.0
306180,293.17266845703125,297.1499938964844,293.1499938964844,0.0253916587680578,-979.7069702148438,304.1537170410156,0.6146306395530701,0.0680600628256797,0.062333345413208,293.18817138671875,297.1499938964844,293.1499938964844,0.0370502024888992,-1242.2020263671875,304.1561889648437,0.6522980332374573,0.0820654183626174,0.0790146738290786,293.1837158203125,297.1499938964844,293.1499938964844,0.0481390543282032,-1058.1668701171875,304.1557312011719,0.6855193972587585,0.0948964431881904,0.0673108249902725,293.1827392578125,297.1499938964844,293.1499938964844,0.0604494214057922,-1650.7156982421875,304.1553649902344,0.7199743986129761,0.1095667704939842,0.1050063446164131,293.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.5449510812759399,0.050000000745058,0.2290219366550445,291.1773986816406,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2821960449219,291.17987060546875,1.0,0.1674844920635223,1.0,1.0,0.9981465935707092,1.0,-0.6512532830238342,0.2826068699359894,0.3686464130878448,0.0991398394107818,0.0,0.0,0.3209314048290252,25.82343864440918,25.0,17.182373046875,-4542.689453125,44.29472732543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2483215332031,308.5926818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.455078125,18000.0,0.0,0.0,0.1024888232350349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330898344516754,0.2330943197011947,-4.479094059206545e-06,0.0,0.0001040131319314,0.0,0.0,9.92357063293457,0.0,0.0,0.0,0.2936429977416992,4.0,0.0,1.0
306240,293.17266845703125,297.1499938964844,293.1499938964844,0.0253916587680578,-979.7069702148438,304.1537170410156,0.6146306395530701,0.0680600628256797,0.062333345413208,293.18817138671875,297.1499938964844,293.1499938964844,0.0370502024888992,-1242.2020263671875,304.1561889648437,0.6522980332374573,0.0820654183626174,0.0790146738290786,293.1837158203125,297.1499938964844,293.1499938964844,0.0481390543282032,-1058.1668701171875,304.1557312011719,0.6855193972587585,0.0948964431881904,0.0673108249902725,293.1827392578125,297.1499938964844,293.1499938964844,0.0604494214057922,-1650.7156982421875,304.1553649902344,0.7199743986129761,0.1095667704939842,0.1050063446164131,293.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.5449510812759399,0.050000000745058,0.2290219366550445,291.1773986816406,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2821960449219,291.17987060546875,1.0,0.1674844920635223,1.0,1.0,0.9981465935707092,1.0,-0.6512532830238342,0.2826068699359894,0.3686464130878448,0.0991398394107818,0.0,0.0,0.3209314048290252,25.82343864440918,25.0,17.182373046875,-4542.689453125,44.29472732543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2483215332031,308.5926818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.455078125,18000.0,0.0,0.0,0.1024888232350349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330898344516754,0.2330943197011947,-4.479094059206545e-06,0.0,0.0001040131319314,0.0,0.0,9.92357063293457,0.0,0.0,0.0,0.2936429977416992,4.0,0.0,1.0
306300,293.17364501953125,297.1499938964844,293.1499938964844,0.0249935220927,-972.1345825195312,304.1537780761719,0.6128178834915161,0.0675844401121139,0.0618723779916763,293.18927001953125,297.1499938964844,293.1499938964844,0.0363784953951835,-1230.5535888671875,304.1562805175781,0.6500666737556458,0.0813665017485618,0.0783044695854187,293.1849365234375,297.1499938964844,293.1499938964844,0.0474992133677005,-1049.932373046875,304.1558532714844,0.683402955532074,0.0942263826727867,0.0668130666017532,293.1839294433594,297.1499938964844,293.1499938964844,0.0598470382392406,-1639.72216796875,304.1554870605469,0.7182518243789673,0.1089188829064369,0.1043476834893226,293.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.5446763038635254,0.050000000745058,0.2290321737527847,291.1829833984375,291.1499938964844,272.5807800292969,271.7474365234375,284.30816650390625,293.2864990234375,291.1845092773437,1.0,0.1672720164060592,1.0,1.0,0.9980360865592957,1.0,-0.6484720706939697,0.2814241051673889,0.3670479655265808,0.0985601097345352,0.0,0.0,0.3181646764278412,25.85416030883789,25.0,14.098119735717772,-4516.25,44.0064811706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586364746094,308.5834655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.12109375,18000.0,0.0,0.0,0.1021790504455566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2307342588901519,0.2307387292385101,-4.473960871109739e-06,0.0,0.0001036987450788,0.0,0.0,9.803391456604004,0.0,0.0,0.0,0.2931652963161468,4.0,0.0,1.0
306360,293.1742858886719,297.1499938964844,293.1499938964844,0.0246499143540859,-965.599365234375,304.1537170410156,0.6112594604492188,0.0671598762273788,0.061469804495573,293.1899108886719,297.1499938964844,293.1499938964844,0.0357979722321033,-1220.4945068359375,304.1561889648437,0.6481818556785583,0.0807440355420112,0.0776814743876457,293.185791015625,297.1499938964844,293.1499938964844,0.0469347983598709,-1042.705322265625,304.15582275390625,0.6815850138664246,0.093616746366024,0.0663674920797348,293.1846923828125,297.1499938964844,293.1499938964844,0.0593273900449276,-1630.296630859375,304.1554260253906,0.716793954372406,0.1083414554595947,0.10377037525177,293.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856689453125,0.5445030331611633,0.050000000745058,0.2290386706590652,291.18609619140625,291.1499938964844,272.58599853515625,271.7506103515625,284.311767578125,293.2901916503906,291.1867980957031,1.0,0.167058452963829,1.0,1.0,0.9978845715522766,1.0,-0.6460213661193848,0.2803851068019867,0.365636259317398,0.0980461537837982,0.0,0.0,0.3154292106628418,25.86766815185547,25.0,9.390941619873049,-4490.74462890625,43.73876190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2713928222656,308.57379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.41796875,18000.0,0.0,0.0,0.1018211245536804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228323832154274,0.2283283025026321,-4.468210136110429e-06,0.0,0.0001033354928949,0.0,0.0,9.67990016937256,0.0,0.0,0.0,0.2926693558692932,4.0,0.0,1.0
306420,293.1749267578125,297.1499938964844,293.1499938964844,0.0240706428885459,-954.5282592773438,304.1534423828125,0.6085992455482483,0.066408596932888,0.0607672929763793,293.1903381347656,297.1499938964844,293.1499938964844,0.0348131507635116,-1203.44287109375,304.15576171875,0.6450402140617371,0.0796476379036903,0.0766000002622604,293.1867370605469,297.1499938964844,293.1499938964844,0.0459488369524478,-1030.1611328125,304.155517578125,0.6784747838973999,0.0925143361091613,0.0655716583132743,293.18536376953125,297.1499938964844,293.1499938964844,0.0584460347890853,-1614.4373779296875,304.15509033203125,0.7143415212631226,0.107320599257946,0.1027653366327285,293.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.54432612657547,0.050000000745058,0.2290453463792801,291.1868591308594,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.2960510253906,291.1864013671875,1.0,0.1666349619626999,1.0,1.0,0.9975814819335938,1.0,-0.6417269706726074,0.2785777151584625,0.3631492257118225,0.0971204861998558,0.0,0.0,0.3104026615619659,25.865949630737305,25.0,0.166114866733551,-4444.7431640625,43.24483108520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.301513671875,308.5584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.916015625,18000.0,0.0,0.0,0.1009749099612236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238263636827469,0.2238308191299438,-4.456745955394581e-06,0.0,0.0001024766970658,0.0,0.0,9.44943618774414,0.0,0.0,0.0,0.2917341887950897,4.0,0.0,1.0
306480,293.1749267578125,297.1499938964844,293.1499938964844,0.0240706428885459,-954.5282592773438,304.1534423828125,0.6085992455482483,0.066408596932888,0.0607672929763793,293.1903381347656,297.1499938964844,293.1499938964844,0.0348131507635116,-1203.44287109375,304.15576171875,0.6450402140617371,0.0796476379036903,0.0766000002622604,293.1867370605469,297.1499938964844,293.1499938964844,0.0459488369524478,-1030.1611328125,304.155517578125,0.6784747838973999,0.0925143361091613,0.0655716583132743,293.18536376953125,297.1499938964844,293.1499938964844,0.0584460347890853,-1614.4373779296875,304.15509033203125,0.7143415212631226,0.107320599257946,0.1027653366327285,293.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.54432612657547,0.050000000745058,0.2290453463792801,291.1868591308594,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.2960510253906,291.1864013671875,1.0,0.1666349619626999,1.0,1.0,0.9975814819335938,1.0,-0.6417269706726074,0.2785777151584625,0.3631492257118225,0.0971204861998558,0.0,0.0,0.3104026615619659,25.865949630737305,25.0,0.166114866733551,-4444.7431640625,43.24483108520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.301513671875,308.5584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.916015625,18000.0,0.0,0.0,0.1009749099612236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238263636827469,0.2238308191299438,-4.456745955394581e-06,0.0,0.0001024766970658,0.0,0.0,9.44943618774414,0.0,0.0,0.0,0.2917341887950897,4.0,0.0,1.0
306540,293.175048828125,297.1499938964844,293.1499938964844,0.0235879160463809,-945.2444458007812,304.1531066894531,0.6063520312309265,0.0657527446746826,0.0601582378149032,293.1900329589844,297.1499938964844,293.1499938964844,0.0339811258018016,-1189.0323486328125,304.1552429199219,0.6424172520637512,0.0786852017045021,0.0756612420082092,293.1870422363281,297.1499938964844,293.1499938964844,0.0450892336666584,-1019.2971801757812,304.1551208496094,0.6758036613464355,0.0915224552154541,0.0648610591888427,293.1853942871094,297.1499938964844,293.1499938964844,0.057699054479599,-1601.112060546875,304.1546325683594,0.7122559547424316,0.1064186692237854,0.1018874645233154,293.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.544274091720581,0.050000000745058,0.2290473580360412,291.18292236328125,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003234863281,291.1818542480469,1.0,0.1662231236696243,1.0,1.0,0.9972783923149108,1.0,-0.6379653811454773,0.2770180404186249,0.3609473407268524,0.0962612405419349,0.0,0.0,0.3062435090541839,25.84332275390625,25.0,-6.067783832550049,-4406.4326171875,42.79259490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3329772949219,308.5499572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.134765625,18000.0,0.0,0.0,0.0999901443719863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200678139925003,0.220072254538536,-4.446744696906535e-06,0.0,0.0001014772860798,0.0,0.0,9.257472038269045,0.0,0.0,0.0,0.2909494340419769,4.0,0.0,1.0
306600,293.175048828125,297.1499938964844,293.1499938964844,0.0235879160463809,-945.2444458007812,304.1531066894531,0.6063520312309265,0.0657527446746826,0.0601582378149032,293.1900329589844,297.1499938964844,293.1499938964844,0.0339811258018016,-1189.0323486328125,304.1552429199219,0.6424172520637512,0.0786852017045021,0.0756612420082092,293.1870422363281,297.1499938964844,293.1499938964844,0.0450892336666584,-1019.2971801757812,304.1551208496094,0.6758036613464355,0.0915224552154541,0.0648610591888427,293.1853942871094,297.1499938964844,293.1499938964844,0.057699054479599,-1601.112060546875,304.1546325683594,0.7122559547424316,0.1064186692237854,0.1018874645233154,293.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.544274091720581,0.050000000745058,0.2290473580360412,291.18292236328125,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003234863281,291.1818542480469,1.0,0.1662231236696243,1.0,1.0,0.9972783923149108,1.0,-0.6379653811454773,0.2770180404186249,0.3609473407268524,0.0962612405419349,0.0,0.0,0.3062435090541839,25.84332275390625,25.0,-6.067783832550049,-4406.4326171875,42.79259490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3329772949219,308.5499572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.134765625,18000.0,0.0,0.0,0.0999901443719863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200678139925003,0.220072254538536,-4.446744696906535e-06,0.0,0.0001014772860798,0.0,0.0,9.257472038269045,0.0,0.0,0.0,0.2909494340419769,4.0,0.0,1.0
306660,293.1748046875,297.1499938964844,293.1499938964844,0.0231720004230737,-937.1864624023438,304.1527404785156,0.6043875813484192,0.0651702806353569,0.0596187449991703,293.1893005371094,297.1499938964844,293.1499938964844,0.0332468301057815,-1176.2830810546875,304.1547241210937,0.6401174664497375,0.0778156667947769,0.0748175606131553,293.1868896484375,297.1499938964844,293.1499938964844,0.0443135984241962,-1009.534912109375,304.1546936035156,0.6734181642532349,0.0906127914786338,0.0642115101218223,293.1850280761719,297.1499938964844,293.1499938964844,0.0570348091423511,-1589.33056640625,304.1542053222656,0.7103853225708008,0.105598509311676,0.1010933145880699,293.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.5442855358123779,0.050000000745058,0.2290470004081726,291.1769104003906,291.1499938964844,272.611328125,271.7657470703125,284.3232116699219,293.3033447265625,291.1756286621094,1.0,0.1658275872468948,1.0,1.0,0.9969983100891112,1.0,-0.6345722675323486,0.2756375670433044,0.3589347004890442,0.0954289510846138,0.0,0.0,0.3030511140823364,25.81046295166016,25.0,-8.851837158203125,-4375.64892578125,42.37411117553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3605041503906,308.54669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.87890625,18000.0,0.0,0.0,0.0989259332418441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171632349491119,0.2171676754951477,-4.438806627149461e-06,0.0,0.0001003972502076,0.0,0.0,9.10964298248291,0.0,0.0,0.0,0.2903421223163605,4.0,0.0,1.0
306720,293.1748046875,297.1499938964844,293.1499938964844,0.0231720004230737,-937.1864624023438,304.1527404785156,0.6043875813484192,0.0651702806353569,0.0596187449991703,293.1893005371094,297.1499938964844,293.1499938964844,0.0332468301057815,-1176.2830810546875,304.1547241210937,0.6401174664497375,0.0778156667947769,0.0748175606131553,293.1868896484375,297.1499938964844,293.1499938964844,0.0443135984241962,-1009.534912109375,304.1546936035156,0.6734181642532349,0.0906127914786338,0.0642115101218223,293.1850280761719,297.1499938964844,293.1499938964844,0.0570348091423511,-1589.33056640625,304.1542053222656,0.7103853225708008,0.105598509311676,0.1010933145880699,293.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.5442855358123779,0.050000000745058,0.2290470004081726,291.1769104003906,291.1499938964844,272.611328125,271.7657470703125,284.3232116699219,293.3033447265625,291.1756286621094,1.0,0.1658275872468948,1.0,1.0,0.9969983100891112,1.0,-0.6345722675323486,0.2756375670433044,0.3589347004890442,0.0954289510846138,0.0,0.0,0.3030511140823364,25.81046295166016,25.0,-8.851837158203125,-4375.64892578125,42.37411117553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3605041503906,308.54669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.87890625,18000.0,0.0,0.0,0.0989259332418441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171632349491119,0.2171676754951477,-4.438806627149461e-06,0.0,0.0001003972502076,0.0,0.0,9.10964298248291,0.0,0.0,0.0,0.2903421223163605,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0228057876229286,-930.0260009765624,304.1524353027344,0.6026412844657898,0.0646480992436409,0.0591360740363597,293.1883239746094,297.1499938964844,293.1499938964844,0.0325821079313755,-1164.6888427734375,304.1542663574219,0.6380500793457031,0.0770192071795463,0.0740469694137573,293.1864318847656,297.1499938964844,293.1499938964844,0.0435983575880527,-1000.5497436523438,304.1543273925781,0.6712448596954346,0.0897701755166053,0.063611127436161,293.1843566894531,297.1499938964844,293.1499938964844,0.0564261600375175,-1578.5692138671875,304.15380859375,0.7086610198020935,0.1048425212502479,0.1003633141517639,293.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.5443315505981445,0.050000000745058,0.2290453463792801,291.1706237792969,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055114746094,291.16943359375,1.0,0.1654507517814636,1.0,1.0,0.9967182278633118,1.0,-0.6314696073532104,0.2744010090827942,0.3570685684680938,0.0946127921342849,0.0,0.0,0.3007305562496185,25.77254295349121,25.0,-8.960552215576172,-4351.185546875,41.98550033569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3801574707031,308.54541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.07421875,18000.0,0.0,0.0,0.0978450328111648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150457948446273,0.2150502353906631,-4.432911282492569e-06,0.0,9.93002686300315e-05,0.0,0.0,9.002181053161621,0.0,0.0,0.0,0.2898988127708435,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228057876229286,-930.0260009765624,304.1524353027344,0.6026412844657898,0.0646480992436409,0.0591360740363597,293.1883239746094,297.1499938964844,293.1499938964844,0.0325821079313755,-1164.6888427734375,304.1542663574219,0.6380500793457031,0.0770192071795463,0.0740469694137573,293.1864318847656,297.1499938964844,293.1499938964844,0.0435983575880527,-1000.5497436523438,304.1543273925781,0.6712448596954346,0.0897701755166053,0.063611127436161,293.1843566894531,297.1499938964844,293.1499938964844,0.0564261600375175,-1578.5692138671875,304.15380859375,0.7086610198020935,0.1048425212502479,0.1003633141517639,293.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.5443315505981445,0.050000000745058,0.2290453463792801,291.1706237792969,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055114746094,291.16943359375,1.0,0.1654507517814636,1.0,1.0,0.9967182278633118,1.0,-0.6314696073532104,0.2744010090827942,0.3570685684680938,0.0946127921342849,0.0,0.0,0.3007305562496185,25.77254295349121,25.0,-8.960552215576172,-4351.185546875,41.98550033569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3801574707031,308.54541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.07421875,18000.0,0.0,0.0,0.0978450328111648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150457948446273,0.2150502353906631,-4.432911282492569e-06,0.0,9.93002686300315e-05,0.0,0.0,9.002181053161621,0.0,0.0,0.0,0.2898988127708435,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226375386118888,-926.7097778320312,304.1523132324219,0.6018357276916504,0.0644063949584961,0.058913018554449,293.1877746582031,297.1499938964844,293.1499938964844,0.0322704799473285,-1159.2286376953125,304.154052734375,0.6370864510536194,0.0766444876790046,0.0736849531531333,293.1861267089844,297.1499938964844,293.1499938964844,0.0432584732770919,-996.2814331054688,304.1541748046875,0.6702229380607605,0.0893705636262893,0.0633268058300018,293.1839599609375,297.1499938964844,293.1499938964844,0.0561375059187412,-1573.471435546875,304.1536560058594,0.7078424096107483,0.1044851839542388,0.1000187397003173,293.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.5443620681762695,0.050000000745058,0.2290442436933517,291.1677551269531,291.1499938964844,272.62030029296875,271.7709045410156,284.3232727050781,293.30633544921875,291.16668701171875,1.0,0.1652697473764419,1.0,1.0,0.9965781569480896,1.0,-0.6300113201141357,0.2738282382488251,0.3561830818653106,0.0942113324999809,0.0,0.0,0.2998412847518921,25.75269889831543,25.0,-8.379318237304688,-4340.7900390625,41.801544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3861999511719,308.54443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.486328125,18000.0,0.0,0.0,0.0973174571990966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2142349779605865,0.2142394036054611,-4.430635272001382e-06,0.0,9.876484546111897e-05,0.0,0.0,8.96111011505127,0.0,0.0,0.0,0.2897289991378784,4.0,0.0,1.0
306960,293.1735534667969,297.1499938964844,293.1499938964844,0.0224773846566677,-923.5352783203124,304.1521911621094,0.6010674238204956,0.0641757175326347,0.0587003342807292,293.1871643066406,297.1499938964844,293.1499938964844,0.0319703444838523,-1153.951904296875,304.15386962890625,0.6361613869667053,0.0762833431363105,0.0733362957835197,293.1857604980469,297.1499938964844,293.1499938964844,0.0429281890392303,-992.1328735351562,304.15399169921875,0.6692365407943726,0.0889834091067314,0.0630515590310096,293.1835327148437,297.1499938964844,293.1499938964844,0.0558571927249431,-1568.52294921875,304.15350341796875,0.7070527076721191,0.1041397824883461,0.0996859148144722,293.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.5443955063819885,0.050000000745058,0.229043036699295,291.1651611328125,291.1499938964844,272.622802734375,271.7723083496094,284.3226928710937,293.3070068359375,291.1642150878906,1.0,0.1650936305522918,1.0,1.0,0.9964399337768556,1.0,-0.6286064386367798,0.2732807695865631,0.3553256392478943,0.0938153192400932,0.0,0.0,0.2990933060646057,25.73265838623047,25.0,-7.58015775680542,-4331.2880859375,41.62385177612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3896179199219,308.5427551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.115234375,18000.0,0.0,0.0,0.0968071743845939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135544717311859,0.2135588973760604,-4.428721240401501e-06,0.0,9.824697190197183e-05,0.0,0.0,8.926682472229004,0.0,0.0,0.0,0.2895865738391876,4.0,0.0,1.0
307020,293.1727600097656,297.1499938964844,293.1499938964844,0.0221782084554433,-917.5547485351562,304.1519470214844,0.599628210067749,0.0637437105178833,0.0583026409149169,293.1859130859375,297.1499938964844,293.1499938964844,0.0314009264111518,-1143.8878173828125,304.1535339355469,0.6344130635261536,0.0755980983376503,0.0726754069328308,293.1849670410156,297.1499938964844,293.1499938964844,0.0422928668558597,-984.1488037109376,304.1537170410156,0.6673567891120911,0.088242657482624,0.0625255480408668,293.1825866699219,297.1499938964844,293.1499938964844,0.0553186200559139,-1559.0186767578125,304.1532287597656,0.7055509686470032,0.1034816950559616,0.0990523248910904,293.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.5444672703742981,0.050000000745058,0.2290404140949249,291.16094970703125,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30810546875,291.16021728515625,1.0,0.1647559106349945,1.0,1.0,0.9961634278297424,1.0,-0.6259411573410034,0.2722509205341339,0.3536902368068695,0.0930462628602981,0.0,0.0,0.297933280467987,25.69272994995117,25.0,-5.758419990539551,-4314.24755859375,41.28614807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3884582519531,308.5363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.986328125,18000.0,0.0,0.0,0.095859594643116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125042825937271,0.2125087082386016,-4.425772658578353e-06,0.0,9.72853013081476e-05,0.0,0.0,8.873651504516602,0.0,0.0,0.0,0.2893670797348022,4.0,0.0,1.0
307080,293.1727600097656,297.1499938964844,293.1499938964844,0.0221782084554433,-917.5547485351562,304.1519470214844,0.599628210067749,0.0637437105178833,0.0583026409149169,293.1859130859375,297.1499938964844,293.1499938964844,0.0314009264111518,-1143.8878173828125,304.1535339355469,0.6344130635261536,0.0755980983376503,0.0726754069328308,293.1849670410156,297.1499938964844,293.1499938964844,0.0422928668558597,-984.1488037109376,304.1537170410156,0.6673567891120911,0.088242657482624,0.0625255480408668,293.1825866699219,297.1499938964844,293.1499938964844,0.0553186200559139,-1559.0186767578125,304.1532287597656,0.7055509686470032,0.1034816950559616,0.0990523248910904,293.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.5444672703742981,0.050000000745058,0.2290404140949249,291.16094970703125,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30810546875,291.16021728515625,1.0,0.1647559106349945,1.0,1.0,0.9961634278297424,1.0,-0.6259411573410034,0.2722509205341339,0.3536902368068695,0.0930462628602981,0.0,0.0,0.297933280467987,25.69272994995117,25.0,-5.758419990539551,-4314.24755859375,41.28614807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3884582519531,308.5363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.986328125,18000.0,0.0,0.0,0.095859594643116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125042825937271,0.2125087082386016,-4.425772658578353e-06,0.0,9.72853013081476e-05,0.0,0.0,8.873651504516602,0.0,0.0,0.0,0.2893670797348022,4.0,0.0,1.0
307140,293.171875,297.1499938964844,293.1499938964844,0.0219033975154161,-911.9999389648438,304.1517639160156,0.5983001589775085,0.0633459612727165,0.0579371303319931,293.1845703125,297.1499938964844,293.1499938964844,0.0308685135096311,-1134.40966796875,304.1532287597656,0.6327824592590332,0.074957363307476,0.0720581263303756,293.1840515136719,297.1499938964844,293.1499938964844,0.0416873469948768,-976.5322875976562,304.15350341796875,0.665583610534668,0.0875416100025177,0.062028419226408,293.1815795898437,297.1499938964844,293.1499938964844,0.0548066273331642,-1549.987060546875,304.15301513671875,0.7041395306587219,0.1028631776571273,0.0984574183821678,293.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.5445416569709778,0.050000000745058,0.2290377020835876,291.1578674316406,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3088684082031,291.1573486328125,1.0,0.1644372344017028,1.0,1.0,0.9958868622779846,1.0,-0.6234477758407593,0.2712917327880859,0.3521560728549957,0.0923196524381637,0.0,0.0,0.2971062660217285,25.65388870239257,25.0,-4.081523418426514,-4298.95751953125,40.97035217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3774719238281,308.5252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.529296875,18000.0,0.0,0.0,0.0950355604290962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2117618173360824,0.211766242980957,-4.423704922373872e-06,0.0,9.644901001593098e-05,0.0,0.0,8.83625602722168,0.0,0.0,0.0,0.2892124354839325,4.0,0.0,1.0
307200,293.171875,297.1499938964844,293.1499938964844,0.0219033975154161,-911.9999389648438,304.1517639160156,0.5983001589775085,0.0633459612727165,0.0579371303319931,293.1845703125,297.1499938964844,293.1499938964844,0.0308685135096311,-1134.40966796875,304.1532287597656,0.6327824592590332,0.074957363307476,0.0720581263303756,293.1840515136719,297.1499938964844,293.1499938964844,0.0416873469948768,-976.5322875976562,304.15350341796875,0.665583610534668,0.0875416100025177,0.062028419226408,293.1815795898437,297.1499938964844,293.1499938964844,0.0548066273331642,-1549.987060546875,304.15301513671875,0.7041395306587219,0.1028631776571273,0.0984574183821678,293.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.5445416569709778,0.050000000745058,0.2290377020835876,291.1578674316406,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3088684082031,291.1573486328125,1.0,0.1644372344017028,1.0,1.0,0.9958868622779846,1.0,-0.6234477758407593,0.2712917327880859,0.3521560728549957,0.0923196524381637,0.0,0.0,0.2971062660217285,25.65388870239257,25.0,-4.081523418426514,-4298.95751953125,40.97035217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3774719238281,308.5252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.529296875,18000.0,0.0,0.0,0.0950355604290962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2117618173360824,0.211766242980957,-4.423704922373872e-06,0.0,9.644901001593098e-05,0.0,0.0,8.83625602722168,0.0,0.0,0.0,0.2892124354839325,4.0,0.0,1.0
307260,293.17095947265625,297.1499938964844,293.1499938964844,0.0216492563486099,-906.8094482421876,304.151611328125,0.5970638394355774,0.0629771575331687,0.0575987137854099,293.1832275390625,297.1499938964844,293.1499938964844,0.0303689651191234,-1125.4532470703125,304.1529846191406,0.6312508583068848,0.0743555650115013,0.071478895843029,293.1830749511719,297.1499938964844,293.1499938964844,0.0411080010235309,-969.2384033203124,304.1532897949219,0.6638992428779602,0.0868746936321258,0.0615560188889503,293.1805114746094,297.1499938964844,293.1499938964844,0.054318867623806,-1541.387939453125,304.15283203125,0.7028053402900696,0.102279745042324,0.0978966355323791,293.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.5446155667304993,0.050000000745058,0.2290350049734115,291.1557006835937,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3094482421875,291.15533447265625,1.0,0.1641366481781005,1.0,1.0,0.9956096410751344,1.0,-0.6211032867431641,0.2703863382339477,0.3507169485092163,0.0916465669870376,0.0,0.0,0.2965039312839508,25.616788864135746,25.0,-2.78169584274292,-4284.73828125,40.67429733276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35845947265625,308.50982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.54296875,18000.0,0.0,0.0,0.094352588057518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112259268760681,0.2112303376197815,-4.422230631462298e-06,0.0,9.575588046573102e-05,0.0,0.0,8.809332847595215,0.0,0.0,0.0,0.2891012728214264,4.0,0.0,1.0
307320,293.17095947265625,297.1499938964844,293.1499938964844,0.0216492563486099,-906.8094482421876,304.151611328125,0.5970638394355774,0.0629771575331687,0.0575987137854099,293.1832275390625,297.1499938964844,293.1499938964844,0.0303689651191234,-1125.4532470703125,304.1529846191406,0.6312508583068848,0.0743555650115013,0.071478895843029,293.1830749511719,297.1499938964844,293.1499938964844,0.0411080010235309,-969.2384033203124,304.1532897949219,0.6638992428779602,0.0868746936321258,0.0615560188889503,293.1805114746094,297.1499938964844,293.1499938964844,0.054318867623806,-1541.387939453125,304.15283203125,0.7028053402900696,0.102279745042324,0.0978966355323791,293.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.5446155667304993,0.050000000745058,0.2290350049734115,291.1557006835937,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3094482421875,291.15533447265625,1.0,0.1641366481781005,1.0,1.0,0.9956096410751344,1.0,-0.6211032867431641,0.2703863382339477,0.3507169485092163,0.0916465669870376,0.0,0.0,0.2965039312839508,25.616788864135746,25.0,-2.78169584274292,-4284.73828125,40.67429733276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35845947265625,308.50982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.54296875,18000.0,0.0,0.0,0.094352588057518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112259268760681,0.2112303376197815,-4.422230631462298e-06,0.0,9.575588046573102e-05,0.0,0.0,8.809332847595215,0.0,0.0,0.0,0.2891012728214264,4.0,0.0,1.0
