time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700439453125,297.1499938964844,293.1499938964844,0.0214133840054273,-901.946044921875,304.1514587402344,0.5959064364433289,0.0626336708664894,0.0572839006781578,293.181884765625,297.1499938964844,293.1499938964844,0.0298998653888702,-1116.98291015625,304.1527709960937,0.6298054456710815,0.0737888440489769,0.0709338411688804,293.1820983886719,297.1499938964844,293.1499938964844,0.0405527204275131,-962.2413940429688,304.15313720703125,0.662291944026947,0.0862381160259246,0.0611055120825767,293.1794128417969,297.1499938964844,293.1499938964844,0.0538542829453945,-1533.203857421875,304.15264892578125,0.7015401124954224,0.1017284542322158,0.0973670184612274,293.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5446871519088745,0.050000000745058,0.2290323972702026,291.1541748046875,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3098449707031,291.1539306640625,1.0,0.1638532727956771,1.0,1.0,0.995332419872284,1.0,-0.6188919544219971,0.2695241570472717,0.3493677675724029,0.0910322740674018,0.0,0.0,0.2960571348667145,25.58177947998047,25.0,-1.8657293319702148,-4271.2978515625,40.39636993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3336486816406,308.49102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.873046875,18000.0,0.0,0.0,0.0938174352049827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108319103717804,0.2108363211154937,-4.421161065693013e-06,0.0,9.521277388557792e-05,0.0,0.0,8.789582252502441,0.0,0.0,0.0,0.2890198528766632,4.0,0.0,1.0
307440,293.1700439453125,297.1499938964844,293.1499938964844,0.0214133840054273,-901.946044921875,304.1514587402344,0.5959064364433289,0.0626336708664894,0.0572839006781578,293.181884765625,297.1499938964844,293.1499938964844,0.0298998653888702,-1116.98291015625,304.1527709960937,0.6298054456710815,0.0737888440489769,0.0709338411688804,293.1820983886719,297.1499938964844,293.1499938964844,0.0405527204275131,-962.2413940429688,304.15313720703125,0.662291944026947,0.0862381160259246,0.0611055120825767,293.1794128417969,297.1499938964844,293.1499938964844,0.0538542829453945,-1533.203857421875,304.15264892578125,0.7015401124954224,0.1017284542322158,0.0973670184612274,293.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5446871519088745,0.050000000745058,0.2290323972702026,291.1541748046875,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3098449707031,291.1539306640625,1.0,0.1638532727956771,1.0,1.0,0.995332419872284,1.0,-0.6188919544219971,0.2695241570472717,0.3493677675724029,0.0910322740674018,0.0,0.0,0.2960571348667145,25.58177947998047,25.0,-1.8657293319702148,-4271.2978515625,40.39636993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3336486816406,308.49102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.873046875,18000.0,0.0,0.0,0.0938174352049827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108319103717804,0.2108363211154937,-4.421161065693013e-06,0.0,9.521277388557792e-05,0.0,0.0,8.789582252502441,0.0,0.0,0.0,0.2890198528766632,4.0,0.0,1.0
307500,293.1695861816406,297.1499938964844,293.1499938964844,0.0213015265762805,-899.624267578125,304.1513977050781,0.5953533053398132,0.0624702610075473,0.0571342445909976,293.18121337890625,297.1499938964844,293.1499938964844,0.0296848975121974,-1112.9039306640625,304.1526794433594,0.6291109323501587,0.073517270386219,0.0706727728247642,293.1815795898437,297.1499938964844,293.1499938964844,0.0402833111584186,-958.8445434570312,304.1530456542969,0.6615135669708252,0.0859299302101135,0.0608875341713428,293.1788635253906,297.1499938964844,293.1499938964844,0.0536301434040069,-1529.2581787109375,304.152587890625,0.7009307146072388,0.1014637723565101,0.0971128121018409,293.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.544721782207489,0.050000000745058,0.2290311306715011,291.1535949707031,291.1499938964844,272.6343994140625,271.7781982421875,284.3124389648437,293.3100280761719,291.15338134765625,1.0,0.1637175530195236,1.0,1.0,0.9951937794685364,1.0,-0.6178308129310608,0.269106775522232,0.3487240374088287,0.0907464399933815,0.0,0.0,0.2958754599094391,25.565082550048828,25.0,-1.5212782621383667,-4264.83447265625,40.26357269287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197937011719,308.4808349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62109375,18000.0,0.0,0.0,0.0936027616262435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2106728553771972,0.2106772810220718,-4.42073360318318e-06,0.0,9.49949026107788e-05,0.0,0.0,8.781622886657715,0.0,0.0,0.0,0.2889871001243591,4.0,0.0,1.0
307560,293.16912841796875,297.1499938964844,293.1499938964844,0.0211934819817543,-897.3721923828125,304.1513366699219,0.5948160886764526,0.0623120814561843,0.0569894239306449,293.1805419921875,297.1499938964844,293.1499938964844,0.0294774118810892,-1108.9415283203125,304.1525573730469,0.6284339427947998,0.073253184556961,0.0704189613461494,293.1810913085937,297.1499938964844,293.1499938964844,0.040019191801548,-955.512939453125,304.1529846191406,0.6607509255409241,0.0856281369924545,0.0606741420924663,293.1783142089844,297.1499938964844,293.1499938964844,0.0534113571047782,-1525.40869140625,304.1524963378906,0.7003360986709595,0.1012061461806297,0.0968654081225395,293.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5447553992271423,0.050000000745058,0.2290299087762832,291.15313720703125,291.1499938964844,272.63458251953125,271.7781982421875,284.31121826171875,293.3101806640625,291.1529541015625,1.0,0.1635857075452804,1.0,1.0,0.995053768157959,1.0,-0.616797924041748,0.2686982750892639,0.3480996489524841,0.0904738083481788,0.0,0.0,0.2957154512405395,25.548938751220703,25.0,-1.235904335975647,-4258.54541015625,40.134708404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3053894042969,308.4703063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4140625,18000.0,0.0,0.0,0.0934222117066383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2105336338281631,0.2105380594730377,-4.420362984092208e-06,0.0,9.48116648942232e-05,0.0,0.0,8.774663925170898,0.0,0.0,0.0,0.2889584898948669,4.0,0.0,1.0
307620,293.168212890625,297.1499938964844,293.1499938964844,0.0209881253540515,-893.0662231445312,304.1512451171875,0.5937831401824951,0.0620102919638156,0.0567133165895938,293.1792297363281,297.1499938964844,293.1499938964844,0.0287339873611927,-1101.6380615234375,304.1529846191406,0.6271255016326904,0.0727455541491508,0.069931611418724,293.1800842285156,297.1499938964844,293.1499938964844,0.0395061932504177,-949.037841796875,304.15283203125,0.659267008304596,0.0850426405668258,0.0602603144943714,293.1772155761719,297.1499938964844,293.1499938964844,0.0529894605278968,-1517.991455078125,304.1523742675781,0.6991857886314392,0.1007111147046089,0.0963901281356811,293.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5448167324066162,0.050000000745058,0.2290276736021042,291.15240478515625,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3104248046875,291.1522827148437,1.0,0.1633331030607223,1.0,1.0,0.9947737455368042,1.0,-0.6148119568824768,0.267921894788742,0.3468900620937347,0.089930310845375,0.0,0.0,0.2954455018043518,25.51828384399414,25.0,-0.8518352508544922,-4246.5908203125,39.888126373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27587890625,308.4490051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.10546875,18000.0,0.0,0.0,0.0931557789444923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103006541728973,0.2103050649166107,-4.419751348905265e-06,0.0,9.454127575736492e-05,0.0,0.0,8.76303768157959,0.0,0.0,0.0,0.2889108061790466,4.0,0.0,1.0
307680,293.168212890625,297.1499938964844,293.1499938964844,0.0209881253540515,-893.0662231445312,304.1512451171875,0.5937831401824951,0.0620102919638156,0.0567133165895938,293.1792297363281,297.1499938964844,293.1499938964844,0.0287339873611927,-1101.6380615234375,304.1529846191406,0.6271255016326904,0.0727455541491508,0.069931611418724,293.1800842285156,297.1499938964844,293.1499938964844,0.0395061932504177,-949.037841796875,304.15283203125,0.659267008304596,0.0850426405668258,0.0602603144943714,293.1772155761719,297.1499938964844,293.1499938964844,0.0529894605278968,-1517.991455078125,304.1523742675781,0.6991857886314392,0.1007111147046089,0.0963901281356811,293.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5448167324066162,0.050000000745058,0.2290276736021042,291.15240478515625,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3104248046875,291.1522827148437,1.0,0.1633331030607223,1.0,1.0,0.9947737455368042,1.0,-0.6148119568824768,0.267921894788742,0.3468900620937347,0.089930310845375,0.0,0.0,0.2954455018043518,25.51828384399414,25.0,-0.8518352508544922,-4246.5908203125,39.888126373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27587890625,308.4490051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.10546875,18000.0,0.0,0.0,0.0931557789444923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103006541728973,0.2103050649166107,-4.419751348905265e-06,0.0,9.454127575736492e-05,0.0,0.0,8.76303768157959,0.0,0.0,0.0,0.2889108061790466,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207959208637475,-889.0059814453125,304.1511535644531,0.5928117632865906,0.061726551502943,0.0564536601305007,293.1779479980469,297.1499938964844,293.1499938964844,0.0282880663871765,-1094.1566162109375,304.1526794433594,0.6258794069290161,0.0722631588578224,0.0694683417677879,293.1791076660156,297.1499938964844,293.1499938964844,0.0390120185911655,-942.7947387695312,304.1527099609375,0.657843828201294,0.0844787284731864,0.0598621144890785,293.1761474609375,297.1499938964844,293.1499938964844,0.0525875128805637,-1510.932861328125,304.1522521972656,0.6980962753295898,0.1002411022782325,0.0959390625357627,293.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.5448811650276184,0.050000000745058,0.2290253192186355,291.1518859863281,291.1499938964844,272.6333312988281,271.77691650390625,284.30670166015625,293.3106384277344,291.1518249511719,1.0,0.1630943119525909,1.0,1.0,0.9944937229156494,1.0,-0.6129223108291626,0.2671293020248413,0.3457930088043213,0.0895362123847007,0.0,0.0,0.2952317893505096,25.489830017089844,25.0,-0.4061472117900848,-4235.23876953125,39.65520095825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470092773437,308.4288024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8671875,18000.0,0.0,0.0,0.0929995775222778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2101174592971801,0.2101218849420547,-4.419272045197431e-06,0.0,9.43827471928671e-05,0.0,0.0,8.753904342651367,0.0,0.0,0.0,0.2888733744621277,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207959208637475,-889.0059814453125,304.1511535644531,0.5928117632865906,0.061726551502943,0.0564536601305007,293.1779479980469,297.1499938964844,293.1499938964844,0.0282880663871765,-1094.1566162109375,304.1526794433594,0.6258794069290161,0.0722631588578224,0.0694683417677879,293.1791076660156,297.1499938964844,293.1499938964844,0.0390120185911655,-942.7947387695312,304.1527099609375,0.657843828201294,0.0844787284731864,0.0598621144890785,293.1761474609375,297.1499938964844,293.1499938964844,0.0525875128805637,-1510.932861328125,304.1522521972656,0.6980962753295898,0.1002411022782325,0.0959390625357627,293.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.5448811650276184,0.050000000745058,0.2290253192186355,291.1518859863281,291.1499938964844,272.6333312988281,271.77691650390625,284.30670166015625,293.3106384277344,291.1518249511719,1.0,0.1630943119525909,1.0,1.0,0.9944937229156494,1.0,-0.6129223108291626,0.2671293020248413,0.3457930088043213,0.0895362123847007,0.0,0.0,0.2952317893505096,25.489830017089844,25.0,-0.4061472117900848,-4235.23876953125,39.65520095825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470092773437,308.4288024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8671875,18000.0,0.0,0.0,0.0929995775222778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2101174592971801,0.2101218849420547,-4.419272045197431e-06,0.0,9.43827471928671e-05,0.0,0.0,8.753904342651367,0.0,0.0,0.0,0.2888733744621277,4.0,0.0,1.0
307860,293.1664733886719,297.1499938964844,293.1499938964844,0.0206153653562068,-885.15625,304.15106201171875,0.5919025540351868,0.0614611655473709,0.0562105104327201,293.1767272949219,297.1499938964844,293.1499938964844,0.0279970616102218,-1087.11474609375,304.1522827148437,0.6246950626373291,0.0718059316277504,0.06902926415205,293.1781616210937,297.1499938964844,293.1499938964844,0.0385323353111743,-936.7225952148438,304.1526184082031,0.6564751267433167,0.0839347764849662,0.0594780780375003,293.1750793457031,297.1499938964844,293.1499938964844,0.052201259881258,-1504.1492919921875,304.15216064453125,0.6970635056495667,0.0997949466109275,0.0955107659101486,293.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5449478030204773,0.050000000745058,0.2290228903293609,291.15203857421875,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108215332031,291.15216064453125,1.0,0.1628685444593429,1.0,1.0,0.994211196899414,1.0,-0.6111257076263428,0.2663297653198242,0.3447959423065185,0.0892665609717369,0.0,0.0,0.2949552237987518,25.46334457397461,25.0,0.5085136294364929,-4224.22412109375,39.435184478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22052001953125,308.4104309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.009765625,18000.0,0.0,0.0,0.0929317995905876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2099187225103378,0.2099231332540512,-4.418842763698194e-06,0.0,9.43139602895826e-05,0.0,0.0,8.744171142578125,0.0,0.0,0.0,0.2888340055942535,4.0,0.0,1.0
307920,293.1664733886719,297.1499938964844,293.1499938964844,0.0206153653562068,-885.15625,304.15106201171875,0.5919025540351868,0.0614611655473709,0.0562105104327201,293.1767272949219,297.1499938964844,293.1499938964844,0.0279970616102218,-1087.11474609375,304.1522827148437,0.6246950626373291,0.0718059316277504,0.06902926415205,293.1781616210937,297.1499938964844,293.1499938964844,0.0385323353111743,-936.7225952148438,304.1526184082031,0.6564751267433167,0.0839347764849662,0.0594780780375003,293.1750793457031,297.1499938964844,293.1499938964844,0.052201259881258,-1504.1492919921875,304.15216064453125,0.6970635056495667,0.0997949466109275,0.0955107659101486,293.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5449478030204773,0.050000000745058,0.2290228903293609,291.15203857421875,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108215332031,291.15216064453125,1.0,0.1628685444593429,1.0,1.0,0.994211196899414,1.0,-0.6111257076263428,0.2663297653198242,0.3447959423065185,0.0892665609717369,0.0,0.0,0.2949552237987518,25.46334457397461,25.0,0.5085136294364929,-4224.22412109375,39.435184478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22052001953125,308.4104309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.009765625,18000.0,0.0,0.0,0.0929317995905876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2099187225103378,0.2099231332540512,-4.418842763698194e-06,0.0,9.43139602895826e-05,0.0,0.0,8.744171142578125,0.0,0.0,0.0,0.2888340055942535,4.0,0.0,1.0
307980,293.1656494140625,297.1499938964844,293.1499938964844,0.0204459186643362,-881.5153198242188,304.1510009765625,0.5910411477088928,0.0612113699316978,0.0559821017086505,293.175537109375,297.1499938964844,293.1499938964844,0.0277255158871412,-1080.4649658203125,304.1519775390625,0.6235576868057251,0.0713707134127616,0.0686116963624954,293.17724609375,297.1499938964844,293.1499938964844,0.0380676910281181,-930.8318481445312,304.15252685546875,0.6551488041877747,0.0834091007709503,0.0591071061789989,293.1740417480469,297.1499938964844,293.1499938964844,0.0518317595124244,-1497.6636962890625,304.15203857421875,0.6960755586624146,0.0993710085749626,0.0951039046049118,293.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5450084805488586,0.050000000745058,0.229020670056343,291.15264892578125,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3109741210937,291.1527709960937,1.0,0.16265469789505,1.0,1.0,0.9939287304878236,1.0,-0.6094143390655518,0.265569269657135,0.3438450992107391,0.0890083983540535,0.0,0.0,0.2945630848407745,25.43866539001465,25.0,0.8546605706214905,-4213.2978515625,39.22694778442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976928710937,308.3935241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4140625,18000.0,0.0,0.0,0.0929254814982414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096263766288757,0.2096308022737503,-4.4182565943629015e-06,0.0,9.430755017092451e-05,0.0,0.0,8.72994613647461,0.0,0.0,0.0,0.2887775897979736,4.0,0.0,1.0
308040,293.1656494140625,297.1499938964844,293.1499938964844,0.0204459186643362,-881.5153198242188,304.1510009765625,0.5910411477088928,0.0612113699316978,0.0559821017086505,293.175537109375,297.1499938964844,293.1499938964844,0.0277255158871412,-1080.4649658203125,304.1519775390625,0.6235576868057251,0.0713707134127616,0.0686116963624954,293.17724609375,297.1499938964844,293.1499938964844,0.0380676910281181,-930.8318481445312,304.15252685546875,0.6551488041877747,0.0834091007709503,0.0591071061789989,293.1740417480469,297.1499938964844,293.1499938964844,0.0518317595124244,-1497.6636962890625,304.15203857421875,0.6960755586624146,0.0993710085749626,0.0951039046049118,293.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5450084805488586,0.050000000745058,0.229020670056343,291.15264892578125,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3109741210937,291.1527709960937,1.0,0.16265469789505,1.0,1.0,0.9939287304878236,1.0,-0.6094143390655518,0.265569269657135,0.3438450992107391,0.0890083983540535,0.0,0.0,0.2945630848407745,25.43866539001465,25.0,0.8546605706214905,-4213.2978515625,39.22694778442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976928710937,308.3935241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4140625,18000.0,0.0,0.0,0.0929254814982414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096263766288757,0.2096308022737503,-4.4182565943629015e-06,0.0,9.430755017092451e-05,0.0,0.0,8.72994613647461,0.0,0.0,0.0,0.2887775897979736,4.0,0.0,1.0
308100,293.1652526855469,297.1499938964844,293.1499938964844,0.020365186035633,-879.7725219726562,304.1509704589844,0.5906271934509277,0.0610918514430522,0.0558728389441967,293.1749572753906,297.1499938964844,293.1499938964844,0.02759818919003,-1077.26025390625,304.15185546875,0.6230056881904602,0.0711607858538627,0.0684103667736053,293.1767883300781,297.1499938964844,293.1499938964844,0.0378413274884223,-927.9596557617188,304.1524658203125,0.6545015573501587,0.0831528007984161,0.058926273137331,293.17352294921875,297.1499938964844,293.1499938964844,0.0516537204384803,-1494.5413818359375,304.1520080566406,0.6955986618995667,0.09916702657938,0.0949081480503082,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.5450374484062195,0.050000000745058,0.2290196120738983,291.1529541015625,291.1499938964844,272.6276550292969,271.77294921875,284.3059997558594,293.3110656738281,291.153076171875,1.0,0.1625520288944244,1.0,1.0,0.9937874674797058,1.0,-0.6085883975028992,0.2651970684528351,0.3433912992477417,0.0888957604765892,0.0,0.0,0.2943356931209564,25.4269962310791,25.0,0.9157503843307496,-4207.9423828125,39.12696838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1879577636719,308.385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5859375,18000.0,0.0,0.0,0.0929376408457756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2094530612230301,0.2094574719667434,-4.417893705976894e-06,0.0,9.431989019503816e-05,0.0,0.0,8.72148609161377,0.0,0.0,0.0,0.2887439131736755,4.0,0.0,1.0
308160,293.16485595703125,297.1499938964844,293.1499938964844,0.0202869940549135,-878.0794067382812,304.15093994140625,0.5902242064476013,0.0609758310019969,0.0557667650282382,293.17437744140625,297.1499938964844,293.1499938964844,0.0274741277098655,-1074.131103515625,304.1517333984375,0.6224643588066101,0.0709558203816413,0.0682138055562973,293.17633056640625,297.1499938964844,293.1499938964844,0.0376188121736049,-925.1344604492188,304.1524353027344,0.6538647413253784,0.0829007551074028,0.0587484538555145,293.1730041503906,297.1499938964844,293.1499938964844,0.0514800511300563,-1491.4971923828125,304.1519470214844,0.6951330900192261,0.0989682972431182,0.0947174206376075,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.545065701007843,0.050000000745058,0.2290185838937759,291.1532592773437,291.1499938964844,272.6260070800781,271.7718811035156,284.3058776855469,293.3111267089844,291.15338134765625,1.0,0.1624521017074585,1.0,1.0,0.9936429858207704,1.0,-0.6077816486358643,0.2648300230503082,0.342951625585556,0.0887941420078277,0.0,0.0,0.2940860390663147,25.41575813293457,25.0,0.952550172805786,-4202.6806640625,39.02964401245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1794738769531,308.37921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.75,18000.0,0.0,0.0,0.0929559245705604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092626392841339,0.2092670500278473,-4.417489890329307e-06,0.0,9.433844388695434e-05,0.0,0.0,8.712185859680176,0.0,0.0,0.0,0.2887067794799804,4.0,0.0,1.0
308220,293.1640930175781,297.1499938964844,293.1499938964844,0.0201378744095563,-874.8363037109375,304.15087890625,0.5894502401351929,0.0607538297772407,0.0555637739598751,293.1732788085937,297.1499938964844,293.1499938964844,0.0272281281650066,-1068.089111328125,304.1515808105469,0.6214118003845215,0.0705599412322044,0.0678342282772064,293.17547607421875,297.1499938964844,293.1499938964844,0.0371848307549953,-919.6189575195312,304.15234375,0.6526211500167847,0.0824088156223297,0.0584014505147933,293.1720275878906,297.1499938964844,293.1499938964844,0.051145352423191,-1485.6351318359375,304.15185546875,0.6942350268363953,0.0985859856009483,0.094350442290306,293.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.5451199412345886,0.050000000745058,0.2290166020393371,291.1539306640625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.311279296875,291.154052734375,1.0,0.1622599512338638,1.0,1.0,0.9933540225028992,1.0,-0.6062232851982117,0.2641109824180603,0.3421123027801513,0.0886211544275283,0.0,0.0,0.2935182750225067,25.394451141357425,25.0,0.9758241772651672,-4192.4169921875,38.84252548217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1662292480469,308.3678894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.083984375,18000.0,0.0,0.0,0.0929993242025375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088280469179153,0.2088324576616287,-4.416560841491446e-06,0.0,9.43824925343506e-05,0.0,0.0,8.690956115722656,0.0,0.0,0.0,0.2886219918727875,4.0,0.0,1.0
308280,293.1640930175781,297.1499938964844,293.1499938964844,0.0201378744095563,-874.8363037109375,304.15087890625,0.5894502401351929,0.0607538297772407,0.0555637739598751,293.1732788085937,297.1499938964844,293.1499938964844,0.0272281281650066,-1068.089111328125,304.1515808105469,0.6214118003845215,0.0705599412322044,0.0678342282772064,293.17547607421875,297.1499938964844,293.1499938964844,0.0371848307549953,-919.6189575195312,304.15234375,0.6526211500167847,0.0824088156223297,0.0584014505147933,293.1720275878906,297.1499938964844,293.1499938964844,0.051145352423191,-1485.6351318359375,304.15185546875,0.6942350268363953,0.0985859856009483,0.094350442290306,293.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.5451199412345886,0.050000000745058,0.2290166020393371,291.1539306640625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.311279296875,291.154052734375,1.0,0.1622599512338638,1.0,1.0,0.9933540225028992,1.0,-0.6062232851982117,0.2641109824180603,0.3421123027801513,0.0886211544275283,0.0,0.0,0.2935182750225067,25.394451141357425,25.0,0.9758241772651672,-4192.4169921875,38.84252548217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1662292480469,308.3678894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.083984375,18000.0,0.0,0.0,0.0929993242025375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088280469179153,0.2088324576616287,-4.416560841491446e-06,0.0,9.43824925343506e-05,0.0,0.0,8.690956115722656,0.0,0.0,0.0,0.2886219918727875,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.019997913390398,-871.7756958007812,304.1508178710937,0.5887167453765869,0.0605444908142089,0.0553723089396953,293.1722412109375,297.1499938964844,293.1499938964844,0.026969650760293,-1062.3214111328125,304.1514892578125,0.620396077632904,0.0701815262436866,0.0674714669585228,293.1746520996094,297.1499938964844,293.1499938964844,0.036764919757843,-914.2749633789062,304.1522521972656,0.651415228843689,0.0819321349263191,0.0580652542412281,293.17108154296875,297.1499938964844,293.1499938964844,0.0508269444108009,-1480.064208984375,304.1517639160156,0.6933791637420654,0.0982229113578796,0.0940018519759178,293.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5451714992523193,0.050000000745058,0.2290147244930267,291.1545715332031,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3114318847656,291.1546936035156,1.0,0.1620773375034332,1.0,1.0,0.993065059185028,1.0,-0.6047340631484985,0.2634133398532867,0.3413207232952118,0.0884804278612136,0.0,0.0,0.2928641438484192,25.37454605102539,25.0,0.932714343070984,-4182.48828125,38.66475296020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1578369140625,308.3594665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4140625,18000.0,0.0,0.0,0.0930365100502967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2083241641521453,0.2083285897970199,-4.415472176333424e-06,0.0,9.442023292649536e-05,0.0,0.0,8.666338920593262,0.0,0.0,0.0,0.2885235548019409,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.019997913390398,-871.7756958007812,304.1508178710937,0.5887167453765869,0.0605444908142089,0.0553723089396953,293.1722412109375,297.1499938964844,293.1499938964844,0.026969650760293,-1062.3214111328125,304.1514892578125,0.620396077632904,0.0701815262436866,0.0674714669585228,293.1746520996094,297.1499938964844,293.1499938964844,0.036764919757843,-914.2749633789062,304.1522521972656,0.651415228843689,0.0819321349263191,0.0580652542412281,293.17108154296875,297.1499938964844,293.1499938964844,0.0508269444108009,-1480.064208984375,304.1517639160156,0.6933791637420654,0.0982229113578796,0.0940018519759178,293.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5451714992523193,0.050000000745058,0.2290147244930267,291.1545715332031,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3114318847656,291.1546936035156,1.0,0.1620773375034332,1.0,1.0,0.993065059185028,1.0,-0.6047340631484985,0.2634133398532867,0.3413207232952118,0.0884804278612136,0.0,0.0,0.2928641438484192,25.37454605102539,25.0,0.932714343070984,-4182.48828125,38.66475296020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1578369140625,308.3594665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4140625,18000.0,0.0,0.0,0.0930365100502967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2083241641521453,0.2083285897970199,-4.415472176333424e-06,0.0,9.442023292649536e-05,0.0,0.0,8.666338920593262,0.0,0.0,0.0,0.2885235548019409,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198673736304044,-868.9071044921875,304.1507568359375,0.5880253314971924,0.0603482127189636,0.0551927015185356,293.1712646484375,297.1499938964844,293.1499938964844,0.0266731567680835,-1056.83154296875,304.1514892578125,0.6194171905517578,0.0698206573724746,0.0671255812048912,293.1738586425781,297.1499938964844,293.1499938964844,0.0363596528768539,-909.1102905273438,304.1521911621094,0.6502472758293152,0.0814710110425949,0.057740069925785,293.1701354980469,297.1499938964844,293.1499938964844,0.0505258217453956,-1474.8017578125,304.15167236328125,0.6925671100616455,0.0978797748684883,0.0936722829937934,293.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.5452197790145874,0.050000000745058,0.2290129512548446,291.1551513671875,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.31158447265625,291.1552734375,1.0,0.1619042754173278,1.0,1.0,0.9927743077278136,1.0,-0.603315532207489,0.2627429664134979,0.3405725955963135,0.0883606001734733,0.0,0.0,0.2921308875083923,25.355966567993164,25.0,0.8066827058792114,-4172.93798828125,38.4963264465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542663574219,308.35382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.69921875,18000.0,0.0,0.0,0.0930504873394966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2077549546957016,0.2077593654394149,-4.414225713844644e-06,0.0,9.443441376788542e-05,0.0,0.0,8.638525009155273,0.0,0.0,0.0,0.2884122133255005,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198673736304044,-868.9071044921875,304.1507568359375,0.5880253314971924,0.0603482127189636,0.0551927015185356,293.1712646484375,297.1499938964844,293.1499938964844,0.0266731567680835,-1056.83154296875,304.1514892578125,0.6194171905517578,0.0698206573724746,0.0671255812048912,293.1738586425781,297.1499938964844,293.1499938964844,0.0363596528768539,-909.1102905273438,304.1521911621094,0.6502472758293152,0.0814710110425949,0.057740069925785,293.1701354980469,297.1499938964844,293.1499938964844,0.0505258217453956,-1474.8017578125,304.15167236328125,0.6925671100616455,0.0978797748684883,0.0936722829937934,293.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.5452197790145874,0.050000000745058,0.2290129512548446,291.1551513671875,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.31158447265625,291.1552734375,1.0,0.1619042754173278,1.0,1.0,0.9927743077278136,1.0,-0.603315532207489,0.2627429664134979,0.3405725955963135,0.0883606001734733,0.0,0.0,0.2921308875083923,25.355966567993164,25.0,0.8066827058792114,-4172.93798828125,38.4963264465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542663574219,308.35382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.69921875,18000.0,0.0,0.0,0.0930504873394966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2077549546957016,0.2077593654394149,-4.414225713844644e-06,0.0,9.443441376788542e-05,0.0,0.0,8.638525009155273,0.0,0.0,0.0,0.2884122133255005,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197453666478395,-866.2147216796875,304.15069580078125,0.5873714089393616,0.060163639485836,0.0550237111747264,293.1703186035156,297.1499938964844,293.1499938964844,0.0263940580189228,-1051.579833984375,304.1514587402344,0.6184693574905396,0.06947523355484,0.0667944923043251,293.1730651855469,297.1499938964844,293.1499938964844,0.0359677262604236,-904.1089477539062,304.152099609375,0.6491127610206604,0.0810237005352974,0.0574246495962142,293.1692199707031,297.1499938964844,293.1499938964844,0.0502406172454357,-1469.8238525390625,304.151611328125,0.6917940974235535,0.0975545719265937,0.0933598056435585,293.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5452648401260376,0.050000000745058,0.2290113121271133,291.1556396484375,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.311767578125,291.1557006835937,1.0,0.1617394536733627,1.0,1.0,0.9924834966659546,1.0,-0.6019598841667175,0.2621019780635834,0.3398579061031341,0.0882476493716239,0.0,0.0,0.29134601354599,25.33846092224121,25.0,0.5980075001716614,-4163.78564453125,38.33608627319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,308.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.908203125,18000.0,0.0,0.0,0.0930324122309684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2071410119533538,0.2071454226970672,-4.412862381286686e-06,0.0,9.441607107874006e-05,0.0,0.0,8.6085205078125,0.0,0.0,0.0,0.2882919311523437,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197453666478395,-866.2147216796875,304.15069580078125,0.5873714089393616,0.060163639485836,0.0550237111747264,293.1703186035156,297.1499938964844,293.1499938964844,0.0263940580189228,-1051.579833984375,304.1514587402344,0.6184693574905396,0.06947523355484,0.0667944923043251,293.1730651855469,297.1499938964844,293.1499938964844,0.0359677262604236,-904.1089477539062,304.152099609375,0.6491127610206604,0.0810237005352974,0.0574246495962142,293.1692199707031,297.1499938964844,293.1499938964844,0.0502406172454357,-1469.8238525390625,304.151611328125,0.6917940974235535,0.0975545719265937,0.0933598056435585,293.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5452648401260376,0.050000000745058,0.2290113121271133,291.1556396484375,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.311767578125,291.1557006835937,1.0,0.1617394536733627,1.0,1.0,0.9924834966659546,1.0,-0.6019598841667175,0.2621019780635834,0.3398579061031341,0.0882476493716239,0.0,0.0,0.29134601354599,25.33846092224121,25.0,0.5980075001716614,-4163.78564453125,38.33608627319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,308.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.908203125,18000.0,0.0,0.0,0.0930324122309684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2071410119533538,0.2071454226970672,-4.412862381286686e-06,0.0,9.441607107874006e-05,0.0,0.0,8.6085205078125,0.0,0.0,0.0,0.2882919311523437,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196876041591167,-864.9365844726562,304.15069580078125,0.5870587229728699,0.060075793415308,0.0549432374536991,293.1698608398437,297.1499938964844,293.1499938964844,0.0262624844908714,-1049.04443359375,304.15142822265625,0.6180070042610168,0.0693082958459854,0.0666344910860061,293.1726989746094,297.1499938964844,293.1499938964844,0.0357768721878528,-901.6710815429688,304.1520690917969,0.6485580205917358,0.0808052420616149,0.0572706051170825,293.1687927246094,297.1499938964844,293.1499938964844,0.0501041822135448,-1467.445068359375,304.15155029296875,0.6914225220680237,0.0973987877368927,0.0932100564241409,293.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.5452859997749329,0.050000000745058,0.2290105372667312,291.1557922363281,291.1499938964844,272.60467529296875,271.7587585449219,284.30450439453125,293.31182861328125,291.1558532714844,1.0,0.1616601049900055,1.0,1.0,0.9923380613327026,1.0,-0.6013057827949524,0.2617941200733185,0.3395116627216339,0.0881903618574142,0.0,0.0,0.2909421920776367,25.330078125,25.0,0.4632613956928253,-4159.3837890625,38.25900268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1557312011719,308.3494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9765625,18000.0,0.0,0.0,0.0930091217160224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068231254816055,0.2068275362253189,-4.4121488826931454e-06,0.0,9.439243149245158e-05,0.0,0.0,8.59298324584961,0.0,0.0,0.0,0.2882295548915863,4.0,0.0,1.0
308760,293.1613464355469,297.1499938964844,293.1499938964844,0.0196321606636047,-863.7079467773438,304.1506652832031,0.5867564678192139,0.0599911399185657,0.0548656582832336,293.1694030761719,297.1499938964844,293.1499938964844,0.0261348448693752,-1046.577880859375,304.1513977050781,0.6175531148910522,0.0691454410552978,0.06647839397192,293.1723327636719,297.1499938964844,293.1499938964844,0.0355896838009357,-899.2784423828125,304.15203857421875,0.648012101650238,0.0805904865264892,0.0571191757917404,293.1683349609375,297.1499938964844,293.1499938964844,0.0499722436070442,-1465.1463623046875,304.1515197753906,0.6910617351531982,0.0972478985786438,0.0930649787187576,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.5453062653541565,0.050000000745058,0.2290098071098327,291.1559143066406,291.1499938964844,272.6016845703125,271.7569885253906,284.3039855957031,293.3119201660156,291.15594482421875,1.0,0.1615828871726989,1.0,1.0,0.9921900629997252,1.0,-0.6006686091423035,0.2614957988262176,0.3391728401184082,0.0881314054131507,0.0,0.0,0.2905365526676178,25.321945190429688,25.0,0.3137835562229156,-4155.125,38.18404769897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1577453613281,308.3489990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01171875,18000.0,0.0,0.0,0.092974916100502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065022587776184,0.2065066695213318,-4.411421741679078e-06,0.0,9.435771789867432e-05,0.0,0.0,8.57729721069336,0.0,0.0,0.0,0.2881665527820587,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195274446159601,-861.3826904296875,304.1506042480469,0.5861797332763672,0.0598303414881229,0.0547181777656078,293.1685485839844,297.1499938964844,293.1499938964844,0.025889329612255,-1041.817626953125,304.1513366699219,0.6166663765907288,0.0688303261995315,0.0661763697862625,293.171630859375,297.1499938964844,293.1499938964844,0.0352250374853611,-894.6131591796875,304.1519775390625,0.6469436287879944,0.0801707357168197,0.0568231977522373,293.16748046875,297.1499938964844,293.1499938964844,0.0497203432023525,-1460.7626953125,304.15142822265625,0.6903687715530396,0.0969591364264488,0.0927871838212013,293.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5453442335128784,0.050000000745058,0.2290084213018417,291.15594482421875,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.31207275390625,291.15594482421875,1.0,0.1614339798688888,1.0,1.0,0.991894006729126,1.0,-0.5994389057159424,0.2609260380268097,0.3385128974914551,0.0880048796534538,0.0,0.0,0.2897368371486664,25.30627822875977,25.0,-0.0049404702149331,-4147.03466796875,38.03970718383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,308.3490295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.0928776711225509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058658599853515,0.2058702707290649,-4.409962912177434e-06,0.0,9.425903408555314e-05,0.0,0.0,8.546178817749023,0.0,0.0,0.0,0.288041353225708,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195274446159601,-861.3826904296875,304.1506042480469,0.5861797332763672,0.0598303414881229,0.0547181777656078,293.1685485839844,297.1499938964844,293.1499938964844,0.025889329612255,-1041.817626953125,304.1513366699219,0.6166663765907288,0.0688303261995315,0.0661763697862625,293.171630859375,297.1499938964844,293.1499938964844,0.0352250374853611,-894.6131591796875,304.1519775390625,0.6469436287879944,0.0801707357168197,0.0568231977522373,293.16748046875,297.1499938964844,293.1499938964844,0.0497203432023525,-1460.7626953125,304.15142822265625,0.6903687715530396,0.0969591364264488,0.0927871838212013,293.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5453442335128784,0.050000000745058,0.2290084213018417,291.15594482421875,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.31207275390625,291.15594482421875,1.0,0.1614339798688888,1.0,1.0,0.991894006729126,1.0,-0.5994389057159424,0.2609260380268097,0.3385128974914551,0.0880048796534538,0.0,0.0,0.2897368371486664,25.30627822875977,25.0,-0.0049404702149331,-4147.03466796875,38.03970718383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,308.3490295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.0928776711225509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058658599853515,0.2058702707290649,-4.409962912177434e-06,0.0,9.425903408555314e-05,0.0,0.0,8.546178817749023,0.0,0.0,0.0,0.288041353225708,4.0,0.0,1.0
308940,293.1601257324219,297.1499938964844,293.1499938964844,0.0194309279322624,-859.2344970703125,304.15057373046875,0.5856407284736633,0.059680949896574,0.0545810014009475,293.167724609375,297.1499938964844,293.1499938964844,0.0256565269082784,-1037.2845458984375,304.1512756347656,0.6158074140548706,0.0685290843248367,0.0658876374363899,293.1709289550781,297.1499938964844,293.1499938964844,0.0348733216524124,-890.1072387695312,304.1518859863281,0.645906388759613,0.0797639638185501,0.0565363615751266,293.1666564941406,297.1499938964844,293.1499938964844,0.049484509974718,-1456.6650390625,304.1513366699219,0.6897146105766296,0.0966878086328506,0.0925259590148925,293.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.5453790426254272,0.050000000745058,0.2290071547031402,291.1557922363281,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122253417969,291.1557312011719,1.0,0.1612922698259353,1.0,1.0,0.9915980100631714,1.0,-0.5982685685157776,0.2603929340839386,0.3378756046295166,0.0878648087382316,0.0,0.0,0.2889770567417145,25.29134178161621,25.0,-0.3219165802001953,-4139.57470703125,37.90265655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1697998046875,308.3500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.86328125,18000.0,0.0,0.0,0.0927443876862526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2052561491727829,0.2052605599164962,-4.408542736200616e-06,0.0,9.412376675754786e-05,0.0,0.0,8.516357421875,0.0,0.0,0.0,0.2879211604595184,4.0,0.0,1.0
309000,293.1601257324219,297.1499938964844,293.1499938964844,0.0194309279322624,-859.2344970703125,304.15057373046875,0.5856407284736633,0.059680949896574,0.0545810014009475,293.167724609375,297.1499938964844,293.1499938964844,0.0256565269082784,-1037.2845458984375,304.1512756347656,0.6158074140548706,0.0685290843248367,0.0658876374363899,293.1709289550781,297.1499938964844,293.1499938964844,0.0348733216524124,-890.1072387695312,304.1518859863281,0.645906388759613,0.0797639638185501,0.0565363615751266,293.1666564941406,297.1499938964844,293.1499938964844,0.049484509974718,-1456.6650390625,304.1513366699219,0.6897146105766296,0.0966878086328506,0.0925259590148925,293.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.5453790426254272,0.050000000745058,0.2290071547031402,291.1557922363281,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122253417969,291.1557312011719,1.0,0.1612922698259353,1.0,1.0,0.9915980100631714,1.0,-0.5982685685157776,0.2603929340839386,0.3378756046295166,0.0878648087382316,0.0,0.0,0.2889770567417145,25.29134178161621,25.0,-0.3219165802001953,-4139.57470703125,37.90265655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1697998046875,308.3500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.86328125,18000.0,0.0,0.0,0.0927443876862526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2052561491727829,0.2052605599164962,-4.408542736200616e-06,0.0,9.412376675754786e-05,0.0,0.0,8.516357421875,0.0,0.0,0.0,0.2879211604595184,4.0,0.0,1.0
309060,293.1595458984375,297.1499938964844,293.1499938964844,0.019342117011547,-857.2539672851562,304.1505432128906,0.5851384997367859,0.0595424622297287,0.0544536560773849,293.1669311523437,297.1499938964844,293.1499938964844,0.0254353955388069,-1032.960693359375,304.1512145996094,0.6149742007255554,0.0682407170534133,0.0656112283468246,293.1702575683594,297.1499938964844,293.1499938964844,0.0345337279140949,-885.7503051757812,304.1518249511719,0.6448988914489746,0.0793694481253624,0.0562581419944763,293.16583251953125,297.1499938964844,293.1499938964844,0.0492638759315013,-1452.837158203125,304.1512756347656,0.6890980005264282,0.0964330732822418,0.0922804921865463,293.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.5454111099243164,0.050000000745058,0.2290059924125671,291.1554260253906,291.1499938964844,272.5814514160156,271.74542236328125,284.2981262207031,293.3123779296875,291.1553039550781,1.0,0.1611572206020355,1.0,1.0,0.9913025498390198,1.0,-0.5971541404724121,0.2598943710327148,0.3372597396373749,0.0877120494842529,0.0,0.0,0.2882788479328155,25.27702522277832,25.0,-0.6049085259437561,-4132.76220703125,37.77237319946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767272949219,308.3515319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.63671875,18000.0,0.0,0.0,0.0925818681716919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046912163496017,0.2046956270933151,-4.40720623373636e-06,0.0,9.395882807439192e-05,0.0,0.0,8.488715171813965,0.0,0.0,0.0,0.2878095209598541,4.0,0.0,1.0
309120,293.1595458984375,297.1499938964844,293.1499938964844,0.019342117011547,-857.2539672851562,304.1505432128906,0.5851384997367859,0.0595424622297287,0.0544536560773849,293.1669311523437,297.1499938964844,293.1499938964844,0.0254353955388069,-1032.960693359375,304.1512145996094,0.6149742007255554,0.0682407170534133,0.0656112283468246,293.1702575683594,297.1499938964844,293.1499938964844,0.0345337279140949,-885.7503051757812,304.1518249511719,0.6448988914489746,0.0793694481253624,0.0562581419944763,293.16583251953125,297.1499938964844,293.1499938964844,0.0492638759315013,-1452.837158203125,304.1512756347656,0.6890980005264282,0.0964330732822418,0.0922804921865463,293.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.5454111099243164,0.050000000745058,0.2290059924125671,291.1554260253906,291.1499938964844,272.5814514160156,271.74542236328125,284.2981262207031,293.3123779296875,291.1553039550781,1.0,0.1611572206020355,1.0,1.0,0.9913025498390198,1.0,-0.5971541404724121,0.2598943710327148,0.3372597396373749,0.0877120494842529,0.0,0.0,0.2882788479328155,25.27702522277832,25.0,-0.6049085259437561,-4132.76220703125,37.77237319946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767272949219,308.3515319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.63671875,18000.0,0.0,0.0,0.0925818681716919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046912163496017,0.2046956270933151,-4.40720623373636e-06,0.0,9.395882807439192e-05,0.0,0.0,8.488715171813965,0.0,0.0,0.0,0.2878095209598541,4.0,0.0,1.0
