time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.019261160865426,-855.4456176757812,304.1504821777344,0.5846759676933289,0.0594153851270675,0.0543365851044654,293.1661682128906,297.1499938964844,293.1499938964844,0.0252258386462926,-1028.8463134765625,304.1511535644531,0.6141687035560608,0.0679654702544212,0.0653473287820816,293.16961669921875,297.1499938964844,293.1499938964844,0.0342063978314399,-881.5440673828125,304.1517639160156,0.6439229249954224,0.0789875909686088,0.0559888109564781,293.1650085449219,297.1499938964844,293.1499938964844,0.0490588322281837,-1449.284912109375,304.15118408203125,0.688521683216095,0.096195600926876,0.0920514017343521,293.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5454412698745728,0.050000000745058,0.2290049046278,291.1548767089844,291.1499938964844,272.5740051269531,271.74127197265625,284.29522705078125,293.31256103515625,291.1547546386719,1.0,0.1610288619995117,1.0,1.0,0.9910070896148682,1.0,-0.5960974097251892,0.2594290673732757,0.3366683721542358,0.0875515714287757,0.0,0.0,0.2876636087894439,25.26327514648437,25.0,-0.8147106170654297,-4126.63720703125,37.64895248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1832275390625,308.353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3359375,18000.0,0.0,0.0,0.0923965647816658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041890770196914,0.2041934877634048,-4.405997970025055e-06,0.0,9.377076639793812e-05,0.0,0.0,8.464132308959961,0.0,0.0,0.0,0.2877100110054016,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.019261160865426,-855.4456176757812,304.1504821777344,0.5846759676933289,0.0594153851270675,0.0543365851044654,293.1661682128906,297.1499938964844,293.1499938964844,0.0252258386462926,-1028.8463134765625,304.1511535644531,0.6141687035560608,0.0679654702544212,0.0653473287820816,293.16961669921875,297.1499938964844,293.1499938964844,0.0342063978314399,-881.5440673828125,304.1517639160156,0.6439229249954224,0.0789875909686088,0.0559888109564781,293.1650085449219,297.1499938964844,293.1499938964844,0.0490588322281837,-1449.284912109375,304.15118408203125,0.688521683216095,0.096195600926876,0.0920514017343521,293.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5454412698745728,0.050000000745058,0.2290049046278,291.1548767089844,291.1499938964844,272.5740051269531,271.74127197265625,284.29522705078125,293.31256103515625,291.1547546386719,1.0,0.1610288619995117,1.0,1.0,0.9910070896148682,1.0,-0.5960974097251892,0.2594290673732757,0.3366683721542358,0.0875515714287757,0.0,0.0,0.2876636087894439,25.26327514648437,25.0,-0.8147106170654297,-4126.63720703125,37.64895248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1832275390625,308.353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3359375,18000.0,0.0,0.0,0.0923965647816658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041890770196914,0.2041934877634048,-4.405997970025055e-06,0.0,9.377076639793812e-05,0.0,0.0,8.464132308959961,0.0,0.0,0.0,0.2877100110054016,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192236024886369,-854.6055908203125,304.1504821777344,0.5844602584838867,0.059356190264225,0.0542819537222385,293.1658020019531,297.1499938964844,293.1499938964844,0.0251252725720405,-1026.86572265625,304.151123046875,0.6137766242027283,0.0678327307105064,0.0652200430631637,293.1693115234375,297.1499938964844,293.1499938964844,0.0340472534298896,-879.4963989257812,304.1517333984375,0.6434469819068909,0.0788014456629753,0.0558574981987476,293.16461181640625,297.1499938964844,293.1499938964844,0.0489621125161647,-1447.6109619140625,304.1511535644531,0.6882491707801819,0.0960834175348281,0.0919430628418922,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.5454558730125427,0.050000000745058,0.229004368185997,291.1545715332031,291.1499938964844,272.5701599121094,271.7391662597656,284.29364013671875,293.3126220703125,291.1544189453125,1.0,0.160967156291008,1.0,1.0,0.99085932970047,1.0,-0.5955908894538879,0.259208083152771,0.3363828063011169,0.0874704122543335,0.0,0.0,0.2873909175395965,25.256591796875,25.0,-0.8850824236869812,-4123.8291015625,37.589786529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18609619140625,308.3541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.169921875,18000.0,0.0,0.0,0.0922981724143028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2039651125669479,0.2039695084095001,-4.405452273203991e-06,0.0,9.367091115564108e-05,0.0,0.0,8.45316219329834,0.0,0.0,0.0,0.2876655161380768,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191879421472549,-853.8074340820312,304.15045166015625,0.584255039691925,0.0592998713254928,0.0542299188673496,293.1654357910156,297.1499938964844,293.1499938964844,0.0250274017453193,-1024.93408203125,304.151123046875,0.6133918166160583,0.0677031949162483,0.0650957971811294,293.1689758300781,297.1499938964844,293.1499938964844,0.0338910333812236,-877.4844360351562,304.1517028808594,0.6429792046546936,0.078618437051773,0.0557283945381641,293.1642150878906,297.1499938964844,293.1499938964844,0.048869177699089,-1446.0032958984375,304.151123046875,0.6879871487617493,0.0959755480289459,0.0918388292193412,293.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.5454703569412231,0.050000000745058,0.2290038466453552,291.1542358398437,291.1499938964844,272.5662536621094,271.737060546875,284.2919921875,293.3127136230469,291.1540832519531,1.0,0.1609070599079132,1.0,1.0,0.990710198879242,1.0,-0.5950986742973328,0.2589942216873169,0.3361044228076935,0.0873898938298225,0.0,0.0,0.2871420979499817,25.25002098083496,25.0,-0.9320853352546692,-4121.18115234375,37.53228378295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1886291503906,308.3548583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.99609375,18000.0,0.0,0.0,0.0921977013349533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2037599086761474,0.2037643045186996,-4.404948413139209e-06,0.0,9.356894588563593e-05,0.0,0.0,8.443107604980469,0.0,0.0,0.0,0.2876246869564056,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191222019493579,-852.3340454101562,304.1504211425781,0.5838767290115356,0.0591958537697792,0.0541335977613925,293.16473388671875,297.1499938964844,293.1499938964844,0.0248394850641489,-1021.2138061523438,304.15106201171875,0.6126441955566406,0.0674535855650901,0.0648563131690025,293.1683654785156,297.1499938964844,293.1499938964844,0.033587135374546,-873.5648193359375,304.1516418457031,0.6420680284500122,0.0782618001103401,0.0554767437279224,293.1634521484375,297.1499938964844,293.1499938964844,0.0486944243311882,-1442.9825439453125,304.1510314941406,0.687495231628418,0.0957727506756782,0.0916425958275795,293.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5454991459846497,0.050000000745058,0.2290028035640716,291.153564453125,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3128662109375,291.1534118652344,1.0,0.160791590809822,1.0,1.0,0.990411937236786,1.0,-0.5941568613052368,0.2585861384868622,0.335570752620697,0.0872342959046363,0.0,0.0,0.2867148220539093,25.237192153930664,25.0,-0.9632290601730348,-4116.3251953125,37.42216873168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925354003906,308.3559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.650390625,18000.0,0.0,0.0,0.0919955521821975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034054398536682,0.2034098356962204,-4.404068022267893e-06,0.0,9.33637929847464e-05,0.0,0.0,8.42573070526123,0.0,0.0,0.0,0.2875540256500244,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191222019493579,-852.3340454101562,304.1504211425781,0.5838767290115356,0.0591958537697792,0.0541335977613925,293.16473388671875,297.1499938964844,293.1499938964844,0.0248394850641489,-1021.2138061523438,304.15106201171875,0.6126441955566406,0.0674535855650901,0.0648563131690025,293.1683654785156,297.1499938964844,293.1499938964844,0.033587135374546,-873.5648193359375,304.1516418457031,0.6420680284500122,0.0782618001103401,0.0554767437279224,293.1634521484375,297.1499938964844,293.1499938964844,0.0486944243311882,-1442.9825439453125,304.1510314941406,0.687495231628418,0.0957727506756782,0.0916425958275795,293.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5454991459846497,0.050000000745058,0.2290028035640716,291.153564453125,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3128662109375,291.1534118652344,1.0,0.160791590809822,1.0,1.0,0.990411937236786,1.0,-0.5941568613052368,0.2585861384868622,0.335570752620697,0.0872342959046363,0.0,0.0,0.2867148220539093,25.237192153930664,25.0,-0.9632290601730348,-4116.3251953125,37.42216873168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925354003906,308.3559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.650390625,18000.0,0.0,0.0,0.0919955521821975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034054398536682,0.2034098356962204,-4.404068022267893e-06,0.0,9.33637929847464e-05,0.0,0.0,8.42573070526123,0.0,0.0,0.0,0.2875540256500244,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190636683255434,-851.019775390625,304.1503601074219,0.5835413932800293,0.0591031722724437,0.0540474578738212,293.1640930175781,297.1499938964844,293.1499938964844,0.0246615260839462,-1017.6755981445312,304.1510009765625,0.6119261384010315,0.0672162473201751,0.0646284893155098,293.16778564453125,297.1499938964844,293.1499938964844,0.0332942344248294,-869.7788696289062,304.1515808105469,0.6411893963813782,0.0779174193739891,0.0552336685359478,293.1626892089844,297.1499938964844,293.1499938964844,0.0485340319573879,-1440.2122802734375,304.1509704589844,0.6870461702346802,0.0955868810415268,0.0914624035358429,293.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.5455285906791687,0.050000000745058,0.2290017455816269,291.15289306640625,291.1499938964844,272.54998779296875,271.7284851074219,284.2850646972656,293.31304931640625,291.1527709960937,1.0,0.1606821864843368,1.0,1.0,0.9901137351989746,1.0,-0.5932708382606506,0.2582010626792907,0.3350697755813598,0.0870915427803993,0.0,0.0,0.2863750755786896,25.2247257232666,25.0,-0.9259690642356871,-4111.986328125,37.3183708190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1946716308594,308.3563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.322265625,18000.0,0.0,0.0,0.0917990282177925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031212598085403,0.2031256556510925,-4.403351340442896e-06,0.0,9.31643371586688e-05,0.0,0.0,8.411787033081055,0.0,0.0,0.0,0.2874971926212311,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190636683255434,-851.019775390625,304.1503601074219,0.5835413932800293,0.0591031722724437,0.0540474578738212,293.1640930175781,297.1499938964844,293.1499938964844,0.0246615260839462,-1017.6755981445312,304.1510009765625,0.6119261384010315,0.0672162473201751,0.0646284893155098,293.16778564453125,297.1499938964844,293.1499938964844,0.0332942344248294,-869.7788696289062,304.1515808105469,0.6411893963813782,0.0779174193739891,0.0552336685359478,293.1626892089844,297.1499938964844,293.1499938964844,0.0485340319573879,-1440.2122802734375,304.1509704589844,0.6870461702346802,0.0955868810415268,0.0914624035358429,293.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.5455285906791687,0.050000000745058,0.2290017455816269,291.15289306640625,291.1499938964844,272.54998779296875,271.7284851074219,284.2850646972656,293.31304931640625,291.1527709960937,1.0,0.1606821864843368,1.0,1.0,0.9901137351989746,1.0,-0.5932708382606506,0.2582010626792907,0.3350697755813598,0.0870915427803993,0.0,0.0,0.2863750755786896,25.2247257232666,25.0,-0.9259690642356871,-4111.986328125,37.3183708190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1946716308594,308.3563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.322265625,18000.0,0.0,0.0,0.0917990282177925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031212598085403,0.2031256556510925,-4.403351340442896e-06,0.0,9.31643371586688e-05,0.0,0.0,8.411787033081055,0.0,0.0,0.0,0.2874971926212311,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.019012102857232,-849.860107421875,304.1503295898437,0.5832490921020508,0.0590215809643268,0.0539712980389595,293.1634216308594,297.1499938964844,293.1499938964844,0.0244930665940046,-1014.312255859375,304.15093994140625,0.6112378239631653,0.0669908449053764,0.0644119754433631,293.1672058105469,297.1499938964844,293.1499938964844,0.0330119170248508,-866.12158203125,304.1515197753906,0.6403428316116333,0.0775849446654319,0.0549989528954029,293.16192626953125,297.1499938964844,293.1499938964844,0.0483875833451747,-1437.6845703125,304.15087890625,0.686639666557312,0.0954175889492034,0.0912978947162628,293.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.5455591082572937,0.050000000745058,0.2290006279945373,291.1522827148437,291.1499938964844,272.5409851074219,271.7246398925781,284.2813720703125,293.3132019042969,291.15216064453125,1.0,0.160578578710556,1.0,1.0,0.9898150563240052,1.0,-0.5924391746520996,0.2578369975090027,0.3346021771430969,0.0869646593928337,0.0,0.0,0.2861136794090271,25.212566375732425,25.0,-0.8780496716499329,-4108.12548828125,37.22065353393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950378417969,308.3558959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.021484375,18000.0,0.0,0.0,0.0916153565049171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20290008187294,0.2029044777154922,-4.4027842704963405e-06,0.0,9.297794167650864e-05,0.0,0.0,8.400922775268555,0.0,0.0,0.0,0.2874528169631958,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.019012102857232,-849.860107421875,304.1503295898437,0.5832490921020508,0.0590215809643268,0.0539712980389595,293.1634216308594,297.1499938964844,293.1499938964844,0.0244930665940046,-1014.312255859375,304.15093994140625,0.6112378239631653,0.0669908449053764,0.0644119754433631,293.1672058105469,297.1499938964844,293.1499938964844,0.0330119170248508,-866.12158203125,304.1515197753906,0.6403428316116333,0.0775849446654319,0.0549989528954029,293.16192626953125,297.1499938964844,293.1499938964844,0.0483875833451747,-1437.6845703125,304.15087890625,0.686639666557312,0.0954175889492034,0.0912978947162628,293.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.5455591082572937,0.050000000745058,0.2290006279945373,291.1522827148437,291.1499938964844,272.5409851074219,271.7246398925781,284.2813720703125,293.3132019042969,291.15216064453125,1.0,0.160578578710556,1.0,1.0,0.9898150563240052,1.0,-0.5924391746520996,0.2578369975090027,0.3346021771430969,0.0869646593928337,0.0,0.0,0.2861136794090271,25.212566375732425,25.0,-0.8780496716499329,-4108.12548828125,37.22065353393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950378417969,308.3558959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.021484375,18000.0,0.0,0.0,0.0916153565049171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20290008187294,0.2029044777154922,-4.4027842704963405e-06,0.0,9.297794167650864e-05,0.0,0.0,8.400922775268555,0.0,0.0,0.0,0.2874528169631958,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189676024019718,-848.8590087890625,304.1502990722656,0.5830000638961792,0.0589510090649127,0.0539051368832588,293.1628112792969,297.1499938964844,293.1499938964844,0.024334268644452,-1011.1298828125,304.1509094238281,0.6105819344520569,0.0667774230241775,0.0642068684101104,293.1666259765625,297.1499938964844,293.1499938964844,0.0327402614057064,-862.5950927734375,304.1514587402344,0.6395277380943298,0.0772640854120254,0.0547724701464176,293.16119384765625,297.1499938964844,293.1499938964844,0.0482556745409965,-1435.4100341796875,304.1508178710937,0.6862767338752747,0.0952650904655456,0.0911493375897407,293.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.5455907583236694,0.050000000745058,0.2289994806051254,291.1516418457031,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3133544921875,291.1515197753906,1.0,0.160480797290802,1.0,1.0,0.9895164370536804,1.0,-0.5916621088981628,0.2574942111968994,0.3341679275035858,0.0868531540036201,0.0,0.0,0.2859367132186889,25.20070457458496,25.0,-0.908442199230194,-4104.79345703125,37.12901306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19366455078125,308.3546447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.716796875,18000.0,0.0,0.0,0.0914511978626251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2027430087327957,0.2027474194765091,-4.402360900712665e-06,0.0,9.281134407501668e-05,0.0,0.0,8.393172264099121,0.0,0.0,0.0,0.2874209582805633,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189676024019718,-848.8590087890625,304.1502990722656,0.5830000638961792,0.0589510090649127,0.0539051368832588,293.1628112792969,297.1499938964844,293.1499938964844,0.024334268644452,-1011.1298828125,304.1509094238281,0.6105819344520569,0.0667774230241775,0.0642068684101104,293.1666259765625,297.1499938964844,293.1499938964844,0.0327402614057064,-862.5950927734375,304.1514587402344,0.6395277380943298,0.0772640854120254,0.0547724701464176,293.16119384765625,297.1499938964844,293.1499938964844,0.0482556745409965,-1435.4100341796875,304.1508178710937,0.6862767338752747,0.0952650904655456,0.0911493375897407,293.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.5455907583236694,0.050000000745058,0.2289994806051254,291.1516418457031,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3133544921875,291.1515197753906,1.0,0.160480797290802,1.0,1.0,0.9895164370536804,1.0,-0.5916621088981628,0.2574942111968994,0.3341679275035858,0.0868531540036201,0.0,0.0,0.2859367132186889,25.20070457458496,25.0,-0.908442199230194,-4104.79345703125,37.12901306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19366455078125,308.3546447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.716796875,18000.0,0.0,0.0,0.0914511978626251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2027430087327957,0.2027474194765091,-4.402360900712665e-06,0.0,9.281134407501668e-05,0.0,0.0,8.393172264099121,0.0,0.0,0.0,0.2874209582805633,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189481154084205,-848.4209594726562,304.1502685546875,0.5828923583030701,0.0589199960231781,0.0538759268820285,293.1625061035156,297.1499938964844,293.1499938964844,0.024258641526103,-1009.6103515625,304.15087890625,0.6102678775787354,0.0666753500699997,0.0641087591648101,293.1663513183594,297.1499938964844,293.1499938964844,0.0326085574924945,-860.8826904296875,304.1514587402344,0.6391322016716003,0.0771080926060676,0.0546623654663562,293.16082763671875,297.1499938964844,293.1499938964844,0.0481955371797084,-1434.3741455078125,304.1507568359375,0.6861123442649841,0.095195434987545,0.0910813361406326,293.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.5456069707870483,0.050000000745058,0.2289988994598388,291.1513061523437,291.1499938964844,272.5251159667969,271.7205505371094,284.27496337890625,293.3134460449219,291.15118408203125,1.0,0.1604341864585876,1.0,1.0,0.989367127418518,1.0,-0.5912948846817017,0.257330983877182,0.3339638710021972,0.0868036597967147,0.0,0.0,0.2858860194683075,25.19489860534668,25.0,-0.9351224899291992,-4103.3662109375,37.08555603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1923522949219,308.3537902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.55078125,18000.0,0.0,0.0,0.0913787484169006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2026930749416351,0.2026974707841873,-4.402210834086873e-06,0.0,9.273781324736774e-05,0.0,0.0,8.390680313110352,0.0,0.0,0.0,0.28741055727005,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189301986247301,-848.0184936523438,304.1502685546875,0.5827942490577698,0.0588914155960083,0.0538489408791065,293.1622009277344,297.1499938964844,293.1499938964844,0.0241851601749658,-1008.1314697265624,304.1508483886719,0.6099618077278137,0.0665759369730949,0.0640131905674934,293.16607666015625,297.1499938964844,293.1499938964844,0.0324791856110096,-859.198974609375,304.15142822265625,0.6387434601783752,0.0769546031951904,0.0545540489256382,293.1604919433594,297.1499938964844,293.1499938964844,0.0481387488543987,-1433.396484375,304.1507263183594,0.6859579086303711,0.09512959420681,0.0910169780254364,293.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.5456233620643616,0.050000000745058,0.2289983034133911,291.1509704589844,291.1499938964844,272.51922607421875,271.7195739746094,284.2726135253906,293.31353759765625,291.1508178710937,1.0,0.1603888869285583,1.0,1.0,0.9892171621322632,1.0,-0.5909398794174194,0.2571723461151123,0.3337675034999847,0.0867580696940422,0.0,0.0,0.2858582139015198,25.189170837402344,25.0,-0.95554918050766,-4102.09130859375,37.04345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.190673828125,308.3528137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.380859375,18000.0,0.0,0.0,0.0913126692175865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2026608735322952,0.2026652842760086,-4.4020994209859055e-06,0.0,9.26707507460378e-05,0.0,0.0,8.389046669006348,0.0,0.0,0.0,0.2874036133289337,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0188990216702222,-847.3189086914062,304.1502380371094,0.5826271176338196,0.0588416270911693,0.053801629692316,293.16162109375,297.1499938964844,293.1499938964844,0.0240445211529731,-1005.2937622070312,304.1507873535156,0.6093736886978149,0.0663850530982017,0.0638296455144882,293.1655578613281,297.1499938964844,293.1499938964844,0.0322272963821888,-855.915283203125,304.1513671875,0.6379860639572144,0.0766551494598388,0.0543427132070064,293.1597595214844,297.1499938964844,293.1499938964844,0.0480351485311985,-1431.614501953125,304.1506652832031,0.6856789588928223,0.0950094163417816,0.0908992066979408,293.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.5456568598747253,0.050000000745058,0.2289970815181732,291.1502685546875,291.1499938964844,272.5066223144531,271.7181396484375,284.26763916015625,293.313720703125,291.1501159667969,1.0,0.1603022813796997,1.0,1.0,0.9889172315597534,1.0,-0.5902664065361023,0.2568684816360473,0.3333978950977325,0.0866790637373924,0.0,0.0,0.2858713567256927,25.177963256835938,25.0,-0.9649354219436646,-4100.01318359375,36.96334457397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864013671875,308.35064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.037109375,18000.0,0.0,0.0,0.0912015065550804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2026504874229431,0.2026548832654953,-4.401998467074009e-06,0.0,9.25579370232299e-05,0.0,0.0,8.388400077819824,0.0,0.0,0.0,0.2874001860618591,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0188990216702222,-847.3189086914062,304.1502380371094,0.5826271176338196,0.0588416270911693,0.053801629692316,293.16162109375,297.1499938964844,293.1499938964844,0.0240445211529731,-1005.2937622070312,304.1507873535156,0.6093736886978149,0.0663850530982017,0.0638296455144882,293.1655578613281,297.1499938964844,293.1499938964844,0.0322272963821888,-855.915283203125,304.1513671875,0.6379860639572144,0.0766551494598388,0.0543427132070064,293.1597595214844,297.1499938964844,293.1499938964844,0.0480351485311985,-1431.614501953125,304.1506652832031,0.6856789588928223,0.0950094163417816,0.0908992066979408,293.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.5456568598747253,0.050000000745058,0.2289970815181732,291.1502685546875,291.1499938964844,272.5066223144531,271.7181396484375,284.26763916015625,293.313720703125,291.1501159667969,1.0,0.1603022813796997,1.0,1.0,0.9889172315597534,1.0,-0.5902664065361023,0.2568684816360473,0.3333978950977325,0.0866790637373924,0.0,0.0,0.2858713567256927,25.177963256835938,25.0,-0.9649354219436646,-4100.01318359375,36.96334457397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864013671875,308.35064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.037109375,18000.0,0.0,0.0,0.0912015065550804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2026504874229431,0.2026548832654953,-4.401998467074009e-06,0.0,9.25579370232299e-05,0.0,0.0,8.388400077819824,0.0,0.0,0.0,0.2874001860618591,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188739579170942,-846.757568359375,304.15020751953125,0.5824986696243286,0.0588016360998153,0.0537631958723068,293.1610717773437,297.1499938964844,293.1499938964844,0.0239120852202177,-1002.6123046875,304.1507568359375,0.6088176369667053,0.0662046894431114,0.0636561438441276,293.1650390625,297.1499938964844,293.1499938964844,0.0319842882454395,-852.7401123046875,304.1513061523437,0.6372551918029785,0.07636559009552,0.0541383735835552,293.1590576171875,297.1499938964844,293.1499938964844,0.0479447208344936,-1430.0606689453125,304.1506042480469,0.6854400634765625,0.0949046164751052,0.0907960832118988,293.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.5456911325454712,0.050000000745058,0.2289958298206329,291.14959716796875,291.1499938964844,272.49298095703125,271.7173156738281,284.2623291015625,293.3138732910156,291.14947509765625,1.0,0.1602209657430648,1.0,1.0,0.9886172413825988,1.0,-0.5896415114402771,0.2565822303295135,0.3330593109130859,0.0866167992353439,0.0,0.0,0.2859728634357452,25.167091369628903,25.0,-0.9182154536247252,-4098.572265625,36.888648986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810607910156,308.3483581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7109375,18000.0,0.0,0.0,0.0911205559968948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2027104794979095,0.2027148902416229,-4.402059857966378e-06,0.0,9.247578418580817e-05,0.0,0.0,8.391175270080566,0.0,0.0,0.0,0.28741055727005,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188739579170942,-846.757568359375,304.15020751953125,0.5824986696243286,0.0588016360998153,0.0537631958723068,293.1610717773437,297.1499938964844,293.1499938964844,0.0239120852202177,-1002.6123046875,304.1507568359375,0.6088176369667053,0.0662046894431114,0.0636561438441276,293.1650390625,297.1499938964844,293.1499938964844,0.0319842882454395,-852.7401123046875,304.1513061523437,0.6372551918029785,0.07636559009552,0.0541383735835552,293.1590576171875,297.1499938964844,293.1499938964844,0.0479447208344936,-1430.0606689453125,304.1506042480469,0.6854400634765625,0.0949046164751052,0.0907960832118988,293.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.5456911325454712,0.050000000745058,0.2289958298206329,291.14959716796875,291.1499938964844,272.49298095703125,271.7173156738281,284.2623291015625,293.3138732910156,291.14947509765625,1.0,0.1602209657430648,1.0,1.0,0.9886172413825988,1.0,-0.5896415114402771,0.2565822303295135,0.3330593109130859,0.0866167992353439,0.0,0.0,0.2859728634357452,25.167091369628903,25.0,-0.9182154536247252,-4098.572265625,36.888648986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810607910156,308.3483581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7109375,18000.0,0.0,0.0,0.0911205559968948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2027104794979095,0.2027148902416229,-4.402059857966378e-06,0.0,9.247578418580817e-05,0.0,0.0,8.391175270080566,0.0,0.0,0.0,0.28741055727005,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188547112047672,-846.3275146484375,304.150146484375,0.5824078321456909,0.0587711445987224,0.0537333600223064,293.1605224609375,297.1499938964844,293.1499938964844,0.0237874072045087,-1000.0789794921876,304.1507263183594,0.6082931160926819,0.0660345256328582,0.063492365181446,293.16455078125,297.1499938964844,293.1499938964844,0.0317496247589588,-849.6663818359375,304.1512756347656,0.6365496516227722,0.0760855600237846,0.0539407506585121,293.15838623046875,297.1499938964844,293.1499938964844,0.0478669144213199,-1428.724609375,304.1505126953125,0.6852402687072754,0.0948148071765899,0.0907072275876998,293.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.5457263588905334,0.050000000745058,0.2289945483207702,291.14898681640625,291.1499938964844,272.4783630371094,271.71697998046875,284.2567443847656,293.3140563964844,291.1488647460937,1.0,0.1601448059082031,1.0,1.0,0.9883165955543518,1.0,-0.589063823223114,0.2563126683235168,0.3327511847019195,0.0865715593099594,0.0,0.0,0.2861513197422027,25.15654754638672,25.0,-0.8183611035346985,-4097.73388671875,36.819183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1749572753906,308.3460998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.419921875,18000.0,0.0,0.0,0.0910704657435417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028331458568573,0.2028375566005706,-4.40227086073719e-06,0.0,9.242494706995784e-05,0.0,0.0,8.397007942199707,0.0,0.0,0.0,0.2874332666397095,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188547112047672,-846.3275146484375,304.150146484375,0.5824078321456909,0.0587711445987224,0.0537333600223064,293.1605224609375,297.1499938964844,293.1499938964844,0.0237874072045087,-1000.0789794921876,304.1507263183594,0.6082931160926819,0.0660345256328582,0.063492365181446,293.16455078125,297.1499938964844,293.1499938964844,0.0317496247589588,-849.6663818359375,304.1512756347656,0.6365496516227722,0.0760855600237846,0.0539407506585121,293.15838623046875,297.1499938964844,293.1499938964844,0.0478669144213199,-1428.724609375,304.1505126953125,0.6852402687072754,0.0948148071765899,0.0907072275876998,293.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.5457263588905334,0.050000000745058,0.2289945483207702,291.14898681640625,291.1499938964844,272.4783630371094,271.71697998046875,284.2567443847656,293.3140563964844,291.1488647460937,1.0,0.1601448059082031,1.0,1.0,0.9883165955543518,1.0,-0.589063823223114,0.2563126683235168,0.3327511847019195,0.0865715593099594,0.0,0.0,0.2861513197422027,25.15654754638672,25.0,-0.8183611035346985,-4097.73388671875,36.819183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1749572753906,308.3460998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.419921875,18000.0,0.0,0.0,0.0910704657435417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028331458568573,0.2028375566005706,-4.40227086073719e-06,0.0,9.242494706995784e-05,0.0,0.0,8.397007942199707,0.0,0.0,0.0,0.2874332666397095,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188411176204681,-846.02490234375,304.1501159667969,0.5823541879653931,0.0587500110268592,0.0537119805812835,293.1600036621094,297.1499938964844,293.1499938964844,0.0236702505499124,-997.68994140625,304.1506652832031,0.6078001856803894,0.0658744648098945,0.0633381903171539,293.1640625,297.1499938964844,293.1499938964844,0.0315229892730712,-846.690185546875,304.1512145996094,0.635869026184082,0.0758148729801178,0.0537496991455554,293.15771484375,297.1499938964844,293.1499938964844,0.0478014387190341,-1427.600830078125,304.15045166015625,0.6850793361663818,0.0947398245334625,0.0906324759125709,293.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5457624197006226,0.050000000745058,0.2289932370185852,291.1484680175781,291.1499938964844,272.462890625,271.7170715332031,284.2509155273437,293.3142395019531,291.1483764648437,1.0,0.1600736826658249,1.0,1.0,0.9880159497261048,1.0,-0.588532567024231,0.2560592889785766,0.3324732780456543,0.0865436419844627,0.0,0.0,0.2863930463790893,25.14632225036621,25.0,-0.6841430068016052,-4097.44921875,36.75484848022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683654785156,308.343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1796875,18000.0,0.0,0.0,0.0910507664084434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2030084282159805,0.2030128240585327,-4.4026119212503545e-06,0.0,9.240495273843408e-05,0.0,0.0,8.405416488647461,0.0,0.0,0.0,0.287466436624527,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188411176204681,-846.02490234375,304.1501159667969,0.5823541879653931,0.0587500110268592,0.0537119805812835,293.1600036621094,297.1499938964844,293.1499938964844,0.0236702505499124,-997.68994140625,304.1506652832031,0.6078001856803894,0.0658744648098945,0.0633381903171539,293.1640625,297.1499938964844,293.1499938964844,0.0315229892730712,-846.690185546875,304.1512145996094,0.635869026184082,0.0758148729801178,0.0537496991455554,293.15771484375,297.1499938964844,293.1499938964844,0.0478014387190341,-1427.600830078125,304.15045166015625,0.6850793361663818,0.0947398245334625,0.0906324759125709,293.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5457624197006226,0.050000000745058,0.2289932370185852,291.1484680175781,291.1499938964844,272.462890625,271.7170715332031,284.2509155273437,293.3142395019531,291.1483764648437,1.0,0.1600736826658249,1.0,1.0,0.9880159497261048,1.0,-0.588532567024231,0.2560592889785766,0.3324732780456543,0.0865436419844627,0.0,0.0,0.2863930463790893,25.14632225036621,25.0,-0.6841430068016052,-4097.44921875,36.75484848022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683654785156,308.343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1796875,18000.0,0.0,0.0,0.0910507664084434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2030084282159805,0.2030128240585327,-4.4026119212503545e-06,0.0,9.240495273843408e-05,0.0,0.0,8.405416488647461,0.0,0.0,0.0,0.287466436624527,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188363324850797,-845.9189453125,304.1501159667969,0.5823407769203186,0.0587428137660026,0.0537043251097202,293.1597595214844,297.1499938964844,293.1499938964844,0.0236143562942743,-996.5471801757812,304.1506652832031,0.6075652837753296,0.065798096358776,0.0632645636796951,293.163818359375,297.1499938964844,293.1499938964844,0.0314125195145607,-845.2366943359375,304.1512145996094,0.6355376243591309,0.0756828784942627,0.0536565221846103,293.1573791503906,297.1499938964844,293.1499938964844,0.047773104161024,-1427.11474609375,304.1504211425781,0.6850128769874573,0.0947076752781868,0.0906001627445221,293.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5457808375358582,0.050000000745058,0.2289925664663314,291.14825439453125,291.1499938964844,272.454833984375,271.7172546386719,284.2479248046875,293.3143310546875,291.1481628417969,1.0,0.1600399315357208,1.0,1.0,0.9878655672073364,1.0,-0.5882835984230042,0.255938321352005,0.3323453068733215,0.0865361243486404,0.0,0.0,0.2865325808525085,25.141319274902344,25.0,-0.6116747856140137,-4097.4912109375,36.72451400756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650390625,308.3430480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.078125,18000.0,0.0,0.0,0.0910514295101165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031118869781494,0.2031162977218628,-4.402822924021166e-06,0.0,9.24056294024922e-05,0.0,0.0,8.41039752960205,0.0,0.0,0.0,0.2874862253665924,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188329424709081,-845.844482421875,304.1501159667969,0.5823366045951843,0.0587379187345504,0.0536987669765949,293.15948486328125,297.1499938964844,293.1499938964844,0.0235603284090757,-995.4405517578124,304.150634765625,0.6073384881019592,0.0657242834568023,0.0631933659315109,293.1636047363281,297.1499938964844,293.1499938964844,0.0313040129840374,-843.80712890625,304.15118408203125,0.6352124214172363,0.0755531936883926,0.0535649731755256,293.15704345703125,297.1499938964844,293.1499938964844,0.0477478317916393,-1426.6812744140625,304.150390625,0.6849561929702759,0.0946792066097259,0.0905713662505149,293.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5457995533943176,0.050000000745058,0.2289918810129165,291.1480712890625,291.1499938964844,272.44659423828125,271.7174987792969,284.244873046875,293.3144226074219,291.1479797363281,1.0,0.1600074172019958,1.0,1.0,0.9877148270606996,1.0,-0.5880462527275085,0.2558213472366333,0.3322249352931976,0.0865330472588539,0.0,0.0,0.2866827845573425,25.13638687133789,25.0,-0.5390135645866394,-4097.65283203125,36.69544219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16168212890625,308.3421630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.0910589769482612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032244801521301,0.2032288759946823,-4.403057118906872e-06,0.0,9.241328370990232e-05,0.0,0.0,8.4158296585083,0.0,0.0,0.0,0.2875078022480011,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188299603760242,-845.7813110351562,304.15008544921875,0.5823538303375244,0.0587345100939273,0.0536933839321136,293.15899658203125,297.1499938964844,293.1499938964844,0.0234574303030967,-993.3277587890624,304.1506042480469,0.6069077253341675,0.0655837580561637,0.0630576685070991,293.16314697265625,297.1499938964844,293.1499938964844,0.0310923997312784,-841.013671875,304.1511535644531,0.6345789432525635,0.0753001943230629,0.0533863306045532,293.1564025878906,297.1499938964844,293.1499938964844,0.0477056689560413,-1425.95849609375,304.1503295898437,0.684869647026062,0.0946324318647384,0.0905233919620513,293.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5458378195762634,0.050000000745058,0.2289904803037643,291.1477355957031,291.1499938964844,272.4295959472656,271.7181091308594,284.2386779785156,293.3146057128906,291.1476745605469,1.0,0.1599457561969757,1.0,1.0,0.9874132871627808,1.0,-0.5876033306121826,0.2555980384349823,0.3320052623748779,0.0865396708250045,0.0,0.0,0.2870067358016968,25.12670516967773,25.0,-0.4013723134994507,-4098.2822265625,36.6407585144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1551513671875,308.3407287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.845703125,18000.0,0.0,0.0,0.0910914465785026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034702003002166,0.2034745961427688,-4.403580533107743e-06,0.0,9.244623652193697e-05,0.0,0.0,8.427708625793457,0.0,0.0,0.0,0.2875551879405975,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188299603760242,-845.7813110351562,304.15008544921875,0.5823538303375244,0.0587345100939273,0.0536933839321136,293.15899658203125,297.1499938964844,293.1499938964844,0.0234574303030967,-993.3277587890624,304.1506042480469,0.6069077253341675,0.0655837580561637,0.0630576685070991,293.16314697265625,297.1499938964844,293.1499938964844,0.0310923997312784,-841.013671875,304.1511535644531,0.6345789432525635,0.0753001943230629,0.0533863306045532,293.1564025878906,297.1499938964844,293.1499938964844,0.0477056689560413,-1425.95849609375,304.1503295898437,0.684869647026062,0.0946324318647384,0.0905233919620513,293.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5458378195762634,0.050000000745058,0.2289904803037643,291.1477355957031,291.1499938964844,272.4295959472656,271.7181091308594,284.2386779785156,293.3146057128906,291.1476745605469,1.0,0.1599457561969757,1.0,1.0,0.9874132871627808,1.0,-0.5876033306121826,0.2555980384349823,0.3320052623748779,0.0865396708250045,0.0,0.0,0.2870067358016968,25.12670516967773,25.0,-0.4013723134994507,-4098.2822265625,36.6407585144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1551513671875,308.3407287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.845703125,18000.0,0.0,0.0,0.0910914465785026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034702003002166,0.2034745961427688,-4.403580533107743e-06,0.0,9.244623652193697e-05,0.0,0.0,8.427708625793457,0.0,0.0,0.0,0.2875551879405975,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188322663307189,-845.8377685546875,304.1500549316406,0.5824065208435059,0.0587399154901504,0.053695935755968,293.1585388183594,297.1499938964844,293.1499938964844,0.0233617704361677,-991.3572387695312,304.1505432128906,0.6065095067024231,0.065453253686428,0.0629314184188842,293.1627197265625,297.1499938964844,293.1499938964844,0.0308883041143417,-838.3125,304.1510925292969,0.6339693069458008,0.0750560835003852,0.0532138906419277,293.15576171875,297.1499938964844,293.1499938964844,0.0476751551032066,-1425.4361572265625,304.1502685546875,0.6848203539848328,0.0945996865630149,0.0904887169599533,293.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5458774566650391,0.050000000745058,0.2289890348911285,291.14752197265625,291.1499938964844,272.4119567871094,271.7188720703125,284.2323608398437,293.3148193359375,291.1474609375,1.0,0.159888744354248,1.0,1.0,0.987111747264862,1.0,-0.5872045755386353,0.2553897202014923,0.3318148553371429,0.0865637734532356,0.0,0.0,0.2873552441596985,25.117244720458984,25.0,-0.2830937206745147,-4099.30419921875,36.5908317565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1490478515625,308.3397521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.744140625,18000.0,0.0,0.0,0.0911450386047363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2037376761436462,0.2037420868873596,-4.404162609716877e-06,0.0,9.25006315810606e-05,0.0,0.0,8.440669059753418,0.0,0.0,0.0,0.2876070439815521,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188322663307189,-845.8377685546875,304.1500549316406,0.5824065208435059,0.0587399154901504,0.053695935755968,293.1585388183594,297.1499938964844,293.1499938964844,0.0233617704361677,-991.3572387695312,304.1505432128906,0.6065095067024231,0.065453253686428,0.0629314184188842,293.1627197265625,297.1499938964844,293.1499938964844,0.0308883041143417,-838.3125,304.1510925292969,0.6339693069458008,0.0750560835003852,0.0532138906419277,293.15576171875,297.1499938964844,293.1499938964844,0.0476751551032066,-1425.4361572265625,304.1502685546875,0.6848203539848328,0.0945996865630149,0.0904887169599533,293.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5458774566650391,0.050000000745058,0.2289890348911285,291.14752197265625,291.1499938964844,272.4119567871094,271.7188720703125,284.2323608398437,293.3148193359375,291.1474609375,1.0,0.159888744354248,1.0,1.0,0.987111747264862,1.0,-0.5872045755386353,0.2553897202014923,0.3318148553371429,0.0865637734532356,0.0,0.0,0.2873552441596985,25.117244720458984,25.0,-0.2830937206745147,-4099.30419921875,36.5908317565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1490478515625,308.3397521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.744140625,18000.0,0.0,0.0,0.0911450386047363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2037376761436462,0.2037420868873596,-4.404162609716877e-06,0.0,9.25006315810606e-05,0.0,0.0,8.440669059753418,0.0,0.0,0.0,0.2876070439815521,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188398826867342,-846.0146484375,304.1500244140625,0.582494854927063,0.0587541311979293,0.053706407546997,293.1580505371094,297.1499938964844,293.1499938964844,0.0232735332101583,-989.5343017578124,304.1505126953125,0.6061452627182007,0.0653330758213996,0.062814861536026,293.16229248046875,297.1499938964844,293.1499938964844,0.0306918285787105,-835.7056884765625,304.15106201171875,0.6333839297294617,0.0748209729790687,0.0530477166175842,293.1551513671875,297.1499938964844,293.1499938964844,0.0476563610136508,-1425.1158447265625,304.15020751953125,0.6848086714744568,0.0945809632539749,0.0904673337936401,293.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5459187030792236,0.050000000745058,0.2289875298738479,291.1473693847656,291.1499938964844,272.3937683105469,271.7196655273437,284.2259521484375,293.31500244140625,291.1473388671875,1.0,0.1598363071680069,1.0,1.0,0.9868099093437196,1.0,-0.5868503451347351,0.2551964819431305,0.331653892993927,0.0866054520010948,0.0,0.0,0.2877199351787567,25.107969284057617,25.0,-0.1890312433242797,-4100.685546875,36.54565048217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435852050781,308.3393249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.67578125,18000.0,0.0,0.0,0.0912156552076339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040199190378189,0.2040243297815323,-4.4047865230822936e-06,0.0,9.25722997635603e-05,0.0,0.0,8.454368591308594,0.0,0.0,0.0,0.2876619398593902,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188398826867342,-846.0146484375,304.1500244140625,0.582494854927063,0.0587541311979293,0.053706407546997,293.1580505371094,297.1499938964844,293.1499938964844,0.0232735332101583,-989.5343017578124,304.1505126953125,0.6061452627182007,0.0653330758213996,0.062814861536026,293.16229248046875,297.1499938964844,293.1499938964844,0.0306918285787105,-835.7056884765625,304.15106201171875,0.6333839297294617,0.0748209729790687,0.0530477166175842,293.1551513671875,297.1499938964844,293.1499938964844,0.0476563610136508,-1425.1158447265625,304.15020751953125,0.6848086714744568,0.0945809632539749,0.0904673337936401,293.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5459187030792236,0.050000000745058,0.2289875298738479,291.1473693847656,291.1499938964844,272.3937683105469,271.7196655273437,284.2259521484375,293.31500244140625,291.1473388671875,1.0,0.1598363071680069,1.0,1.0,0.9868099093437196,1.0,-0.5868503451347351,0.2551964819431305,0.331653892993927,0.0866054520010948,0.0,0.0,0.2877199351787567,25.107969284057617,25.0,-0.1890312433242797,-4100.685546875,36.54565048217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435852050781,308.3393249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.67578125,18000.0,0.0,0.0,0.0912156552076339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040199190378189,0.2040243297815323,-4.4047865230822936e-06,0.0,9.25722997635603e-05,0.0,0.0,8.454368591308594,0.0,0.0,0.0,0.2876619398593902,4.0,0.0,1.0
