time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188525859266519,-846.3069458007812,304.1499938964844,0.5826172828674316,0.058776743710041,0.0537244118750095,293.1575927734375,297.1499938964844,293.1499938964844,0.0231925658881664,-987.8571166992188,304.1504821777344,0.6058148145675659,0.0652230232954025,0.0627078041434288,293.161865234375,297.1499938964844,293.1499938964844,0.0305027570575475,-833.1910400390625,304.1510314941406,0.6328220367431641,0.0745945796370506,0.052887599915266,293.1545104980469,297.1499938964844,293.1499938964844,0.0476487576961517,-1424.98828125,304.150146484375,0.6848328709602356,0.0945755466818809,0.0904585346579551,293.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5459616780281067,0.050000000745058,0.2289859503507614,291.1472473144531,291.1499938964844,272.3750915527344,271.72039794921875,284.2195129394531,293.3152160644531,291.147216796875,1.0,0.1597881764173507,1.0,1.0,0.9865080714225768,1.0,-0.5865389108657837,0.2550175487995147,0.3315213322639465,0.0866643115878105,0.0,0.0,0.2880944609642029,25.09882545471192,25.0,-0.1195358857512474,-4102.3828125,36.50496292114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13885498046875,308.3394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.630859375,18000.0,0.0,0.0,0.0912985652685165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043114304542541,0.2043158262968063,-4.405437266541412e-06,0.0,9.265643893741073e-05,0.0,0.0,8.468536376953125,0.0,0.0,0.0,0.2877187728881836,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188525859266519,-846.3069458007812,304.1499938964844,0.5826172828674316,0.058776743710041,0.0537244118750095,293.1575927734375,297.1499938964844,293.1499938964844,0.0231925658881664,-987.8571166992188,304.1504821777344,0.6058148145675659,0.0652230232954025,0.0627078041434288,293.161865234375,297.1499938964844,293.1499938964844,0.0305027570575475,-833.1910400390625,304.1510314941406,0.6328220367431641,0.0745945796370506,0.052887599915266,293.1545104980469,297.1499938964844,293.1499938964844,0.0476487576961517,-1424.98828125,304.150146484375,0.6848328709602356,0.0945755466818809,0.0904585346579551,293.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5459616780281067,0.050000000745058,0.2289859503507614,291.1472473144531,291.1499938964844,272.3750915527344,271.72039794921875,284.2195129394531,293.3152160644531,291.147216796875,1.0,0.1597881764173507,1.0,1.0,0.9865080714225768,1.0,-0.5865389108657837,0.2550175487995147,0.3315213322639465,0.0866643115878105,0.0,0.0,0.2880944609642029,25.09882545471192,25.0,-0.1195358857512474,-4102.3828125,36.50496292114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13885498046875,308.3394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.630859375,18000.0,0.0,0.0,0.0912985652685165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043114304542541,0.2043158262968063,-4.405437266541412e-06,0.0,9.265643893741073e-05,0.0,0.0,8.468536376953125,0.0,0.0,0.0,0.2877187728881836,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188611764460802,-846.5040283203125,304.14996337890625,0.5826935172080994,0.0587917231023311,0.0537367053329944,293.1573486328125,297.1499938964844,293.1499938964844,0.0231553632766008,-987.0850219726562,304.15045166015625,0.6056650876998901,0.0651725977659225,0.0626585707068443,293.1616516113281,297.1499938964844,293.1499938964844,0.0304115135222673,-831.975341796875,304.1510009765625,0.6325517892837524,0.0744852870702743,0.0528102442622184,293.1542358398437,297.1499938964844,293.1499938964844,0.0476498715579509,-1425.0093994140625,304.1501159667969,0.6848607063293457,0.0945786461234092,0.0904596298933029,293.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5459840297698975,0.050000000745058,0.2289851456880569,291.147216796875,291.1499938964844,272.3656005859375,271.720703125,284.2162780761719,293.3153076171875,291.1471862792969,1.0,0.1597659736871719,1.0,1.0,0.9863571524620056,1.0,-0.5864020586013794,0.2549346685409546,0.3314673900604248,0.0867008119821548,0.0,0.0,0.2882845401763916,25.094295501708984,25.0,-0.0947376936674118,-4103.36181640625,36.4865837097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368408203125,308.3398132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.615234375,18000.0,0.0,0.0,0.091343879699707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204459860920906,0.2044642716646194,-4.405770596349612e-06,0.0,9.270242298953237e-05,0.0,0.0,8.475757598876953,0.0,0.0,0.0,0.2877477705478668,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188709255307912,-846.727294921875,304.14996337890625,0.5827774405479431,0.0588085763156414,0.0537506937980651,293.1571350097656,297.1499938964844,293.1499938964844,0.023119892925024,-986.34814453125,304.15045166015625,0.6055235266685486,0.0651245787739753,0.0626115947961807,293.1614685058594,297.1499938964844,293.1499938964844,0.0303220059722661,-830.7814331054688,304.1509704589844,0.6322870254516602,0.0743780136108398,0.052734300494194,293.1539306640625,297.1499938964844,293.1499938964844,0.0476535186171531,-1425.0743408203125,304.15008544921875,0.68489670753479,0.0945847257971763,0.0904635414481163,293.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5460067987442017,0.050000000745058,0.2289843112230301,291.1471862792969,291.1499938964844,272.35601806640625,271.720947265625,284.2130432128906,293.3153991699219,291.14715576171875,1.0,0.1597447395324707,1.0,1.0,0.9862059354782104,1.0,-0.586275041103363,0.254855066537857,0.3314199447631836,0.0867412909865379,0.0,0.0,0.2884756624698639,25.08978080749512,25.0,-0.0746014341711998,-4104.4052734375,36.46921920776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1350402832031,308.3402709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6015625,18000.0,0.0,0.0,0.0913906395435333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046093493700027,0.2046137601137161,-4.406107109389268e-06,0.0,9.274988406104968e-05,0.0,0.0,8.483033180236816,0.0,0.0,0.0,0.2877770066261291,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188943240791559,-847.2625122070312,304.1499328613281,0.5829713344573975,0.0588486529886722,0.0537843480706214,293.1566772460937,297.1499938964844,293.1499938964844,0.0230548959225416,-984.995849609375,304.150390625,0.6052689552307129,0.0650369003415107,0.0625254437327385,293.1610412597656,297.1499938964844,293.1499938964844,0.0301488991826772,-828.4686279296875,304.15093994140625,0.6317766904830933,0.0741704851388931,0.0525872372090816,293.1533203125,297.1499938964844,293.1499938964844,0.047669306397438,-1425.3509521484375,304.1500549316406,0.6849959492683411,0.0946068614721298,0.0904807820916175,293.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.5460541248321533,0.050000000745058,0.2289825826883316,291.1471252441406,291.1499938964844,272.3366394042969,271.7212829589844,284.2065734863281,293.31561279296875,291.1471252441406,1.0,0.1597054451704025,1.0,1.0,0.9859034419059752,1.0,-0.5860541462898254,0.2547072172164917,0.3313469290733337,0.0868350937962532,0.0,0.0,0.2888608872890472,25.080780029296875,25.0,-0.0484646707773208,-4106.7001953125,36.43788909912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319885253906,308.3416442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.580078125,18000.0,0.0,0.0,0.0914875268936157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049112021923065,0.2049156129360199,-4.406788775668247e-06,0.0,9.284820407629012e-05,0.0,0.0,8.497733116149902,0.0,0.0,0.0,0.2878361046314239,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188943240791559,-847.2625122070312,304.1499328613281,0.5829713344573975,0.0588486529886722,0.0537843480706214,293.1566772460937,297.1499938964844,293.1499938964844,0.0230548959225416,-984.995849609375,304.150390625,0.6052689552307129,0.0650369003415107,0.0625254437327385,293.1610412597656,297.1499938964844,293.1499938964844,0.0301488991826772,-828.4686279296875,304.15093994140625,0.6317766904830933,0.0741704851388931,0.0525872372090816,293.1533203125,297.1499938964844,293.1499938964844,0.047669306397438,-1425.3509521484375,304.1500549316406,0.6849959492683411,0.0946068614721298,0.0904807820916175,293.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.5460541248321533,0.050000000745058,0.2289825826883316,291.1471252441406,291.1499938964844,272.3366394042969,271.7212829589844,284.2065734863281,293.31561279296875,291.1471252441406,1.0,0.1597054451704025,1.0,1.0,0.9859034419059752,1.0,-0.5860541462898254,0.2547072172164917,0.3313469290733337,0.0868350937962532,0.0,0.0,0.2888608872890472,25.080780029296875,25.0,-0.0484646707773208,-4106.7001953125,36.43788909912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319885253906,308.3416442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.580078125,18000.0,0.0,0.0,0.0914875268936157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049112021923065,0.2049156129360199,-4.406788775668247e-06,0.0,9.284820407629012e-05,0.0,0.0,8.497733116149902,0.0,0.0,0.0,0.2878361046314239,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189233776181936,-847.9259643554688,304.14990234375,0.5832028985023499,0.0588978715240955,0.0538261830806732,293.1562194824219,297.1499938964844,293.1499938964844,0.0229987576603889,-983.8259887695312,304.1503601074219,0.6050573587417603,0.064961701631546,0.0624509267508983,293.16064453125,297.1499938964844,293.1499938964844,0.0299845170229673,-826.2677001953125,304.1509094238281,0.631294846534729,0.0739732980728149,0.0524473153054714,293.1527404785156,297.1499938964844,293.1499938964844,0.0476973205804824,-1425.839111328125,304.1499938964844,0.6851345896720886,0.0946432948112487,0.0905115231871604,293.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5461041331291199,0.050000000745058,0.2289807498455047,291.1470947265625,291.1499938964844,272.3170471191406,271.7212829589844,284.2001647949219,293.3158264160156,291.1470947265625,1.0,0.1596707254648208,1.0,1.0,0.985601007938385,1.0,-0.5858817100524902,0.2545762658119201,0.33130544424057,0.0869469121098518,0.0,0.0,0.2892500460147857,25.07177734375,25.0,-0.0397847071290016,-4109.2822265625,36.411468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297912597656,308.3435974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5625,18000.0,0.0,0.0,0.0915867462754249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205216646194458,0.2052210569381714,-4.407479991641594e-06,0.0,9.294890332967044e-05,0.0,0.0,8.512619972229004,0.0,0.0,0.0,0.2878959476947784,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189233776181936,-847.9259643554688,304.14990234375,0.5832028985023499,0.0588978715240955,0.0538261830806732,293.1562194824219,297.1499938964844,293.1499938964844,0.0229987576603889,-983.8259887695312,304.1503601074219,0.6050573587417603,0.064961701631546,0.0624509267508983,293.16064453125,297.1499938964844,293.1499938964844,0.0299845170229673,-826.2677001953125,304.1509094238281,0.631294846534729,0.0739732980728149,0.0524473153054714,293.1527404785156,297.1499938964844,293.1499938964844,0.0476973205804824,-1425.839111328125,304.1499938964844,0.6851345896720886,0.0946432948112487,0.0905115231871604,293.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5461041331291199,0.050000000745058,0.2289807498455047,291.1470947265625,291.1499938964844,272.3170471191406,271.7212829589844,284.2001647949219,293.3158264160156,291.1470947265625,1.0,0.1596707254648208,1.0,1.0,0.985601007938385,1.0,-0.5858817100524902,0.2545762658119201,0.33130544424057,0.0869469121098518,0.0,0.0,0.2892500460147857,25.07177734375,25.0,-0.0397847071290016,-4109.2822265625,36.411468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297912597656,308.3435974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5625,18000.0,0.0,0.0,0.0915867462754249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205216646194458,0.2052210569381714,-4.407479991641594e-06,0.0,9.294890332967044e-05,0.0,0.0,8.512619972229004,0.0,0.0,0.0,0.2878959476947784,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189578346908092,-848.7116088867188,304.1498718261719,0.583470344543457,0.0589557886123657,0.0538757815957069,293.15576171875,297.1499938964844,293.1499938964844,0.0229513887315988,-982.8377075195312,304.1503295898437,0.6048887968063354,0.0648989304900169,0.0623879395425319,293.1602478027344,297.1499938964844,293.1499938964844,0.0298293475061655,-824.1785888671875,304.1508483886719,0.6308413147926331,0.0737863630056381,0.052314419299364,293.15216064453125,297.1499938964844,293.1499938964844,0.047736894339323,-1426.5274658203125,304.1499328613281,0.6853106617927551,0.0946932211518287,0.0905549749732017,293.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5461569428443909,0.050000000745058,0.2289788126945495,291.1470642089844,291.1499938964844,272.2972717285156,271.7208557128906,284.19384765625,293.3160400390625,291.1470642089844,1.0,0.1596402823925018,1.0,1.0,0.985298752784729,1.0,-0.5857560038566589,0.2544615864753723,0.3312943875789642,0.0870761275291442,0.0,0.0,0.28964364528656,25.06272315979004,25.0,-0.043742686510086,-4112.123046875,36.38972473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282958984375,308.34600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.54296875,18000.0,0.0,0.0,0.0916860625147819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055258154869079,0.2055302113294601,-4.408180302561959e-06,0.0,9.304969717049973e-05,0.0,0.0,8.52769660949707,0.0,0.0,0.0,0.287956565618515,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189578346908092,-848.7116088867188,304.1498718261719,0.583470344543457,0.0589557886123657,0.0538757815957069,293.15576171875,297.1499938964844,293.1499938964844,0.0229513887315988,-982.8377075195312,304.1503295898437,0.6048887968063354,0.0648989304900169,0.0623879395425319,293.1602478027344,297.1499938964844,293.1499938964844,0.0298293475061655,-824.1785888671875,304.1508483886719,0.6308413147926331,0.0737863630056381,0.052314419299364,293.15216064453125,297.1499938964844,293.1499938964844,0.047736894339323,-1426.5274658203125,304.1499328613281,0.6853106617927551,0.0946932211518287,0.0905549749732017,293.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5461569428443909,0.050000000745058,0.2289788126945495,291.1470642089844,291.1499938964844,272.2972717285156,271.7208557128906,284.19384765625,293.3160400390625,291.1470642089844,1.0,0.1596402823925018,1.0,1.0,0.985298752784729,1.0,-0.5857560038566589,0.2544615864753723,0.3312943875789642,0.0870761275291442,0.0,0.0,0.28964364528656,25.06272315979004,25.0,-0.043742686510086,-4112.123046875,36.38972473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282958984375,308.34600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.54296875,18000.0,0.0,0.0,0.0916860625147819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055258154869079,0.2055302113294601,-4.408180302561959e-06,0.0,9.304969717049973e-05,0.0,0.0,8.52769660949707,0.0,0.0,0.0,0.287956565618515,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0189984012395143,-849.63525390625,304.1498413085937,0.5837786197662354,0.0590235367417335,0.053934097290039,293.1552734375,297.1499938964844,293.1499938964844,0.0229145567864179,-982.0689086914062,304.1502685546875,0.6047726273536682,0.0648513212800026,0.0623388588428497,293.1598205566406,297.1499938964844,293.1499938964844,0.029691644012928,-822.2192993164062,304.1508178710937,0.6304222941398621,0.0736118778586387,0.0521899610757827,293.15155029296875,297.1499938964844,293.1499938964844,0.0477893501520156,-1427.4390869140625,304.1498718261719,0.6855289340019226,0.0947581976652145,0.0906125381588935,293.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5462135076522827,0.050000000745058,0.2289767563343048,291.14703369140625,291.1499938964844,272.2774658203125,271.7199401855469,284.1876220703125,293.3162536621094,291.1470031738281,1.0,0.159614622592926,1.0,1.0,0.9849964380264282,1.0,-0.5856842994689941,0.2543664276599884,0.3313179016113281,0.087224006652832,0.0,0.0,0.2900438904762268,25.05350685119629,25.0,-0.0610381923615932,-4115.2451171875,36.373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274108886719,308.34881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.517578125,18000.0,0.0,0.0,0.0917839184403419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058402299880981,0.2058446407318115,-4.4088919821660966e-06,0.0,9.31490067159757e-05,0.0,0.0,8.543037414550781,0.0,0.0,0.0,0.2880182564258575,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0189984012395143,-849.63525390625,304.1498413085937,0.5837786197662354,0.0590235367417335,0.053934097290039,293.1552734375,297.1499938964844,293.1499938964844,0.0229145567864179,-982.0689086914062,304.1502685546875,0.6047726273536682,0.0648513212800026,0.0623388588428497,293.1598205566406,297.1499938964844,293.1499938964844,0.029691644012928,-822.2192993164062,304.1508178710937,0.6304222941398621,0.0736118778586387,0.0521899610757827,293.15155029296875,297.1499938964844,293.1499938964844,0.0477893501520156,-1427.4390869140625,304.1498718261719,0.6855289340019226,0.0947581976652145,0.0906125381588935,293.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5462135076522827,0.050000000745058,0.2289767563343048,291.14703369140625,291.1499938964844,272.2774658203125,271.7199401855469,284.1876220703125,293.3162536621094,291.1470031738281,1.0,0.159614622592926,1.0,1.0,0.9849964380264282,1.0,-0.5856842994689941,0.2543664276599884,0.3313179016113281,0.087224006652832,0.0,0.0,0.2900438904762268,25.05350685119629,25.0,-0.0610381923615932,-4115.2451171875,36.373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274108886719,308.34881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.517578125,18000.0,0.0,0.0,0.0917839184403419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058402299880981,0.2058446407318115,-4.4088919821660966e-06,0.0,9.31490067159757e-05,0.0,0.0,8.543037414550781,0.0,0.0,0.0,0.2880182564258575,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190210118889808,-850.1494750976562,304.1498413085937,0.5839483141899109,0.0590611509978771,0.0539665557444095,293.155029296875,297.1499938964844,293.1499938964844,0.0229004137217998,-981.77392578125,304.1502685546875,0.6047360301017761,0.0648336932063102,0.0623199641704559,293.1596069335937,297.1499938964844,293.1499938964844,0.0296276696026325,-821.294677734375,304.1507873535156,0.6302269101142883,0.0735296979546547,0.0521311499178409,293.1512756347656,297.1499938964844,293.1499938964844,0.0478204041719436,-1427.978759765625,304.1498413085937,0.6856540441513062,0.094796322286129,0.0906465947628021,293.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5462433695793152,0.050000000745058,0.2289756536483764,291.1470031738281,291.1499938964844,272.2675476074219,271.7192687988281,284.1845703125,293.3163452148437,291.14697265625,1.0,0.1596035808324813,1.0,1.0,0.9848452806472778,1.0,-0.5856695771217346,0.2543265223503113,0.3313430249691009,0.0873050242662429,0.0,0.0,0.2902475297451019,25.048799514770508,25.0,-0.0747780203819274,-4116.91064453125,36.36710739135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,308.350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5,18000.0,0.0,0.0,0.0918320566415786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2060000896453857,0.2060045003890991,-4.4092530515627e-06,0.0,9.319786477135494e-05,0.0,0.0,8.5508394241333,0.0,0.0,0.0,0.2880496382713318,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190451219677925,-850.6973876953125,304.1498413085937,0.5841281414031982,0.0591011270880699,0.0540011301636695,293.15478515625,297.1499938964844,293.1499938964844,0.0228891596198081,-981.5393676757812,304.1502380371094,0.6047139763832092,0.0648202151060104,0.062304887920618,293.1593933105469,297.1499938964844,293.1499938964844,0.0295656248927116,-820.406494140625,304.1507568359375,0.6300410628318787,0.073450893163681,0.0520746372640132,293.1509704589844,297.1499938964844,293.1499938964844,0.0478545352816581,-1428.57177734375,304.1498107910156,0.6857894659042358,0.0948380157351493,0.0906840041279792,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5462744235992432,0.050000000745058,0.2289745211601257,291.14697265625,291.1499938964844,272.25762939453125,271.7184143066406,284.1815490722656,293.3164367675781,291.1469421386719,1.0,0.1595936715602874,1.0,1.0,0.9846940636634828,1.0,-0.585668683052063,0.2542917132377624,0.3313769698143005,0.087390698492527,0.0,0.0,0.2904540300369262,25.044008255004883,25.0,-0.0911206826567649,-4118.642578125,36.36223983764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269836425781,308.3519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.48046875,18000.0,0.0,0.0,0.0918796807527542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061621099710464,0.2061665207147598,-4.409619123180164e-06,0.0,9.324619895778596e-05,0.0,0.0,8.558749198913574,0.0,0.0,0.0,0.2880814373493194,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0190980173647403,-851.897705078125,304.1498107910156,0.5845192074775696,0.0591885223984718,0.0540768392384052,293.1542358398437,297.1499938964844,293.1499938964844,0.0228759329766035,-981.2650756835938,304.1501770019531,0.6047170758247375,0.0648066401481628,0.0622870363295078,293.1589660644531,297.1499938964844,293.1499938964844,0.0294453408569097,-818.7490234375,304.15069580078125,0.6297003626823425,0.0733042061328888,0.0519690178334713,293.150390625,297.1499938964844,293.1499938964844,0.047932244837284,-1429.922119140625,304.1497497558594,0.6860923171043396,0.0949324294924736,0.0907691344618797,293.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.54634028673172,0.050000000745058,0.2289721220731735,291.1468811035156,291.1499938964844,272.2379150390625,271.7162170410156,284.1756591796875,293.316650390625,291.1468505859375,1.0,0.1595773845911026,1.0,1.0,0.9843916893005372,1.0,-0.5857106447219849,0.2542382180690765,0.3314724266529083,0.0875763595104217,0.0,0.0,0.2908774614334106,25.03413772583008,25.0,-0.129217579960823,-4122.3154296875,36.356632232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268310546875,308.355224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.431640625,18000.0,0.0,0.0,0.0919735431671142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2064941078424453,0.2064985185861587,-4.410367182572372e-06,0.0,9.334145579487084e-05,0.0,0.0,8.574959754943848,0.0,0.0,0.0,0.2881465852260589,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0190980173647403,-851.897705078125,304.1498107910156,0.5845192074775696,0.0591885223984718,0.0540768392384052,293.1542358398437,297.1499938964844,293.1499938964844,0.0228759329766035,-981.2650756835938,304.1501770019531,0.6047170758247375,0.0648066401481628,0.0622870363295078,293.1589660644531,297.1499938964844,293.1499938964844,0.0294453408569097,-818.7490234375,304.15069580078125,0.6297003626823425,0.0733042061328888,0.0519690178334713,293.150390625,297.1499938964844,293.1499938964844,0.047932244837284,-1429.922119140625,304.1497497558594,0.6860923171043396,0.0949324294924736,0.0907691344618797,293.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.54634028673172,0.050000000745058,0.2289721220731735,291.1468811035156,291.1499938964844,272.2379150390625,271.7162170410156,284.1756591796875,293.316650390625,291.1468505859375,1.0,0.1595773845911026,1.0,1.0,0.9843916893005372,1.0,-0.5857106447219849,0.2542382180690765,0.3314724266529083,0.0875763595104217,0.0,0.0,0.2908774614334106,25.03413772583008,25.0,-0.129217579960823,-4122.3154296875,36.356632232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268310546875,308.355224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.431640625,18000.0,0.0,0.0,0.0919735431671142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2064941078424453,0.2064985185861587,-4.410367182572372e-06,0.0,9.334145579487084e-05,0.0,0.0,8.574959754943848,0.0,0.0,0.0,0.2881465852260589,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191574208438396,-853.2429809570312,304.1497802734375,0.5849539041519165,0.0592861734330654,0.0541616417467594,293.1536865234375,297.1499938964844,293.1499938964844,0.0228762067854404,-981.2742919921876,304.1501159667969,0.6047888398170471,0.064812459051609,0.0622870698571205,293.1584777832031,297.1499938964844,293.1499938964844,0.0293259397149086,-817.2647094726562,304.1506652832031,0.6294048428535461,0.073173314332962,0.0518741644918918,293.1498107910156,297.1499938964844,293.1499938964844,0.0480229631066322,-1431.4986572265625,304.1496887207031,0.6864393353462219,0.0950419902801513,0.0908684507012367,293.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.5464116334915161,0.050000000745058,0.2289695143699646,291.1467590332031,291.1499938964844,272.2183532714844,271.7132873535156,284.16998291015625,293.3168334960937,291.146728515625,1.0,0.159566044807434,1.0,1.0,0.9840892553329468,1.0,-0.5858147144317627,0.2542079985141754,0.3316066861152649,0.0877815708518028,0.0,0.0,0.2913181483745575,25.02381706237793,25.0,-0.1711621135473251,-4126.27978515625,36.356842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268615722656,308.3586120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.365234375,18000.0,0.0,0.0,0.0920661091804504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068394422531128,0.2068438529968261,-4.411143436300336e-06,0.0,9.343539568362758e-05,0.0,0.0,8.591827392578125,0.0,0.0,0.0,0.2882143557071686,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191574208438396,-853.2429809570312,304.1497802734375,0.5849539041519165,0.0592861734330654,0.0541616417467594,293.1536865234375,297.1499938964844,293.1499938964844,0.0228762067854404,-981.2742919921876,304.1501159667969,0.6047888398170471,0.064812459051609,0.0622870698571205,293.1584777832031,297.1499938964844,293.1499938964844,0.0293259397149086,-817.2647094726562,304.1506652832031,0.6294048428535461,0.073173314332962,0.0518741644918918,293.1498107910156,297.1499938964844,293.1499938964844,0.0480229631066322,-1431.4986572265625,304.1496887207031,0.6864393353462219,0.0950419902801513,0.0908684507012367,293.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.5464116334915161,0.050000000745058,0.2289695143699646,291.1467590332031,291.1499938964844,272.2183532714844,271.7132873535156,284.16998291015625,293.3168334960937,291.146728515625,1.0,0.159566044807434,1.0,1.0,0.9840892553329468,1.0,-0.5858147144317627,0.2542079985141754,0.3316066861152649,0.0877815708518028,0.0,0.0,0.2913181483745575,25.02381706237793,25.0,-0.1711621135473251,-4126.27978515625,36.356842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268615722656,308.3586120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.365234375,18000.0,0.0,0.0,0.0920661091804504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068394422531128,0.2068438529968261,-4.411143436300336e-06,0.0,9.343539568362758e-05,0.0,0.0,8.591827392578125,0.0,0.0,0.0,0.2882143557071686,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192242339253425,-854.7525634765625,304.14971923828125,0.5854380130767822,0.0593953989446163,0.0542567521333694,293.1531066894531,297.1499938964844,293.1499938964844,0.0228925924748182,-981.621826171875,304.1500549316406,0.604942262172699,0.0648412853479385,0.0623084679245948,293.1579895019531,297.1499938964844,293.1499938964844,0.0291958916932344,-815.9859619140625,304.1506652832031,0.6291634440422058,0.0730612054467201,0.0517921708524227,293.14923095703125,297.1499938964844,293.1499938964844,0.0481283143162727,-1433.3299560546875,304.14959716796875,0.6868364214897156,0.0951685458421707,0.0909837260842323,293.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.546489417552948,0.050000000745058,0.2289666831493377,291.1466064453125,291.1499938964844,272.19903564453125,271.70947265625,284.16455078125,293.3170166015625,291.1465759277344,1.0,0.1595603972673416,1.0,1.0,0.9837883114814758,1.0,-0.5859910249710083,0.2542053461074829,0.3317857086658478,0.0880083814263343,0.0,0.0,0.2917825281620025,25.012948989868164,25.0,-0.2150476574897766,-4130.58447265625,36.36381530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268615722656,308.3620300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.283203125,18000.0,0.0,0.0,0.0921585485339164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072031199932098,0.2072075307369232,-4.411958798300475e-06,0.0,9.352921188110486e-05,0.0,0.0,8.609599113464355,0.0,0.0,0.0,0.2882857620716095,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192242339253425,-854.7525634765625,304.14971923828125,0.5854380130767822,0.0593953989446163,0.0542567521333694,293.1531066894531,297.1499938964844,293.1499938964844,0.0228925924748182,-981.621826171875,304.1500549316406,0.604942262172699,0.0648412853479385,0.0623084679245948,293.1579895019531,297.1499938964844,293.1499938964844,0.0291958916932344,-815.9859619140625,304.1506652832031,0.6291634440422058,0.0730612054467201,0.0517921708524227,293.14923095703125,297.1499938964844,293.1499938964844,0.0481283143162727,-1433.3299560546875,304.14959716796875,0.6868364214897156,0.0951685458421707,0.0909837260842323,293.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.546489417552948,0.050000000745058,0.2289666831493377,291.1466064453125,291.1499938964844,272.19903564453125,271.70947265625,284.16455078125,293.3170166015625,291.1465759277344,1.0,0.1595603972673416,1.0,1.0,0.9837883114814758,1.0,-0.5859910249710083,0.2542053461074829,0.3317857086658478,0.0880083814263343,0.0,0.0,0.2917825281620025,25.012948989868164,25.0,-0.2150476574897766,-4130.58447265625,36.36381530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268615722656,308.3620300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.283203125,18000.0,0.0,0.0,0.0921585485339164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072031199932098,0.2072075307369232,-4.411958798300475e-06,0.0,9.352921188110486e-05,0.0,0.0,8.609599113464355,0.0,0.0,0.0,0.2882857620716095,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0192977413535118,-856.4089965820312,304.1496887207031,0.5859661102294922,0.0595149919390678,0.0543610826134681,293.1524658203125,297.1499938964844,293.1499938964844,0.0229239966720342,-982.2841186523438,304.1499938964844,0.6051714420318604,0.0648914501070976,0.0623497441411018,293.157470703125,297.1499938964844,293.1499938964844,0.0289645045995712,-814.9689331054688,304.1508178710937,0.6289722323417664,0.072966381907463,0.0517220981419086,293.14862060546875,297.1499938964844,293.1499938964844,0.0482466705143451,-1435.3878173828125,304.1495361328125,0.6872780919075012,0.0953102260828018,0.0911132171750068,293.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5465729832649231,0.050000000745058,0.228963628411293,291.1464233398437,291.1499938964844,272.1800842285156,271.70477294921875,284.15936279296875,293.31719970703125,291.1463928222656,1.0,0.1595600098371505,1.0,1.0,0.9834874272346495,1.0,-0.5862334370613098,0.2542279064655304,0.3320055305957794,0.0882550105452537,0.0,0.0,0.2922714352607727,25.001598358154297,25.0,-0.2545521259307861,-4135.19873046875,36.37697219848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,308.3653869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.18359375,18000.0,0.0,0.0,0.0922523066401481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075861394405365,0.2075905501842498,-4.412816451804247e-06,0.0,9.362435957882552e-05,0.0,0.0,8.628325462341309,0.0,0.0,0.0,0.288360983133316,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192977413535118,-856.4089965820312,304.1496887207031,0.5859661102294922,0.0595149919390678,0.0543610826134681,293.1524658203125,297.1499938964844,293.1499938964844,0.0229239966720342,-982.2841186523438,304.1499938964844,0.6051714420318604,0.0648914501070976,0.0623497441411018,293.157470703125,297.1499938964844,293.1499938964844,0.0289645045995712,-814.9689331054688,304.1508178710937,0.6289722323417664,0.072966381907463,0.0517220981419086,293.14862060546875,297.1499938964844,293.1499938964844,0.0482466705143451,-1435.3878173828125,304.1495361328125,0.6872780919075012,0.0953102260828018,0.0911132171750068,293.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5465729832649231,0.050000000745058,0.228963628411293,291.1464233398437,291.1499938964844,272.1800842285156,271.70477294921875,284.15936279296875,293.31719970703125,291.1463928222656,1.0,0.1595600098371505,1.0,1.0,0.9834874272346495,1.0,-0.5862334370613098,0.2542279064655304,0.3320055305957794,0.0882550105452537,0.0,0.0,0.2922714352607727,25.001598358154297,25.0,-0.2545521259307861,-4135.19873046875,36.37697219848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,308.3653869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.18359375,18000.0,0.0,0.0,0.0922523066401481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075861394405365,0.2075905501842498,-4.412816451804247e-06,0.0,9.362435957882552e-05,0.0,0.0,8.628325462341309,0.0,0.0,0.0,0.288360983133316,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193371307104825,-857.294677734375,304.1496887207031,0.5862473249435425,0.0595788545906543,0.0544168651103973,293.1521301269531,297.1499938964844,293.1499938964844,0.0229457318782806,-982.741455078125,304.14996337890625,0.6053162813186646,0.0649250894784927,0.0623783655464649,293.1571960449219,297.1499938964844,293.1499938964844,0.0288241431117057,-814.4506225585938,304.15093994140625,0.6288966536521912,0.0729259029030799,0.0516918264329433,293.1483154296875,297.1499938964844,293.1499938964844,0.0483109019696712,-1436.5048828125,304.1495056152344,0.6875162720680237,0.0953869596123695,0.0911835059523582,293.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5466170907020569,0.050000000745058,0.2289620190858841,291.1463317871094,291.1499938964844,272.1707458496094,271.7020263671875,284.1568908691406,293.3172912597656,291.14630126953125,1.0,0.1595619022846222,1.0,1.0,0.9833369851112366,1.0,-0.5863808393478394,0.2542491853237152,0.3321316540241241,0.0883861780166626,0.0,0.0,0.2925260066986084,24.995737075805664,25.0,-0.2688195407390594,-4137.62744140625,36.386016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12664794921875,308.3670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.130859375,18000.0,0.0,0.0,0.0923001542687416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207785815000534,0.2077902257442474,-4.413263923197519e-06,0.0,9.36729193199426e-05,0.0,0.0,8.638092994689941,0.0,0.0,0.0,0.2884002029895782,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193785149604082,-858.2236938476562,304.149658203125,0.586541473865509,0.059645764529705,0.0544753931462764,293.1517944335937,297.1499938964844,293.1499938964844,0.022972147911787,-983.2964477539062,304.14990234375,0.6054844856262207,0.0649653375148773,0.0624131821095943,293.1568908691406,297.1499938964844,293.1499938964844,0.0287352297455072,-814.031982421875,304.15093994140625,0.628836989402771,0.072891004383564,0.0516653433442115,293.14801025390625,297.1499938964844,293.1499938964844,0.0483789518475532,-1437.6883544921875,304.14947509765625,0.6877676248550415,0.0954681560397148,0.0912579968571662,293.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5466628670692444,0.050000000745058,0.2289603501558303,291.146240234375,291.1499938964844,272.1615295410156,271.6990661621094,284.15447998046875,293.3173522949219,291.14617919921875,1.0,0.1595654338598251,1.0,1.0,0.9831872582435608,1.0,-0.5865484476089478,0.2542783617973327,0.332270085811615,0.0885229855775833,0.0,0.0,0.2927883863449096,24.989734649658203,25.0,-0.2809790670871734,-4140.14990234375,36.39696502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264343261719,308.3686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.076171875,18000.0,0.0,0.0,0.0923490598797798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207991823554039,0.2079962491989135,-4.413725491758669e-06,0.0,9.372255590278657e-05,0.0,0.0,8.648175239562988,0.0,0.0,0.0,0.2884407043457031,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.0194666218012571,-860.1966552734375,304.1496276855469,0.5871637463569641,0.0597877278923988,0.0545996986329555,293.1510925292969,297.1499938964844,293.1499938964844,0.0230376757681369,-984.6703491210938,304.1498413085937,0.6058836579322815,0.0650636777281761,0.0624995380640029,293.15631103515625,297.1499938964844,293.1499938964844,0.0286448746919631,-813.4234008789062,304.1507568359375,0.6287617087364197,0.0728364959359169,0.0516229122877121,293.1474304199219,297.1499938964844,293.1499938964844,0.0485251285135746,-1440.2313232421875,304.1494140625,0.6883050799369812,0.0956423357129097,0.0914181023836135,293.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5467590689659119,0.050000000745058,0.2289568483829498,291.1460266113281,291.1499938964844,272.1434631347656,271.6922607421875,284.14996337890625,293.3175048828125,291.14599609375,1.0,0.1595769226551056,1.0,1.0,0.982887864112854,1.0,-0.5869383215904236,0.2543578445911407,0.3325804769992828,0.0888124331831932,0.0,0.0,0.2933345437049866,24.977371215820312,25.0,-0.2982186079025268,-4145.44091796875,36.42403411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1258544921875,308.3717956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.0924505963921547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084213495254516,0.208425760269165,-4.414689556142548e-06,0.0,9.382560529047625e-05,0.0,0.0,8.669209480285645,0.0,0.0,0.0,0.2885252237319946,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194666218012571,-860.1966552734375,304.1496276855469,0.5871637463569641,0.0597877278923988,0.0545996986329555,293.1510925292969,297.1499938964844,293.1499938964844,0.0230376757681369,-984.6703491210938,304.1498413085937,0.6058836579322815,0.0650636777281761,0.0624995380640029,293.15631103515625,297.1499938964844,293.1499938964844,0.0286448746919631,-813.4234008789062,304.1507568359375,0.6287617087364197,0.0728364959359169,0.0516229122877121,293.1474304199219,297.1499938964844,293.1499938964844,0.0485251285135746,-1440.2313232421875,304.1494140625,0.6883050799369812,0.0956423357129097,0.0914181023836135,293.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5467590689659119,0.050000000745058,0.2289568483829498,291.1460266113281,291.1499938964844,272.1434631347656,271.6922607421875,284.14996337890625,293.3175048828125,291.14599609375,1.0,0.1595769226551056,1.0,1.0,0.982887864112854,1.0,-0.5869383215904236,0.2543578445911407,0.3325804769992828,0.0888124331831932,0.0,0.0,0.2933345437049866,24.977371215820312,25.0,-0.2982186079025268,-4145.44091796875,36.42403411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1258544921875,308.3717956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.0924505963921547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084213495254516,0.208425760269165,-4.414689556142548e-06,0.0,9.382560529047625e-05,0.0,0.0,8.669209480285645,0.0,0.0,0.0,0.2885252237319946,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195619445294141,-862.3234252929688,304.14959716796875,0.5878313183784485,0.0599406063556671,0.0547337755560874,293.1503601074219,297.1499938964844,293.1499938964844,0.0231205746531486,-986.4035034179688,304.1497497558594,0.6063677072525024,0.0651863291859626,0.0626087188720703,293.1557006835937,297.1499938964844,293.1499938964844,0.0286740399897098,-813.2560424804688,304.15045166015625,0.628746747970581,0.0728028938174247,0.0515949130058288,293.1468200683594,297.1499938964844,293.1499938964844,0.0486847423017025,-1443.0089111328125,304.1493530273437,0.6888888478279114,0.09583231061697,0.0915931016206741,293.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5468613505363464,0.050000000745058,0.2289531379938125,291.14581298828125,291.1499938964844,272.1259765625,271.6842956542969,284.1457824707031,293.317626953125,291.145751953125,1.0,0.1595944762229919,1.0,1.0,0.9825884699821472,1.0,-0.5874022245407104,0.2544659972190857,0.3329361975193023,0.0891232118010521,0.0,0.0,0.2939090728759765,24.96455383300781,25.0,-0.3007441163063049,-4151.05908203125,36.458152770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249389648437,308.374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.84375,18000.0,0.0,0.0,0.092558242380619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088745236396789,0.2088789343833923,-4.415709099703236e-06,0.0,9.393484651809558e-05,0.0,0.0,8.691424369812012,0.0,0.0,0.0,0.2886144816875458,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195619445294141,-862.3234252929688,304.14959716796875,0.5878313183784485,0.0599406063556671,0.0547337755560874,293.1503601074219,297.1499938964844,293.1499938964844,0.0231205746531486,-986.4035034179688,304.1497497558594,0.6063677072525024,0.0651863291859626,0.0626087188720703,293.1557006835937,297.1499938964844,293.1499938964844,0.0286740399897098,-813.2560424804688,304.15045166015625,0.628746747970581,0.0728028938174247,0.0515949130058288,293.1468200683594,297.1499938964844,293.1499938964844,0.0486847423017025,-1443.0089111328125,304.1493530273437,0.6888888478279114,0.09583231061697,0.0915931016206741,293.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5468613505363464,0.050000000745058,0.2289531379938125,291.14581298828125,291.1499938964844,272.1259765625,271.6842956542969,284.1457824707031,293.317626953125,291.145751953125,1.0,0.1595944762229919,1.0,1.0,0.9825884699821472,1.0,-0.5874022245407104,0.2544659972190857,0.3329361975193023,0.0891232118010521,0.0,0.0,0.2939090728759765,24.96455383300781,25.0,-0.3007441163063049,-4151.05908203125,36.458152770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249389648437,308.374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.84375,18000.0,0.0,0.0,0.092558242380619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088745236396789,0.2088789343833923,-4.415709099703236e-06,0.0,9.393484651809558e-05,0.0,0.0,8.691424369812012,0.0,0.0,0.0,0.2886144816875458,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196645129472017,-864.6028442382812,304.1495666503906,0.5885432362556458,0.0601043403148651,0.0548775792121887,293.14959716796875,297.1499938964844,293.1499938964844,0.0232212822884321,-988.50244140625,304.149658203125,0.6069371104240417,0.0653337091207504,0.0627411752939224,293.1550598144531,297.1499938964844,293.1499938964844,0.0285790879279375,-812.8312377929688,304.1504211425781,0.6287928223609924,0.0727901458740234,0.0515815690159797,293.14617919921875,297.1499938964844,293.1499938964844,0.0488576889038085,-1446.0196533203125,304.1492614746094,0.6895185708999634,0.0960380062460899,0.0917829647660255,293.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5469694137573242,0.050000000745058,0.2289492040872573,291.1455993652344,291.1499938964844,272.109130859375,271.67510986328125,284.1419982910156,293.3177490234375,291.14556884765625,1.0,0.1596183329820633,1.0,1.0,0.9822914004325868,1.0,-0.5879408717155457,0.2546032071113586,0.333337664604187,0.0894553214311599,0.0,0.0,0.2945105731487274,24.95133781433105,25.0,-0.2889355719089508,-4156.9951171875,36.499473571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236877441406,308.3775329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.728515625,18000.0,0.0,0.0,0.0926733762025833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093506753444671,0.2093551009893417,-4.416784577188082e-06,0.0,9.405169839737935e-05,0.0,0.0,8.714792251586914,0.0,0.0,0.0,0.2887084484100342,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196645129472017,-864.6028442382812,304.1495666503906,0.5885432362556458,0.0601043403148651,0.0548775792121887,293.14959716796875,297.1499938964844,293.1499938964844,0.0232212822884321,-988.50244140625,304.149658203125,0.6069371104240417,0.0653337091207504,0.0627411752939224,293.1550598144531,297.1499938964844,293.1499938964844,0.0285790879279375,-812.8312377929688,304.1504211425781,0.6287928223609924,0.0727901458740234,0.0515815690159797,293.14617919921875,297.1499938964844,293.1499938964844,0.0488576889038085,-1446.0196533203125,304.1492614746094,0.6895185708999634,0.0960380062460899,0.0917829647660255,293.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5469694137573242,0.050000000745058,0.2289492040872573,291.1455993652344,291.1499938964844,272.109130859375,271.67510986328125,284.1419982910156,293.3177490234375,291.14556884765625,1.0,0.1596183329820633,1.0,1.0,0.9822914004325868,1.0,-0.5879408717155457,0.2546032071113586,0.333337664604187,0.0894553214311599,0.0,0.0,0.2945105731487274,24.95133781433105,25.0,-0.2889355719089508,-4156.9951171875,36.499473571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236877441406,308.3775329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.728515625,18000.0,0.0,0.0,0.0926733762025833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093506753444671,0.2093551009893417,-4.416784577188082e-06,0.0,9.405169839737935e-05,0.0,0.0,8.714792251586914,0.0,0.0,0.0,0.2887084484100342,4.0,0.0,1.0
