time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197747536003589,-867.0423583984375,304.1495361328125,0.5893012881278992,0.0602794699370861,0.055031631141901,293.1487731933594,297.1499938964844,293.1499938964844,0.0233412291854619,-990.9935302734376,304.1495666503906,0.6075969338417053,0.0655075833201408,0.0628986284136772,293.15435791015625,297.1499938964844,293.1499938964844,0.0285417381674051,-812.7918090820312,304.1503295898437,0.628903865814209,0.0728001073002815,0.051583919674158,293.14556884765625,297.1499938964844,293.1499938964844,0.0490446165204048,-1449.2747802734375,304.1492004394531,0.6901960968971252,0.0962602421641349,0.091988481581211,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.54708331823349,0.050000000745058,0.2289450764656067,291.1454162597656,291.1499938964844,272.0930480957031,271.6645812988281,284.138671875,293.31787109375,291.1453552246094,1.0,0.1596490293741226,1.0,1.0,0.981994330883026,1.0,-0.5885592103004456,0.2547715902328491,0.3337876200675964,0.0898097604513168,0.0,0.0,0.2951381206512451,24.937768936157227,25.0,-0.267715573310852,-4163.255859375,36.54854965209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12213134765625,308.380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.623046875,18000.0,0.0,0.0,0.0927976369857788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098494619131088,0.2098538726568222,-4.4179164433444384e-06,0.0,9.41778052947484e-05,0.0,0.0,8.739301681518555,0.0,0.0,0.0,0.2888070344924927,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197747536003589,-867.0423583984375,304.1495361328125,0.5893012881278992,0.0602794699370861,0.055031631141901,293.1487731933594,297.1499938964844,293.1499938964844,0.0233412291854619,-990.9935302734376,304.1495666503906,0.6075969338417053,0.0655075833201408,0.0628986284136772,293.15435791015625,297.1499938964844,293.1499938964844,0.0285417381674051,-812.7918090820312,304.1503295898437,0.628903865814209,0.0728001073002815,0.051583919674158,293.14556884765625,297.1499938964844,293.1499938964844,0.0490446165204048,-1449.2747802734375,304.1492004394531,0.6901960968971252,0.0962602421641349,0.091988481581211,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.54708331823349,0.050000000745058,0.2289450764656067,291.1454162597656,291.1499938964844,272.0930480957031,271.6645812988281,284.138671875,293.31787109375,291.1453552246094,1.0,0.1596490293741226,1.0,1.0,0.981994330883026,1.0,-0.5885592103004456,0.2547715902328491,0.3337876200675964,0.0898097604513168,0.0,0.0,0.2951381206512451,24.937768936157227,25.0,-0.267715573310852,-4163.255859375,36.54854965209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12213134765625,308.380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.623046875,18000.0,0.0,0.0,0.0927976369857788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098494619131088,0.2098538726568222,-4.4179164433444384e-06,0.0,9.41778052947484e-05,0.0,0.0,8.739301681518555,0.0,0.0,0.0,0.2888070344924927,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198326781392097,-868.3200073242188,304.1495056152344,0.5896967053413391,0.0603711605072021,0.0551123581826686,293.1483764648437,297.1499938964844,293.1499938964844,0.0234083384275436,-992.38330078125,304.1495361328125,0.6079596281051636,0.0656042546033859,0.0629865527153015,293.1540222167969,297.1499938964844,293.1499938964844,0.0285899024456739,-812.9519653320312,304.15020751953125,0.6289839148521423,0.0728136673569679,0.0515910349786281,293.145263671875,297.1499938964844,293.1499938964844,0.0491431318223476,-1450.990966796875,304.149169921875,0.6905521154403687,0.0963773652911186,0.0920969173312187,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5471423864364624,0.050000000745058,0.2289429306983947,291.14532470703125,291.1499938964844,272.0852966308594,271.6588134765625,284.1371765136719,293.31793212890625,291.145263671875,1.0,0.1596669405698776,1.0,1.0,0.9818457365036012,1.0,-0.588897705078125,0.2548672556877136,0.3340304493904114,0.0899952724575996,0.0,0.0,0.2954606115818023,24.930871963500977,25.0,-0.2539208531379699,-4166.50048828125,36.57596969604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1212463378906,308.3813171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.572265625,18000.0,0.0,0.0,0.0928633958101272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210106536746025,0.2101109474897384,-4.418501703185029e-06,0.0,9.42445476539433e-05,0.0,0.0,8.751946449279785,0.0,0.0,0.0,0.2888579070568084,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.019892506301403,-869.6365356445312,304.14947509765625,0.590103030204773,0.0604656152427196,0.0551955923438072,293.14794921875,297.1499938964844,293.1499938964844,0.0234803464263677,-993.8713989257812,304.14947509765625,0.6083443760871887,0.0657075494527816,0.063080757856369,293.1536560058594,297.1499938964844,293.1499938964844,0.0285586528480052,-813.1233520507812,304.15020751953125,0.6290802955627441,0.0728328451514244,0.0516021437942981,293.1449584960937,297.1499938964844,293.1499938964844,0.0492450594902038,-1452.7669677734375,304.1491394042969,0.6909196972846985,0.0964985266327858,0.0922091975808143,293.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5472027063369751,0.050000000745058,0.2289407402276992,291.1452331542969,291.1499938964844,272.0777587890625,271.6526794433594,284.13580322265625,293.3179626464844,291.14520263671875,1.0,0.1596866250038147,1.0,1.0,0.981698751449585,1.0,-0.5892561078071594,0.2549706995487213,0.3342854380607605,0.0901863425970077,0.0,0.0,0.295788437128067,24.92391395568848,25.0,-0.2383333593606948,-4169.8203125,36.60536575317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202697753906,308.38250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.525390625,18000.0,0.0,0.0,0.0929317325353622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103684246540069,0.2103728353977203,-4.419099241204094e-06,0.0,9.431389480596408e-05,0.0,0.0,8.764836311340332,0.0,0.0,0.0,0.2889097929000854,4.0,0.0,1.0
313020,293.14520263671875,297.1499938964844,293.1499938964844,0.0200175400823354,-872.3781127929688,304.1494445800781,0.5909456014633179,0.0606622882187366,0.0553690381348133,293.1471252441406,297.1499938964844,293.1499938964844,0.023638293147087,-997.1246948242188,304.1494140625,0.6091752648353577,0.0659328401088714,0.0632868707180023,293.1529541015625,297.1499938964844,293.1499938964844,0.0286388732492923,-813.5285034179688,304.1500244140625,0.6293204426765442,0.0728878900408744,0.0516359098255634,293.14434814453125,297.1499938964844,293.1499938964844,0.0494583994150161,-1456.4854736328125,304.1490783691406,0.6916869282722473,0.096752181649208,0.0924445018172264,293.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5473270416259766,0.050000000745058,0.2289362400770187,291.14508056640625,291.1499938964844,272.0633850097656,271.6393127441406,284.1334228515625,293.31805419921875,291.1450500488281,1.0,0.1597310751676559,1.0,1.0,0.9814047813415528,1.0,-0.5900291204452515,0.2551994323730469,0.334829717874527,0.0905845984816551,0.0,0.0,0.2964571118354797,24.90985679626465,25.0,-0.1997183710336685,-4176.65966796875,36.66977691650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11822509765625,308.3847351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.44140625,18000.0,0.0,0.0,0.0930758044123649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2109043598175048,0.2109087854623794,-4.420327513798839e-06,0.0,9.44601051742211e-05,0.0,0.0,8.791243553161621,0.0,0.0,0.0,0.2890161275863647,4.0,0.0,1.0
313080,293.14520263671875,297.1499938964844,293.1499938964844,0.0200175400823354,-872.3781127929688,304.1494445800781,0.5909456014633179,0.0606622882187366,0.0553690381348133,293.1471252441406,297.1499938964844,293.1499938964844,0.023638293147087,-997.1246948242188,304.1494140625,0.6091752648353577,0.0659328401088714,0.0632868707180023,293.1529541015625,297.1499938964844,293.1499938964844,0.0286388732492923,-813.5285034179688,304.1500244140625,0.6293204426765442,0.0728878900408744,0.0516359098255634,293.14434814453125,297.1499938964844,293.1499938964844,0.0494583994150161,-1456.4854736328125,304.1490783691406,0.6916869282722473,0.096752181649208,0.0924445018172264,293.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5473270416259766,0.050000000745058,0.2289362400770187,291.14508056640625,291.1499938964844,272.0633850097656,271.6393127441406,284.1334228515625,293.31805419921875,291.1450500488281,1.0,0.1597310751676559,1.0,1.0,0.9814047813415528,1.0,-0.5900291204452515,0.2551994323730469,0.334829717874527,0.0905845984816551,0.0,0.0,0.2964571118354797,24.90985679626465,25.0,-0.1997183710336685,-4176.65966796875,36.66977691650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11822509765625,308.3847351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.44140625,18000.0,0.0,0.0,0.0930758044123649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2109043598175048,0.2109087854623794,-4.420327513798839e-06,0.0,9.44601051742211e-05,0.0,0.0,8.791243553161621,0.0,0.0,0.0,0.2890161275863647,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.020149590447545,-875.2591552734375,304.1494140625,0.5918260812759399,0.0608689561486244,0.0555515065789222,293.146240234375,297.1499938964844,293.1499938964844,0.0238146111369133,-1000.7393188476562,304.1492919921875,0.6100846529006958,0.0661825016140937,0.063516117632389,293.1521911621094,297.1499938964844,293.1499938964844,0.0287851020693779,-814.3570556640625,304.1497802734375,0.6296221017837524,0.0729645937681198,0.0516847670078277,293.14373779296875,297.1499938964844,293.1499938964844,0.0496839582920074,-1460.4190673828125,304.1490173339844,0.6924952864646912,0.0970204919576644,0.0926937237381935,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.547455906867981,0.050000000745058,0.2289315909147262,291.1449584960937,291.1499938964844,272.04998779296875,271.6243896484375,284.1315612792969,293.3181457519531,291.1449279785156,1.0,0.1597822606563568,1.0,1.0,0.9811107516288756,1.0,-0.5908753871917725,0.2554565668106079,0.3354188203811645,0.091004192829132,0.0,0.0,0.2971389293670654,24.89566802978516,25.0,-0.1488715261220932,-4183.73876953125,36.7415885925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11602783203125,308.3868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.373046875,18000.0,0.0,0.0,0.0932295471429824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114534825086593,0.2114579081535339,-4.421592620929005e-06,0.0,9.461614536121488e-05,0.0,0.0,8.818338394165039,0.0,0.0,0.0,0.2891253232955932,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.020149590447545,-875.2591552734375,304.1494140625,0.5918260812759399,0.0608689561486244,0.0555515065789222,293.146240234375,297.1499938964844,293.1499938964844,0.0238146111369133,-1000.7393188476562,304.1492919921875,0.6100846529006958,0.0661825016140937,0.063516117632389,293.1521911621094,297.1499938964844,293.1499938964844,0.0287851020693779,-814.3570556640625,304.1497802734375,0.6296221017837524,0.0729645937681198,0.0516847670078277,293.14373779296875,297.1499938964844,293.1499938964844,0.0496839582920074,-1460.4190673828125,304.1490173339844,0.6924952864646912,0.0970204919576644,0.0926937237381935,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.547455906867981,0.050000000745058,0.2289315909147262,291.1449584960937,291.1499938964844,272.04998779296875,271.6243896484375,284.1315612792969,293.3181457519531,291.1449279785156,1.0,0.1597822606563568,1.0,1.0,0.9811107516288756,1.0,-0.5908753871917725,0.2554565668106079,0.3354188203811645,0.091004192829132,0.0,0.0,0.2971389293670654,24.89566802978516,25.0,-0.1488715261220932,-4183.73876953125,36.7415885925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11602783203125,308.3868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.373046875,18000.0,0.0,0.0,0.0932295471429824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114534825086593,0.2114579081535339,-4.421592620929005e-06,0.0,9.461614536121488e-05,0.0,0.0,8.818338394165039,0.0,0.0,0.0,0.2891253232955932,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202885195612907,-878.2743530273438,304.1493835449219,0.5927425622940063,0.0610853172838687,0.0557427667081356,293.1453552246094,297.1499938964844,293.1499938964844,0.0240093022584915,-1004.7098999023438,304.1492004394531,0.611069917678833,0.0664562582969665,0.0637682825326919,293.15142822265625,297.1499938964844,293.1499938964844,0.0290066264569759,-815.3257446289062,304.14947509765625,0.6299856305122375,0.0730630904436111,0.051748901605606,293.14312744140625,297.1499938964844,293.1499938964844,0.0499213188886642,-1464.560546875,304.1489562988281,0.693343460559845,0.0973031222820282,0.0929566025733947,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5475888848304749,0.050000000745058,0.2289267927408218,291.1448974609375,291.1499938964844,272.0387878417969,271.61016845703125,284.1307067871094,293.3182067871094,291.1448974609375,1.0,0.1598402857780456,1.0,1.0,0.980819821357727,1.0,-0.5917942523956299,0.2557418346405029,0.3360524177551269,0.0914448499679565,0.0,0.0,0.297825425863266,24.88141632080078,25.0,-0.0258626826107502,-4190.95068359375,36.82084655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138000488281,308.3888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.333984375,18000.0,0.0,0.0,0.0933925732970237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212010383605957,0.2120148092508316,-4.422885467647575e-06,0.0,9.47815933614038e-05,0.0,0.0,8.845863342285156,0.0,0.0,0.0,0.289236307144165,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202885195612907,-878.2743530273438,304.1493835449219,0.5927425622940063,0.0610853172838687,0.0557427667081356,293.1453552246094,297.1499938964844,293.1499938964844,0.0240093022584915,-1004.7098999023438,304.1492004394531,0.611069917678833,0.0664562582969665,0.0637682825326919,293.15142822265625,297.1499938964844,293.1499938964844,0.0290066264569759,-815.3257446289062,304.14947509765625,0.6299856305122375,0.0730630904436111,0.051748901605606,293.14312744140625,297.1499938964844,293.1499938964844,0.0499213188886642,-1464.560546875,304.1489562988281,0.693343460559845,0.0973031222820282,0.0929566025733947,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5475888848304749,0.050000000745058,0.2289267927408218,291.1448974609375,291.1499938964844,272.0387878417969,271.61016845703125,284.1307067871094,293.3182067871094,291.1448974609375,1.0,0.1598402857780456,1.0,1.0,0.980819821357727,1.0,-0.5917942523956299,0.2557418346405029,0.3360524177551269,0.0914448499679565,0.0,0.0,0.297825425863266,24.88141632080078,25.0,-0.0258626826107502,-4190.95068359375,36.82084655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138000488281,308.3888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.333984375,18000.0,0.0,0.0,0.0933925732970237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212010383605957,0.2120148092508316,-4.422885467647575e-06,0.0,9.47815933614038e-05,0.0,0.0,8.845863342285156,0.0,0.0,0.0,0.289236307144165,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204340815544128,-881.4141845703125,304.1493530273437,0.5936936736106873,0.061311200261116,0.0559427849948406,293.1444702148437,297.1499938964844,293.1499938964844,0.024222757667303,-1009.0369873046876,304.14910888671875,0.6121261715888977,0.0667546242475509,0.0640440434217453,293.1506652832031,297.1499938964844,293.1499938964844,0.0292268972843885,-816.4718017578125,304.1493225097656,0.6304128766059875,0.0731840208172798,0.0518289469182491,293.1425170898437,297.1499938964844,293.1499938964844,0.050169862806797,-1468.897705078125,304.1488952636719,0.6942309141159058,0.0976000800728797,0.0932332873344421,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5477254390716553,0.050000000745058,0.2289218604564666,291.14501953125,291.1499938964844,272.03076171875,271.598876953125,284.1312866210937,293.3182678222656,291.1450500488281,1.0,0.1599055975675583,1.0,1.0,0.9805288910865784,1.0,-0.5927874445915222,0.2560561895370483,0.3367312550544739,0.0919067040085792,0.0,0.0,0.2984834611415863,24.867233276367188,25.0,0.2456782460212707,-4198.095703125,36.90789031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11163330078125,308.39080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.404296875,18000.0,0.0,0.0,0.0935639441013336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212554320693016,0.2125587463378906,-4.424175131134689e-06,0.0,9.495551057625562e-05,0.0,0.0,8.87282657623291,0.0,0.0,0.0,0.2893452644348144,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204340815544128,-881.4141845703125,304.1493530273437,0.5936936736106873,0.061311200261116,0.0559427849948406,293.1444702148437,297.1499938964844,293.1499938964844,0.024222757667303,-1009.0369873046876,304.14910888671875,0.6121261715888977,0.0667546242475509,0.0640440434217453,293.1506652832031,297.1499938964844,293.1499938964844,0.0292268972843885,-816.4718017578125,304.1493225097656,0.6304128766059875,0.0731840208172798,0.0518289469182491,293.1425170898437,297.1499938964844,293.1499938964844,0.050169862806797,-1468.897705078125,304.1488952636719,0.6942309141159058,0.0976000800728797,0.0932332873344421,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5477254390716553,0.050000000745058,0.2289218604564666,291.14501953125,291.1499938964844,272.03076171875,271.598876953125,284.1312866210937,293.3182678222656,291.1450500488281,1.0,0.1599055975675583,1.0,1.0,0.9805288910865784,1.0,-0.5927874445915222,0.2560561895370483,0.3367312550544739,0.0919067040085792,0.0,0.0,0.2984834611415863,24.867233276367188,25.0,0.2456782460212707,-4198.095703125,36.90789031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11163330078125,308.39080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.404296875,18000.0,0.0,0.0,0.0935639441013336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212554320693016,0.2125587463378906,-4.424175131134689e-06,0.0,9.495551057625562e-05,0.0,0.0,8.87282657623291,0.0,0.0,0.0,0.2893452644348144,4.0,0.0,1.0
313500,293.1437683105469,297.1499938964844,293.1499938964844,0.0205089636147022,-883.0218505859375,304.1493225097656,0.5941792726516724,0.0614270940423011,0.0560455285012722,293.14404296875,297.1499938964844,293.1499938964844,0.0243357066065073,-1011.3159790039062,304.1490783691406,0.6126739978790283,0.0669118240475654,0.0641896426677703,293.1502990722656,297.1499938964844,293.1499938964844,0.0293192472308874,-817.27783203125,304.1492919921875,0.6306465864181519,0.0732516571879386,0.0518740639090538,293.1422119140625,297.1499938964844,293.1499938964844,0.0502975992858409,-1471.1268310546875,304.1488647460937,0.694686770439148,0.0977531000971794,0.0933760404586792,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5477945804595947,0.050000000745058,0.2289193719625473,291.1451416015625,291.1499938964844,272.0278625488281,271.59423828125,284.1321105957031,293.3182678222656,291.1452331542969,1.0,0.1599407345056533,1.0,1.0,0.9803834557533264,1.0,-0.5933079123497009,0.2562225461006164,0.3370853662490845,0.0921448171138763,0.0,0.0,0.2987915277481079,24.860225677490234,25.0,0.391782283782959,-4201.5712890625,36.95399475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11065673828125,308.3916931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.486328125,18000.0,0.0,0.0,0.0936517044901847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2128123641014099,0.2128167897462844,-4.424799044500105e-06,0.0,9.504457557341084e-05,0.0,0.0,8.885650634765625,0.0,0.0,0.0,0.2893971800804138,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.020585186779499,-884.6531982421875,304.1493225097656,0.5946709513664246,0.0615448206663131,0.0561499781906604,293.1435852050781,297.1499938964844,293.1499938964844,0.0244527403265237,-1013.669921875,304.1490478515625,0.6132339835166931,0.0670741945505142,0.0643402338027954,293.14990234375,297.1499938964844,293.1499938964844,0.0293858963996171,-818.0492553710938,304.1492919921875,0.6308932900428772,0.0733239650726318,0.0519224964082241,293.1419372558594,297.1499938964844,293.1499938964844,0.0504275374114513,-1473.39453125,304.1488342285156,0.6951500773429871,0.0979089960455894,0.0935215801000595,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5478641986846924,0.050000000745058,0.2289168685674667,291.1453552246094,291.1499938964844,272.0256652832031,271.5902709960937,284.1332397460937,293.3182983398437,291.1454467773437,1.0,0.159977525472641,1.0,1.0,0.9802400469779968,1.0,-0.5938438177108765,0.2563948035240173,0.3374490141868591,0.0923875719308853,0.0,0.0,0.299081802368164,24.853296279907227,25.0,0.5291549563407898,-4204.958984375,37.00179672241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,308.3924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.59765625,18000.0,0.0,0.0,0.0937403440475463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130574882030487,0.2130619138479232,-4.425399765750626e-06,0.0,9.51345355133526e-05,0.0,0.0,8.89785385131836,0.0,0.0,0.0,0.2894466817378998,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206784941256046,-886.6433715820312,304.1492919921875,0.5952687859535217,0.0616885535418987,0.056277610361576,293.14306640625,297.1499938964844,293.1499938964844,0.0245989318937063,-1016.5999145507812,304.14898681640625,0.613922655582428,0.0672762170433998,0.0645278692245483,293.1494445800781,297.1499938964844,293.1499938964844,0.0294610299170017,-819.0191650390625,304.1493225097656,0.6312075257301331,0.0734173655509948,0.051985315978527,293.1416015625,297.1499938964844,293.1499938964844,0.0505865328013896,-1476.1700439453125,304.1488037109375,0.6957159638404846,0.0980999842286109,0.093700036406517,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5479480624198914,0.050000000745058,0.2289138436317443,291.1456298828125,291.1499938964844,272.0238952636719,271.58624267578125,284.1350402832031,293.3183288574219,291.145751953125,1.0,0.1600240170955658,1.0,1.0,0.980068027973175,1.0,-0.5945081114768982,0.2566096782684326,0.3378984630107879,0.0926852822303772,0.0,0.0,0.2994013130664825,24.84512710571289,25.0,0.6613089442253113,-4208.8818359375,37.06153869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10888671875,308.3932189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.759765625,18000.0,0.0,0.0,0.0938471555709838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2133296281099319,0.2133340537548065,-4.426076429808745e-06,0.0,9.524293272988872e-05,0.0,0.0,8.911426544189453,0.0,0.0,0.0,0.2895018458366394,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207416135817766,-887.98583984375,304.1492919921875,0.595670759677887,0.0617855489253997,0.0563637875020504,293.1427307128906,297.1499938964844,293.1499938964844,0.0246992707252502,-1018.6049194335938,304.1489562988281,0.6143890619277954,0.0674144178628921,0.0646563619375228,293.1491394042969,297.1499938964844,293.1499938964844,0.0295116491615772,-819.70458984375,304.1493225097656,0.6314260363578796,0.0734829381108284,0.0520295351743698,293.141357421875,297.1499938964844,293.1499938964844,0.0506940521299839,-1478.04736328125,304.1487731933594,0.6960979104042053,0.0982292145490646,0.0938208550214767,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5480042099952698,0.050000000745058,0.2289118319749832,291.1458435058594,291.1499938964844,272.0232238769531,271.58404541015625,284.1364440917969,293.318359375,291.1459655761719,1.0,0.1600562036037445,1.0,1.0,0.9799533486366272,1.0,-0.5949613451957703,0.2567569017410278,0.3382044732570648,0.0928869694471359,0.0,0.0,0.2995991706848144,24.839763641357425,25.0,0.7272892594337463,-4211.41650390625,37.10255813598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083984375,308.3936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.0939182117581367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2134990841150283,0.2135035097599029,-4.426501618581824e-06,0.0,9.531504474580288e-05,0.0,0.0,8.919888496398926,0.0,0.0,0.0,0.2895362973213196,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209027547389268,-891.3992309570312,304.1492614746094,0.5966871380805969,0.0620320923626422,0.0565830022096633,293.1418762207031,297.1499938964844,293.1499938964844,0.0249606296420097,-1023.8043212890624,304.1488647460937,0.6155806183815002,0.0677723363041877,0.0649896040558815,293.1483764648437,297.1499938964844,293.1499938964844,0.0296417251229286,-821.54345703125,304.1493225097656,0.6320044994354248,0.0736586973071098,0.0521484725177288,293.1408386230469,297.1499938964844,293.1499938964844,0.0509682483971118,-1482.837646484375,304.1487121582031,0.6970687508583069,0.0985588654875755,0.0941293165087699,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5481448173522949,0.050000000745058,0.2289067804813385,291.1464233398437,291.1499938964844,272.0231628417969,271.5799865722656,284.1407775878906,293.3183898925781,291.14654541015625,1.0,0.1601409316062927,1.0,1.0,0.9796666502952576,1.0,-0.5961312651634216,0.2571386992931366,0.3389925360679626,0.0934032648801803,0.0,0.0,0.3000383675098419,24.82668876647949,25.0,0.8220745325088501,-4217.462890625,37.2093620300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107666015625,308.3946228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.19140625,18000.0,0.0,0.0,0.0940938144922256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2138778418302536,0.2138822823762893,-4.427464318723651e-06,0.0,9.549326205160467e-05,0.0,0.0,8.938837051391602,0.0,0.0,0.0,0.2896135449409485,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209027547389268,-891.3992309570312,304.1492614746094,0.5966871380805969,0.0620320923626422,0.0565830022096633,293.1418762207031,297.1499938964844,293.1499938964844,0.0249606296420097,-1023.8043212890624,304.1488647460937,0.6155806183815002,0.0677723363041877,0.0649896040558815,293.1483764648437,297.1499938964844,293.1499938964844,0.0296417251229286,-821.54345703125,304.1493225097656,0.6320044994354248,0.0736586973071098,0.0521484725177288,293.1408386230469,297.1499938964844,293.1499938964844,0.0509682483971118,-1482.837646484375,304.1487121582031,0.6970687508583069,0.0985588654875755,0.0941293165087699,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5481448173522949,0.050000000745058,0.2289067804813385,291.1464233398437,291.1499938964844,272.0231628417969,271.5799865722656,284.1407775878906,293.3183898925781,291.14654541015625,1.0,0.1601409316062927,1.0,1.0,0.9796666502952576,1.0,-0.5961312651634216,0.2571386992931366,0.3389925360679626,0.0934032648801803,0.0,0.0,0.3000383675098419,24.82668876647949,25.0,0.8220745325088501,-4217.462890625,37.2093620300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107666015625,308.3946228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.19140625,18000.0,0.0,0.0,0.0940938144922256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2138778418302536,0.2138822823762893,-4.427464318723651e-06,0.0,9.549326205160467e-05,0.0,0.0,8.938837051391602,0.0,0.0,0.0,0.2896135449409485,4.0,0.0,1.0
313860,293.1424865722656,297.1499938964844,293.1499938964844,0.0210684910416603,-894.8903198242188,304.14923095703125,0.59771728515625,0.0622839741408824,0.0568071901798248,293.1410522460937,297.1499938964844,293.1499938964844,0.0252367425709962,-1029.262939453125,304.1487731933594,0.6168056130409241,0.0681472942233085,0.0653393492102623,293.14764404296875,297.1499938964844,293.1499938964844,0.0297826509922742,-823.567138671875,304.1493225097656,0.632627546787262,0.0738509967923164,0.05227917060256,293.1402893066406,297.1499938964844,293.1499938964844,0.0512499660253524,-1487.7635498046875,304.148681640625,0.6980603337287903,0.0988974198698997,0.0944464355707168,293.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5482854843139648,0.050000000745058,0.2289017438888549,291.1470031738281,291.1499938964844,272.0252685546875,271.5778503417969,284.1461181640625,293.3184509277344,291.1471252441406,1.0,0.1602317243814468,1.0,1.0,0.979383647441864,1.0,-0.5973514318466187,0.2575393617153168,0.3398120701313019,0.0939359590411186,0.0,0.0,0.300398588180542,24.81417465209961,25.0,0.8207620978355408,-4223.10791015625,37.32213592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107666015625,308.3952941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.501953125,18000.0,0.0,0.0,0.094263307750225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2141914814710617,0.2141959071159362,-4.42827467850293e-06,0.0,9.56652729655616e-05,0.0,0.0,8.954562187194824,0.0,0.0,0.0,0.2896777987480163,4.0,0.0,1.0
313920,293.1424865722656,297.1499938964844,293.1499938964844,0.0210684910416603,-894.8903198242188,304.14923095703125,0.59771728515625,0.0622839741408824,0.0568071901798248,293.1410522460937,297.1499938964844,293.1499938964844,0.0252367425709962,-1029.262939453125,304.1487731933594,0.6168056130409241,0.0681472942233085,0.0653393492102623,293.14764404296875,297.1499938964844,293.1499938964844,0.0297826509922742,-823.567138671875,304.1493225097656,0.632627546787262,0.0738509967923164,0.05227917060256,293.1402893066406,297.1499938964844,293.1499938964844,0.0512499660253524,-1487.7635498046875,304.148681640625,0.6980603337287903,0.0988974198698997,0.0944464355707168,293.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5482854843139648,0.050000000745058,0.2289017438888549,291.1470031738281,291.1499938964844,272.0252685546875,271.5778503417969,284.1461181640625,293.3184509277344,291.1471252441406,1.0,0.1602317243814468,1.0,1.0,0.979383647441864,1.0,-0.5973514318466187,0.2575393617153168,0.3398120701313019,0.0939359590411186,0.0,0.0,0.300398588180542,24.81417465209961,25.0,0.8207620978355408,-4223.10791015625,37.32213592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107666015625,308.3952941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.501953125,18000.0,0.0,0.0,0.094263307750225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2141914814710617,0.2141959071159362,-4.42827467850293e-06,0.0,9.56652729655616e-05,0.0,0.0,8.954562187194824,0.0,0.0,0.0,0.2896777987480163,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212386697530746,-898.45556640625,304.1492004394531,0.5987584590911865,0.0625406727194786,0.0570358633995056,293.1402282714844,297.1499938964844,293.1499938964844,0.0255272146314382,-1034.9697265625,304.1487121582031,0.618060290813446,0.0685382336378097,0.0657046064734458,293.1469116210937,297.1499938964844,293.1499938964844,0.0299436580389738,-825.7677612304688,304.1492614746094,0.6332931518554688,0.0740592256188392,0.0524212047457695,293.1398010253906,297.1499938964844,293.1499938964844,0.0515389367938041,-1492.8216552734375,304.1486511230469,0.6990700364112854,0.0992442145943641,0.0947715640068054,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5484256744384766,0.050000000745058,0.2288967221975326,291.14752197265625,291.1499938964844,272.0292663574219,271.577392578125,284.1523742675781,293.3185119628906,291.14764404296875,1.0,0.1603284627199173,1.0,1.0,0.9791006445884703,1.0,-0.5986188650131226,0.2579576075077057,0.3406612277030945,0.0944844931364059,0.0,0.0,0.3006879687309265,24.80229377746582,25.0,0.7370749115943909,-4228.39990234375,37.44068145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10845947265625,308.39581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.78125,18000.0,0.0,0.0,0.0944231525063514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144445180892944,0.214448943734169,-4.4289349716564175e-06,0.0,9.582749771652745e-05,0.0,0.0,8.967269897460938,0.0,0.0,0.0,0.2897298038005829,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212386697530746,-898.45556640625,304.1492004394531,0.5987584590911865,0.0625406727194786,0.0570358633995056,293.1402282714844,297.1499938964844,293.1499938964844,0.0255272146314382,-1034.9697265625,304.1487121582031,0.618060290813446,0.0685382336378097,0.0657046064734458,293.1469116210937,297.1499938964844,293.1499938964844,0.0299436580389738,-825.7677612304688,304.1492614746094,0.6332931518554688,0.0740592256188392,0.0524212047457695,293.1398010253906,297.1499938964844,293.1499938964844,0.0515389367938041,-1492.8216552734375,304.1486511230469,0.6990700364112854,0.0992442145943641,0.0947715640068054,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5484256744384766,0.050000000745058,0.2288967221975326,291.14752197265625,291.1499938964844,272.0292663574219,271.577392578125,284.1523742675781,293.3185119628906,291.14764404296875,1.0,0.1603284627199173,1.0,1.0,0.9791006445884703,1.0,-0.5986188650131226,0.2579576075077057,0.3406612277030945,0.0944844931364059,0.0,0.0,0.3006879687309265,24.80229377746582,25.0,0.7370749115943909,-4228.39990234375,37.44068145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10845947265625,308.39581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.78125,18000.0,0.0,0.0,0.0944231525063514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144445180892944,0.214448943734169,-4.4289349716564175e-06,0.0,9.582749771652745e-05,0.0,0.0,8.967269897460938,0.0,0.0,0.0,0.2897298038005829,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213253069669008,-900.2633056640625,304.1492004394531,0.5992820858955383,0.0626705959439277,0.0571516640484333,293.1398620605469,297.1499938964844,293.1499938964844,0.0256774481385946,-1037.907470703125,304.148681640625,0.618696928024292,0.0687390491366386,0.0658924281597137,293.14654541015625,297.1499938964844,293.1499938964844,0.0300305783748626,-826.9317626953125,304.1492614746094,0.633640468120575,0.0741687789559364,0.05249610170722,293.1395568847656,297.1499938964844,293.1499938964844,0.0516858994960784,-1495.3963623046875,304.14862060546875,0.6995806694030762,0.099420353770256,0.0949368104338646,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5484954714775085,0.050000000745058,0.2288942188024521,291.14776611328125,291.1499938964844,272.0318908691406,271.5777282714844,284.1557922363281,293.31854248046875,291.1478576660156,1.0,0.1603789031505584,1.0,1.0,0.9789591431617736,1.0,-0.5992684364318848,0.2581725418567657,0.341095894575119,0.0947643518447876,0.0,0.0,0.3008112907409668,24.796592712402344,25.0,0.6795344948768616,-4230.94091796875,37.5019416809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.109130859375,308.39605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90234375,18000.0,0.0,0.0,0.0944987386465072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145523875951767,0.2145568132400512,-4.429217369761318e-06,0.0,9.590420813765375e-05,0.0,0.0,8.972689628601074,0.0,0.0,0.0,0.2897520065307617,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214129760861396,-902.0877685546876,304.149169921875,0.5998075008392334,0.0628015547990799,0.0572684220969677,293.13946533203125,297.1499938964844,293.1499938964844,0.0258310437202453,-1040.901611328125,304.14862060546875,0.6193397045135498,0.0689434334635734,0.0660837218165397,293.1462097167969,297.1499938964844,293.1499938964844,0.0301207639276981,-828.1385498046875,304.14923095703125,0.6339974999427795,0.0742820277810096,0.0525736361742019,293.13934326171875,297.1499938964844,293.1499938964844,0.0518345311284065,-1498.0018310546875,304.1485900878906,0.700094997882843,0.0995983406901359,0.0951038300991058,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5485650300979614,0.050000000745058,0.2288917452096939,291.1479797363281,291.1499938964844,272.0348815917969,271.578369140625,284.159423828125,293.31854248046875,291.1480712890625,1.0,0.1604307442903518,1.0,1.0,0.9788199663162231,1.0,-0.599928617477417,0.2583913803100586,0.3415372669696808,0.0950478464365005,0.0,0.0,0.300921618938446,24.79107093811035,25.0,0.6159605383872986,-4233.421875,37.56455993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1099853515625,308.3962707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.009765625,18000.0,0.0,0.0,0.0945708975195884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2146488279104232,0.214653268456459,-4.42946975454106e-06,0.0,9.597744065104052e-05,0.0,0.0,8.977537155151367,0.0,0.0,0.0,0.2897718548774719,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215909760445356,-905.7769165039062,304.149169921875,0.6008616089820862,0.0630659237504005,0.0575042329728603,293.13873291015625,297.1499938964844,293.1499938964844,0.0261467471718788,-1047.0262451171875,304.1485595703125,0.6206381916999817,0.0693607479333877,0.0664746537804603,293.1455078125,297.1499938964844,293.1499938964844,0.0303092580288648,-830.6572265625,304.149169921875,0.6347354650497437,0.0745174884796142,0.0527351349592208,293.1388854980469,297.1499938964844,293.1499938964844,0.0521358214318752,-1503.2880859375,304.1485595703125,0.7011321187019348,0.0999587476253509,0.0954422056674957,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5487033724784851,0.050000000745058,0.2288867980241775,291.1483459472656,291.1499938964844,272.0419006347656,271.5805053710937,284.1671447753906,293.318603515625,291.1484375,1.0,0.1605379730463028,1.0,1.0,0.9785415530204772,1.0,-0.6012747883796692,0.2588380873203277,0.342436671257019,0.0956247970461845,0.0,0.0,0.3011143207550049,24.78049087524414,25.0,0.4903269410133362,-4238.24560546875,37.69316101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.112060546875,308.396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.193359375,18000.0,0.0,0.0,0.0947059616446495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148168832063675,0.2148213237524032,-4.429908585734665e-06,0.0,9.611450514057653e-05,0.0,0.0,8.985982894897461,0.0,0.0,0.0,0.2898064255714416,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215909760445356,-905.7769165039062,304.149169921875,0.6008616089820862,0.0630659237504005,0.0575042329728603,293.13873291015625,297.1499938964844,293.1499938964844,0.0261467471718788,-1047.0262451171875,304.1485595703125,0.6206381916999817,0.0693607479333877,0.0664746537804603,293.1455078125,297.1499938964844,293.1499938964844,0.0303092580288648,-830.6572265625,304.149169921875,0.6347354650497437,0.0745174884796142,0.0527351349592208,293.1388854980469,297.1499938964844,293.1499938964844,0.0521358214318752,-1503.2880859375,304.1485595703125,0.7011321187019348,0.0999587476253509,0.0954422056674957,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5487033724784851,0.050000000745058,0.2288867980241775,291.1483459472656,291.1499938964844,272.0419006347656,271.5805053710937,284.1671447753906,293.318603515625,291.1484375,1.0,0.1605379730463028,1.0,1.0,0.9785415530204772,1.0,-0.6012747883796692,0.2588380873203277,0.342436671257019,0.0956247970461845,0.0,0.0,0.3011143207550049,24.78049087524414,25.0,0.4903269410133362,-4238.24560546875,37.69316101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.112060546875,308.396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.193359375,18000.0,0.0,0.0,0.0947059616446495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148168832063675,0.2148213237524032,-4.429908585734665e-06,0.0,9.611450514057653e-05,0.0,0.0,8.985982894897461,0.0,0.0,0.0,0.2898064255714416,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.021772563457489,-909.5199584960938,304.1491394042969,0.6019191741943359,0.063333548605442,0.0577430911362171,293.1380310058594,297.1499938964844,293.1499938964844,0.0264740120619535,-1053.3345947265625,304.14849853515625,0.6219545602798462,0.0697895139455795,0.0668768137693405,293.1448669433594,297.1499938964844,293.1499938964844,0.0305089615285396,-833.3203735351562,304.14910888671875,0.6355058550834656,0.0747652426362037,0.052905473858118,293.13848876953125,297.1499938964844,293.1499938964844,0.0524425916373729,-1508.6773681640625,304.1485290527344,0.7021802067756653,0.1003252267837524,0.0957864895462989,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5488402843475342,0.050000000745058,0.2288819104433059,291.1486511230469,291.1499938964844,272.04998779296875,271.5835876464844,284.1754150390625,293.31866455078125,291.148681640625,1.0,0.1606501787900924,1.0,1.0,0.9782631993293762,1.0,-0.602655827999115,0.2592972218990326,0.3433586061000824,0.0962151437997818,0.0,0.0,0.3012735247611999,24.77062225341797,25.0,0.3705907166004181,-4242.9130859375,37.82644271850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11456298828125,308.3970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.330078125,18000.0,0.0,0.0,0.0948271229863166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149550467729568,0.2149594724178314,-4.430266471899813e-06,0.0,9.623747610021384e-05,0.0,0.0,8.992923736572266,0.0,0.0,0.0,0.2898348271846771,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.021772563457489,-909.5199584960938,304.1491394042969,0.6019191741943359,0.063333548605442,0.0577430911362171,293.1380310058594,297.1499938964844,293.1499938964844,0.0264740120619535,-1053.3345947265625,304.14849853515625,0.6219545602798462,0.0697895139455795,0.0668768137693405,293.1448669433594,297.1499938964844,293.1499938964844,0.0305089615285396,-833.3203735351562,304.14910888671875,0.6355058550834656,0.0747652426362037,0.052905473858118,293.13848876953125,297.1499938964844,293.1499938964844,0.0524425916373729,-1508.6773681640625,304.1485290527344,0.7021802067756653,0.1003252267837524,0.0957864895462989,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5488402843475342,0.050000000745058,0.2288819104433059,291.1486511230469,291.1499938964844,272.04998779296875,271.5835876464844,284.1754150390625,293.31866455078125,291.148681640625,1.0,0.1606501787900924,1.0,1.0,0.9782631993293762,1.0,-0.602655827999115,0.2592972218990326,0.3433586061000824,0.0962151437997818,0.0,0.0,0.3012735247611999,24.77062225341797,25.0,0.3705907166004181,-4242.9130859375,37.82644271850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11456298828125,308.3970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.330078125,18000.0,0.0,0.0,0.0948271229863166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149550467729568,0.2149594724178314,-4.430266471899813e-06,0.0,9.623747610021384e-05,0.0,0.0,8.992923736572266,0.0,0.0,0.0,0.2898348271846771,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219572987407445,-913.3068237304688,304.14910888671875,0.6029777526855469,0.0636037737131118,0.0579844042658805,293.1373596191406,297.1499938964844,293.1499938964844,0.0268270969390869,-1059.772216796875,304.1484069824219,0.6232836842536926,0.0702275037765502,0.0672880783677101,293.14422607421875,297.1499938964844,293.1499938964844,0.0307181775569915,-836.1044311523438,304.1490478515625,0.6363031268119812,0.0750231742858886,0.0530831776559352,293.1380920410156,297.1499938964844,293.1499938964844,0.0527539290487766,-1514.1534423828125,304.14849853515625,0.7032364010810852,0.1006967723369598,0.0961357280611991,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5489757657051086,0.050000000745058,0.2288770824670791,291.1488647460937,291.1499938964844,272.0589599609375,271.5873718261719,284.18414306640625,293.3187561035156,291.1488952636719,1.0,0.1607666760683059,1.0,1.0,0.9779878854751588,1.0,-0.6040655970573425,0.2597661018371582,0.3442995250225067,0.0968175530433654,0.0,0.0,0.3014112412929535,24.76143264770508,25.0,0.2612890303134918,-4247.470703125,37.96376419067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173095703125,308.3973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4296875,18000.0,0.0,0.0,0.0949358865618705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21507328748703,0.2150777131319046,-4.4305688788881525e-06,0.0,9.63478596531786e-05,0.0,0.0,8.998857498168945,0.0,0.0,0.0,0.2898590862751007,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219572987407445,-913.3068237304688,304.14910888671875,0.6029777526855469,0.0636037737131118,0.0579844042658805,293.1373596191406,297.1499938964844,293.1499938964844,0.0268270969390869,-1059.772216796875,304.1484069824219,0.6232836842536926,0.0702275037765502,0.0672880783677101,293.14422607421875,297.1499938964844,293.1499938964844,0.0307181775569915,-836.1044311523438,304.1490478515625,0.6363031268119812,0.0750231742858886,0.0530831776559352,293.1380920410156,297.1499938964844,293.1499938964844,0.0527539290487766,-1514.1534423828125,304.14849853515625,0.7032364010810852,0.1006967723369598,0.0961357280611991,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5489757657051086,0.050000000745058,0.2288770824670791,291.1488647460937,291.1499938964844,272.0589599609375,271.5873718261719,284.18414306640625,293.3187561035156,291.1488952636719,1.0,0.1607666760683059,1.0,1.0,0.9779878854751588,1.0,-0.6040655970573425,0.2597661018371582,0.3442995250225067,0.0968175530433654,0.0,0.0,0.3014112412929535,24.76143264770508,25.0,0.2612890303134918,-4247.470703125,37.96376419067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173095703125,308.3973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4296875,18000.0,0.0,0.0,0.0949358865618705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21507328748703,0.2150777131319046,-4.4305688788881525e-06,0.0,9.63478596531786e-05,0.0,0.0,8.998857498168945,0.0,0.0,0.0,0.2898590862751007,4.0,0.0,1.0
