time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.02214509062469,-917.1351318359376,304.14910888671875,0.6040357947349548,0.0638764053583145,0.0582279935479164,293.1367492675781,297.1499938964844,293.1499938964844,0.0271463766694068,-1066.375,304.1484069824219,0.6246241927146912,0.0706738010048866,0.0677076876163482,293.1436462402344,297.1499938964844,293.1499938964844,0.0309365652501583,-839.0040283203125,304.1490173339844,0.6371254920959473,0.0752907171845436,0.0532678999006748,293.1377258300781,297.1499938964844,293.1499938964844,0.053069707006216,-1519.7149658203125,304.1484680175781,0.7042995691299438,0.1010732725262641,0.0964898094534874,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.5491091012954712,0.050000000745058,0.2288723438978195,291.14898681640625,291.1499938964844,272.06854248046875,271.591552734375,284.1932067871094,293.3188171386719,291.1490173339844,1.0,0.160887524485588,1.0,1.0,0.977712631225586,1.0,-0.6055025458335876,0.2602440416812897,0.3452584743499756,0.0974318236112594,0.0,0.0,0.3015349805355072,24.75301742553711,25.0,0.1597342938184738,-4251.951171875,38.105079650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200561523437,308.3974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0950324460864067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151778489351272,0.2151822745800018,-4.430830358614912e-06,0.0,9.644585225032642e-05,0.0,0.0,9.004093170166016,0.0,0.0,0.0,0.2898803949356079,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.02214509062469,-917.1351318359376,304.14910888671875,0.6040357947349548,0.0638764053583145,0.0582279935479164,293.1367492675781,297.1499938964844,293.1499938964844,0.0271463766694068,-1066.375,304.1484069824219,0.6246241927146912,0.0706738010048866,0.0677076876163482,293.1436462402344,297.1499938964844,293.1499938964844,0.0309365652501583,-839.0040283203125,304.1490173339844,0.6371254920959473,0.0752907171845436,0.0532678999006748,293.1377258300781,297.1499938964844,293.1499938964844,0.053069707006216,-1519.7149658203125,304.1484680175781,0.7042995691299438,0.1010732725262641,0.0964898094534874,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.5491091012954712,0.050000000745058,0.2288723438978195,291.14898681640625,291.1499938964844,272.06854248046875,271.591552734375,284.1932067871094,293.3188171386719,291.1490173339844,1.0,0.160887524485588,1.0,1.0,0.977712631225586,1.0,-0.6055025458335876,0.2602440416812897,0.3452584743499756,0.0974318236112594,0.0,0.0,0.3015349805355072,24.75301742553711,25.0,0.1597342938184738,-4251.951171875,38.105079650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200561523437,308.3974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0950324460864067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151778489351272,0.2151822745800018,-4.430830358614912e-06,0.0,9.644585225032642e-05,0.0,0.0,9.004093170166016,0.0,0.0,0.0,0.2898803949356079,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222399942576885,-919.0618896484376,304.1490783691406,0.60456383228302,0.0640134289860725,0.0583504736423492,293.1364440917969,297.1499938964844,293.1499938964844,0.0272891521453857,-1069.7314453125,304.1484375,0.6252968907356262,0.0708992779254913,0.067919872701168,293.14337158203125,297.1499938964844,293.1499938964844,0.0310486201196908,-840.4893188476562,304.14898681640625,0.6375442147254944,0.0754273831844329,0.0533623993396759,293.1375427246094,297.1499938964844,293.1499938964844,0.05322902277112,-1522.5234375,304.1484680175781,0.7048329710960388,0.101263090968132,0.0966684073209762,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.5491749048233032,0.050000000745058,0.228870004415512,291.1490173339844,291.1499938964844,272.073486328125,271.59375,284.19781494140625,293.31884765625,291.1490478515625,1.0,0.1609493941068649,1.0,1.0,0.9775750041007996,1.0,-0.6062291264533997,0.2604855895042419,0.3457435071468353,0.0977429077029228,0.0,0.0,0.3015951514244079,24.74909782409668,25.0,0.1105613261461258,-4254.17578125,38.177024841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12139892578125,308.3974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.505859375,18000.0,0.0,0.0,0.0950770154595375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.215227872133255,0.2152323126792907,-4.43095223090495e-06,0.0,9.64910868788138e-05,0.0,0.0,9.006593704223633,0.0,0.0,0.0,0.2898905575275421,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223355200141668,-920.9959106445312,304.1490783691406,0.6050909757614136,0.0641508772969245,0.0584733486175537,293.1361694335937,297.1499938964844,293.1499938964844,0.0274263359606266,-1073.096435546875,304.1484680175781,0.6259706020355225,0.0711260363459587,0.0681333541870117,293.1430969238281,297.1499938964844,293.1499938964844,0.0311623364686965,-841.994873046875,304.1489562988281,0.6379671692848206,0.0755656957626342,0.0534581169486045,293.13739013671875,297.1499938964844,293.1499938964844,0.0533891804516315,-1525.3486328125,304.1484680175781,0.7053672671318054,0.1014538928866386,0.0968479439616203,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.5492401123046875,0.050000000745058,0.228867694735527,291.1490478515625,291.1499938964844,272.0784606933594,271.595947265625,284.2024841308594,293.31890869140625,291.1490783691406,1.0,0.161012127995491,1.0,1.0,0.9774401783943176,1.0,-0.6069602966308594,0.2607284784317016,0.3462318480014801,0.0980564281344413,0.0,0.0,0.3016555905342102,24.7453670501709,25.0,0.0640531703829765,-4256.39599609375,38.249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1227111816406,308.3973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.513671875,18000.0,0.0,0.0,0.0951195359230041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152776569128036,0.2152820974588394,-4.431071829458233e-06,0.0,9.653424058342353e-05,0.0,0.0,9.009078025817873,0.0,0.0,0.0,0.2899006307125091,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225283522158861,-924.8836669921876,304.1490783691406,0.6061416864395142,0.0644267871975898,0.0587201118469238,293.1356506347656,297.1499938964844,293.1499938964844,0.027696743607521,-1079.8826904296875,304.1485290527344,0.6273195147514343,0.0715824887156486,0.0685634538531303,293.142578125,297.1499938964844,293.1499938964844,0.031394075602293,-845.0576782226562,304.14892578125,0.638823390007019,0.0758463144302368,0.0536526180803775,293.1370544433594,297.1499938964844,293.1499938964844,0.0537118092179298,-1531.0455322265625,304.1484375,0.7064376473426819,0.101838082075119,0.0972096025943756,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.5493685603141785,0.050000000745058,0.2288631349802017,291.1490478515625,291.1499938964844,272.0884704589844,271.6003112792969,284.2118530273437,293.3189697265625,291.1490478515625,1.0,0.1611400693655014,1.0,1.0,0.9771705865859984,1.0,-0.6084346175193787,0.2612174153327942,0.3472172021865845,0.0986907258629798,0.0,0.0,0.3017811775207519,24.73849296569824,25.0,-0.021464716643095,-4260.84228515625,38.39737701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1250305175781,308.3970031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.50390625,18000.0,0.0,0.0,0.0951996073126792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153798341751098,0.2153842747211456,-4.431311936059501e-06,0.0,9.661549847805873e-05,0.0,0.0,9.014166831970217,0.0,0.0,0.0,0.289921224117279,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225283522158861,-924.8836669921876,304.1490783691406,0.6061416864395142,0.0644267871975898,0.0587201118469238,293.1356506347656,297.1499938964844,293.1499938964844,0.027696743607521,-1079.8826904296875,304.1485290527344,0.6273195147514343,0.0715824887156486,0.0685634538531303,293.142578125,297.1499938964844,293.1499938964844,0.031394075602293,-845.0576782226562,304.14892578125,0.638823390007019,0.0758463144302368,0.0536526180803775,293.1370544433594,297.1499938964844,293.1499938964844,0.0537118092179298,-1531.0455322265625,304.1484375,0.7064376473426819,0.101838082075119,0.0972096025943756,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.5493685603141785,0.050000000745058,0.2288631349802017,291.1490478515625,291.1499938964844,272.0884704589844,271.6003112792969,284.2118530273437,293.3189697265625,291.1490478515625,1.0,0.1611400693655014,1.0,1.0,0.9771705865859984,1.0,-0.6084346175193787,0.2612174153327942,0.3472172021865845,0.0986907258629798,0.0,0.0,0.3017811775207519,24.73849296569824,25.0,-0.021464716643095,-4260.84228515625,38.39737701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1250305175781,308.3970031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.50390625,18000.0,0.0,0.0,0.0951996073126792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153798341751098,0.2153842747211456,-4.431311936059501e-06,0.0,9.661549847805873e-05,0.0,0.0,9.014166831970217,0.0,0.0,0.0,0.289921224117279,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227232556790113,-928.7915649414062,304.1490478515625,0.607185959815979,0.0647037178277969,0.058967899531126,293.1351928710937,297.1499938964844,293.1499938964844,0.0279748737812042,-1086.7039794921875,304.1485595703125,0.6286669969558716,0.0720412582159042,0.0689962208271026,293.14208984375,297.1499938964844,293.1499938964844,0.0316301099956035,-848.1700439453125,304.1488952636719,0.6396886706352234,0.0761305391788482,0.0538500137627124,293.13677978515625,297.1499938964844,293.1499938964844,0.0540370717644691,-1536.7965087890625,304.1484069824219,0.7075087428092957,0.1022252663969993,0.0975742414593696,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.5494940280914307,0.050000000745058,0.2288586795330047,291.14898681640625,291.1499938964844,272.0982971191406,271.6043395996094,284.22125244140625,293.319091796875,291.14898681640625,1.0,0.1612709611654281,1.0,1.0,0.9769010543823242,1.0,-0.6099205613136292,0.261708915233612,0.3482116162776947,0.0993336141109466,0.0,0.0,0.3019189536571502,24.73242378234864,25.0,-0.0996260195970535,-4265.32373046875,38.54746627807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126953125,308.3963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.462890625,18000.0,0.0,0.0,0.0952753126621246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2154904305934906,0.2154948711395263,-4.431565230333945e-06,0.0,9.66923325904645e-05,0.0,0.0,9.01966381072998,0.0,0.0,0.0,0.2899433672428131,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227232556790113,-928.7915649414062,304.1490478515625,0.607185959815979,0.0647037178277969,0.058967899531126,293.1351928710937,297.1499938964844,293.1499938964844,0.0279748737812042,-1086.7039794921875,304.1485595703125,0.6286669969558716,0.0720412582159042,0.0689962208271026,293.14208984375,297.1499938964844,293.1499938964844,0.0316301099956035,-848.1700439453125,304.1488952636719,0.6396886706352234,0.0761305391788482,0.0538500137627124,293.13677978515625,297.1499938964844,293.1499938964844,0.0540370717644691,-1536.7965087890625,304.1484069824219,0.7075087428092957,0.1022252663969993,0.0975742414593696,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.5494940280914307,0.050000000745058,0.2288586795330047,291.14898681640625,291.1499938964844,272.0982971191406,271.6043395996094,284.22125244140625,293.319091796875,291.14898681640625,1.0,0.1612709611654281,1.0,1.0,0.9769010543823242,1.0,-0.6099205613136292,0.261708915233612,0.3482116162776947,0.0993336141109466,0.0,0.0,0.3019189536571502,24.73242378234864,25.0,-0.0996260195970535,-4265.32373046875,38.54746627807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126953125,308.3963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.462890625,18000.0,0.0,0.0,0.0952753126621246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2154904305934906,0.2154948711395263,-4.431565230333945e-06,0.0,9.66923325904645e-05,0.0,0.0,9.01966381072998,0.0,0.0,0.0,0.2899433672428131,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229199789464473,-932.7142333984376,304.1490478515625,0.6082223057746887,0.0649813264608383,0.0592163875699043,293.1347961425781,297.1499938964844,293.1499938964844,0.0282570514827966,-1093.54638671875,304.1485595703125,0.6300089955329895,0.0725004971027374,0.069429874420166,293.1416931152344,297.1499938964844,293.1499938964844,0.0318687632679939,-851.3097534179688,304.1488647460937,0.6405574679374695,0.0764163956046104,0.0540488995611667,293.1365051269531,297.1499938964844,293.1499938964844,0.0543644838035106,-1542.5931396484375,304.1484069824219,0.7085785269737244,0.1026149541139602,0.0979413837194442,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.549616277217865,0.050000000745058,0.2288543581962585,291.1488952636719,291.1499938964844,272.1076965332031,271.6078491210937,284.23052978515625,293.3191833496094,291.1488647460937,1.0,0.1614043414592743,1.0,1.0,0.9766351580619812,1.0,-0.611413300037384,0.2622008621692657,0.3492124378681183,0.0999841019511222,0.0,0.0,0.302075445652008,24.7271728515625,25.0,-0.1712012439966201,-4269.87548828125,38.69956207275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12841796875,308.3955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.396484375,18000.0,0.0,0.0,0.0953492820262909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156150043010711,0.2156194299459457,-4.431845809449442e-06,0.0,9.676739864517005e-05,0.0,0.0,9.025845527648926,0.0,0.0,0.0,0.2899682521820068,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229199789464473,-932.7142333984376,304.1490478515625,0.6082223057746887,0.0649813264608383,0.0592163875699043,293.1347961425781,297.1499938964844,293.1499938964844,0.0282570514827966,-1093.54638671875,304.1485595703125,0.6300089955329895,0.0725004971027374,0.069429874420166,293.1416931152344,297.1499938964844,293.1499938964844,0.0318687632679939,-851.3097534179688,304.1488647460937,0.6405574679374695,0.0764163956046104,0.0540488995611667,293.1365051269531,297.1499938964844,293.1499938964844,0.0543644838035106,-1542.5931396484375,304.1484069824219,0.7085785269737244,0.1026149541139602,0.0979413837194442,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.549616277217865,0.050000000745058,0.2288543581962585,291.1488952636719,291.1499938964844,272.1076965332031,271.6078491210937,284.23052978515625,293.3191833496094,291.1488647460937,1.0,0.1614043414592743,1.0,1.0,0.9766351580619812,1.0,-0.611413300037384,0.2622008621692657,0.3492124378681183,0.0999841019511222,0.0,0.0,0.302075445652008,24.7271728515625,25.0,-0.1712012439966201,-4269.87548828125,38.69956207275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12841796875,308.3955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.396484375,18000.0,0.0,0.0,0.0953492820262909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156150043010711,0.2156194299459457,-4.431845809449442e-06,0.0,9.676739864517005e-05,0.0,0.0,9.025845527648926,0.0,0.0,0.0,0.2899682521820068,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.023118520155549,-936.6514892578124,304.1490173339844,0.6092507839202881,0.0652597025036811,0.0594655573368072,293.1344299316406,297.1499938964844,293.1499938964844,0.0285634770989418,-1100.72705078125,304.1485290527344,0.631344199180603,0.0729595571756362,0.0698634535074234,293.1413269042969,297.1499938964844,293.1499938964844,0.0321091748774051,-854.4654541015625,304.1488342285156,0.6414272785186768,0.0767032578587532,0.0542485676705837,293.1362609863281,297.1499938964844,293.1499938964844,0.0546939671039581,-1548.4344482421875,304.1483764648437,0.7096385955810547,0.1030072346329689,0.0983109697699546,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.5497354865074158,0.050000000745058,0.2288501411676406,291.14874267578125,291.1499938964844,272.1164245605469,271.6105651855469,284.2395935058594,293.3193054199219,291.1487121582031,1.0,0.1615399420261383,1.0,1.0,0.976369321346283,1.0,-0.6129108667373657,0.2626924216747284,0.3502184152603149,0.1006418541073799,0.0,0.0,0.3022580742835998,24.722694396972656,25.0,-0.2392864674329757,-4274.5478515625,38.85340118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293029785156,308.3943786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.302734375,18000.0,0.0,0.0,0.0954241603612899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157596945762634,0.2157641351222992,-4.43216822532122e-06,0.0,9.684338874649256e-05,0.0,0.0,9.0330228805542,0.0,0.0,0.0,0.2899971008300781,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.023118520155549,-936.6514892578124,304.1490173339844,0.6092507839202881,0.0652597025036811,0.0594655573368072,293.1344299316406,297.1499938964844,293.1499938964844,0.0285634770989418,-1100.72705078125,304.1485290527344,0.631344199180603,0.0729595571756362,0.0698634535074234,293.1413269042969,297.1499938964844,293.1499938964844,0.0321091748774051,-854.4654541015625,304.1488342285156,0.6414272785186768,0.0767032578587532,0.0542485676705837,293.1362609863281,297.1499938964844,293.1499938964844,0.0546939671039581,-1548.4344482421875,304.1483764648437,0.7096385955810547,0.1030072346329689,0.0983109697699546,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.5497354865074158,0.050000000745058,0.2288501411676406,291.14874267578125,291.1499938964844,272.1164245605469,271.6105651855469,284.2395935058594,293.3193054199219,291.1487121582031,1.0,0.1615399420261383,1.0,1.0,0.976369321346283,1.0,-0.6129108667373657,0.2626924216747284,0.3502184152603149,0.1006418541073799,0.0,0.0,0.3022580742835998,24.722694396972656,25.0,-0.2392864674329757,-4274.5478515625,38.85340118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293029785156,308.3943786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.302734375,18000.0,0.0,0.0,0.0954241603612899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157596945762634,0.2157641351222992,-4.43216822532122e-06,0.0,9.684338874649256e-05,0.0,0.0,9.0330228805542,0.0,0.0,0.0,0.2899971008300781,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232184901833534,-938.6260986328124,304.1490173339844,0.6097626090049744,0.0653992369771003,0.0595904402434825,293.13427734375,297.1499938964844,293.1499938964844,0.0288262218236923,-1103.533203125,304.1483154296875,0.6320102214813232,0.0731892436742782,0.0700803101062774,293.1411437988281,297.1499938964844,293.1499938964844,0.0322299860417842,-856.0487670898438,304.1488342285156,0.6418628692626953,0.0768470615148544,0.0543486662209034,293.1361389160156,297.1499938964844,293.1499938964844,0.0548594631254673,-1551.37158203125,304.1483764648437,0.7101641893386841,0.1032043173909187,0.0984966605901718,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.5497942566871643,0.050000000745058,0.2288480550050735,291.14862060546875,291.1499938964844,272.12042236328125,271.611572265625,284.2440185546875,293.3193664550781,291.1485900878906,1.0,0.1616084277629852,1.0,1.0,0.9762363433837892,1.0,-0.6136614680290222,0.2629381418228149,0.3507232964038849,0.1009733453392982,0.0,0.0,0.302360475063324,24.72067070007324,25.0,-0.2748401761054992,-4276.94482421875,38.930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12957763671875,308.39373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.248046875,18000.0,0.0,0.0,0.0954626277089119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2158406525850296,0.2158450782299041,-4.43234785052482e-06,0.0,9.688243153505029e-05,0.0,0.0,9.037036895751951,0.0,0.0,0.0,0.2900132238864898,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233189519494771,-940.60498046875,304.1490173339844,0.6102731823921204,0.0655390620231628,0.0597155429422855,293.1341247558594,297.1499938964844,293.1499938964844,0.029341172426939,-1107.050048828125,304.1477355957031,0.6326770186424255,0.0734197869896888,0.0702977180480957,293.1409912109375,297.1499938964844,293.1499938964844,0.0323512144386768,-857.6359252929688,304.1488342285156,0.642299234867096,0.0769912004470825,0.0544489547610282,293.13604736328125,297.1499938964844,293.1499938964844,0.0550254397094249,-1554.3192138671875,304.1483764648437,0.7106873393058777,0.1034020707011222,0.0986829251050949,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5498529076576233,0.050000000745058,0.2288459837436676,291.1485290527344,291.1499938964844,272.1241760253906,271.6122741699219,284.2483215332031,293.3194274902344,291.1484680175781,1.0,0.1616773009300232,1.0,1.0,0.9761041402816772,1.0,-0.6144139170646667,0.2631840705871582,0.3512298464775085,0.1013067066669464,0.0,0.0,0.3024705946445465,24.718730926513672,25.0,-0.3146389126777649,-4279.390625,39.00881576538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12969970703125,308.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.0955020189285278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159275859594345,0.2159320265054702,-4.432539753906895e-06,0.0,9.69224056461826e-05,0.0,0.0,9.04134750366211,0.0,0.0,0.0,0.2900305092334747,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235217325389385,-944.5835571289062,304.1490173339844,0.6112916469573975,0.0658199563622474,0.0599668025970459,293.1338195800781,297.1499938964844,293.1499938964844,0.0297311060130596,-1114.073974609375,304.1478576660156,0.6340091228485107,0.0738802850246429,0.0707327201962471,293.14068603515625,297.1499938964844,293.1499938964844,0.0325954221189022,-860.828369140625,304.1488037109375,0.643175482749939,0.0772808641195297,0.0546504482626915,293.1358337402344,297.1499938964844,293.1499938964844,0.0553595125675201,-1560.2589111328125,304.1483459472656,0.7117279171943665,0.1038002148270607,0.0990578755736351,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.5499692559242249,0.050000000745058,0.2288418710231781,291.14825439453125,291.1499938964844,272.1307373046875,271.6126708984375,284.256591796875,293.319580078125,291.148193359375,1.0,0.1618164032697677,1.0,1.0,0.9758397340774536,1.0,-0.6159244179725647,0.2636765837669372,0.3522478640079498,0.1019791066646575,0.0,0.0,0.3027248084545135,24.715181350708008,25.0,-0.4035163819789886,-4284.49267578125,39.16590118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295166015625,308.3915710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.029296875,18000.0,0.0,0.0,0.0955854058265686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2161277532577514,0.2161321938037872,-4.432980858837254e-06,0.0,9.700703230919316e-05,0.0,0.0,9.051271438598633,0.0,0.0,0.0,0.2900703549385071,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235217325389385,-944.5835571289062,304.1490173339844,0.6112916469573975,0.0658199563622474,0.0599668025970459,293.1338195800781,297.1499938964844,293.1499938964844,0.0297311060130596,-1114.073974609375,304.1478576660156,0.6340091228485107,0.0738802850246429,0.0707327201962471,293.14068603515625,297.1499938964844,293.1499938964844,0.0325954221189022,-860.828369140625,304.1488037109375,0.643175482749939,0.0772808641195297,0.0546504482626915,293.1358337402344,297.1499938964844,293.1499938964844,0.0553595125675201,-1560.2589111328125,304.1483459472656,0.7117279171943665,0.1038002148270607,0.0990578755736351,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.5499692559242249,0.050000000745058,0.2288418710231781,291.14825439453125,291.1499938964844,272.1307373046875,271.6126708984375,284.256591796875,293.319580078125,291.148193359375,1.0,0.1618164032697677,1.0,1.0,0.9758397340774536,1.0,-0.6159244179725647,0.2636765837669372,0.3522478640079498,0.1019791066646575,0.0,0.0,0.3027248084545135,24.715181350708008,25.0,-0.4035163819789886,-4284.49267578125,39.16590118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295166015625,308.3915710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.029296875,18000.0,0.0,0.0,0.0955854058265686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2161277532577514,0.2161321938037872,-4.432980858837254e-06,0.0,9.700703230919316e-05,0.0,0.0,9.051271438598633,0.0,0.0,0.0,0.2900703549385071,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.023727212101221,-948.5940551757812,304.14898681640625,0.612302303314209,0.0661029070615768,0.0602197907865047,293.1335754394531,297.1499938964844,293.1499938964844,0.0301023926585912,-1120.96337890625,304.14794921875,0.6353408694267273,0.0743414834141731,0.0711680650711059,293.1404113769531,297.1499938964844,293.1499938964844,0.0328422337770462,-864.0487060546875,304.1488037109375,0.644058108329773,0.0775727927684784,0.0548534356057643,293.1356201171875,297.1499938964844,293.1499938964844,0.0556966587901115,-1566.2620849609375,304.1483459472656,0.7127631306648254,0.1042022258043289,0.0994363576173782,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5500852465629578,0.050000000745058,0.228837788105011,291.1479187011719,291.1499938964844,272.1358642578125,271.611572265625,284.2642822265625,293.3197326660156,291.1478271484375,1.0,0.16195710003376,1.0,1.0,0.9755752682685852,1.0,-0.6174435019493103,0.2641705870628357,0.3532728850841522,0.102658987045288,0.0,0.0,0.3030301034450531,24.71192169189453,25.0,-0.4934141933917999,-4289.9404296875,39.324668884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287536621094,308.3900146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8359375,18000.0,0.0,0.0,0.0956766977906227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163683623075485,0.2163728028535843,-4.433509730006335e-06,0.0,9.709968435345218e-05,0.0,0.0,9.063202857971191,0.0,0.0,0.0,0.2901182174682617,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.023727212101221,-948.5940551757812,304.14898681640625,0.612302303314209,0.0661029070615768,0.0602197907865047,293.1335754394531,297.1499938964844,293.1499938964844,0.0301023926585912,-1120.96337890625,304.14794921875,0.6353408694267273,0.0743414834141731,0.0711680650711059,293.1404113769531,297.1499938964844,293.1499938964844,0.0328422337770462,-864.0487060546875,304.1488037109375,0.644058108329773,0.0775727927684784,0.0548534356057643,293.1356201171875,297.1499938964844,293.1499938964844,0.0556966587901115,-1566.2620849609375,304.1483459472656,0.7127631306648254,0.1042022258043289,0.0994363576173782,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5500852465629578,0.050000000745058,0.228837788105011,291.1479187011719,291.1499938964844,272.1358642578125,271.611572265625,284.2642822265625,293.3197326660156,291.1478271484375,1.0,0.16195710003376,1.0,1.0,0.9755752682685852,1.0,-0.6174435019493103,0.2641705870628357,0.3532728850841522,0.102658987045288,0.0,0.0,0.3030301034450531,24.71192169189453,25.0,-0.4934141933917999,-4289.9404296875,39.324668884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287536621094,308.3900146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8359375,18000.0,0.0,0.0,0.0956766977906227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163683623075485,0.2163728028535843,-4.433509730006335e-06,0.0,9.709968435345218e-05,0.0,0.0,9.063202857971191,0.0,0.0,0.0,0.2901182174682617,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239356365054845,-952.6409301757812,304.14898681640625,0.6133047342300415,0.066388227045536,0.0604748055338859,293.13336181640625,297.1499938964844,293.1499938964844,0.0304846595972776,-1127.88232421875,304.1479797363281,0.6366767287254333,0.0748043954372406,0.0716048032045364,293.1401672363281,297.1499938964844,293.1499938964844,0.0330918692052364,-867.2999877929688,304.1487731933594,0.6449488997459412,0.07786725461483,0.0550581142306327,293.1354064941406,297.1499938964844,293.1499938964844,0.0560370795428752,-1572.332763671875,304.1483154296875,0.7137954235076904,0.1046083942055702,0.0998186245560646,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5502017736434937,0.050000000745058,0.2288336902856826,291.14752197265625,291.1499938964844,272.1392517089844,271.60870361328125,284.2713623046875,293.31988525390625,291.1474304199219,1.0,0.1620992422103881,1.0,1.0,0.9753152132034302,1.0,-0.6189731359481812,0.2646670043468475,0.3543061316013336,0.1033464968204498,0.0,0.0,0.3033916056156158,24.70878219604492,25.0,-0.5901892185211182,-4295.7998046875,39.48516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12744140625,308.3884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.607421875,18000.0,0.0,0.0,0.0957774519920349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166537642478943,0.21665820479393,-4.4341377360979095e-06,0.0,9.72019333858043e-05,0.0,0.0,9.077363967895508,0.0,0.0,0.0,0.290175050497055,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239356365054845,-952.6409301757812,304.14898681640625,0.6133047342300415,0.066388227045536,0.0604748055338859,293.13336181640625,297.1499938964844,293.1499938964844,0.0304846595972776,-1127.88232421875,304.1479797363281,0.6366767287254333,0.0748043954372406,0.0716048032045364,293.1401672363281,297.1499938964844,293.1499938964844,0.0330918692052364,-867.2999877929688,304.1487731933594,0.6449488997459412,0.07786725461483,0.0550581142306327,293.1354064941406,297.1499938964844,293.1499938964844,0.0560370795428752,-1572.332763671875,304.1483154296875,0.7137954235076904,0.1046083942055702,0.0998186245560646,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5502017736434937,0.050000000745058,0.2288336902856826,291.14752197265625,291.1499938964844,272.1392517089844,271.60870361328125,284.2713623046875,293.31988525390625,291.1474304199219,1.0,0.1620992422103881,1.0,1.0,0.9753152132034302,1.0,-0.6189731359481812,0.2646670043468475,0.3543061316013336,0.1033464968204498,0.0,0.0,0.3033916056156158,24.70878219604492,25.0,-0.5901892185211182,-4295.7998046875,39.48516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12744140625,308.3884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.607421875,18000.0,0.0,0.0,0.0957774519920349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166537642478943,0.21665820479393,-4.4341377360979095e-06,0.0,9.72019333858043e-05,0.0,0.0,9.077363967895508,0.0,0.0,0.0,0.290175050497055,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.024147531017661,-956.7338256835938,304.1489562988281,0.6143025159835815,0.0666765570640564,0.0607323795557022,293.1331481933594,297.1499938964844,293.1499938964844,0.0308707989752292,-1134.841064453125,304.14801025390625,0.6380201578140259,0.0752697810530662,0.07204370200634,293.1399230957031,297.1499938964844,293.1499938964844,0.0333447903394699,-870.5883178710938,304.1487731933594,0.6458499431610107,0.0781647190451622,0.0552648194134235,293.1351928710937,297.1499938964844,293.1499938964844,0.056381419301033,-1578.4830322265625,304.1483154296875,0.714827835559845,0.1050194725394249,0.1002053767442703,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5503196716308594,0.050000000745058,0.2288295328617096,291.14703369140625,291.1499938964844,272.1406555175781,271.60382080078125,284.277587890625,293.3200378417969,291.1469421386719,1.0,0.1622428894042968,1.0,1.0,0.9750550985336304,1.0,-0.6205162405967712,0.2651671171188354,0.3553490936756134,0.1040422469377517,0.0,0.0,0.3038217425346374,24.705650329589844,25.0,-0.6974677443504333,-4302.17529296875,39.64759826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1255798339844,308.386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3359375,18000.0,0.0,0.0,0.095890074968338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216993898153305,0.2169983237981796,-4.43488715973217e-06,0.0,9.73162314039655e-05,0.0,0.0,9.09425163269043,0.0,0.0,0.0,0.2902428209781647,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.024147531017661,-956.7338256835938,304.1489562988281,0.6143025159835815,0.0666765570640564,0.0607323795557022,293.1331481933594,297.1499938964844,293.1499938964844,0.0308707989752292,-1134.841064453125,304.14801025390625,0.6380201578140259,0.0752697810530662,0.07204370200634,293.1399230957031,297.1499938964844,293.1499938964844,0.0333447903394699,-870.5883178710938,304.1487731933594,0.6458499431610107,0.0781647190451622,0.0552648194134235,293.1351928710937,297.1499938964844,293.1499938964844,0.056381419301033,-1578.4830322265625,304.1483154296875,0.714827835559845,0.1050194725394249,0.1002053767442703,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5503196716308594,0.050000000745058,0.2288295328617096,291.14703369140625,291.1499938964844,272.1406555175781,271.60382080078125,284.277587890625,293.3200378417969,291.1469421386719,1.0,0.1622428894042968,1.0,1.0,0.9750550985336304,1.0,-0.6205162405967712,0.2651671171188354,0.3553490936756134,0.1040422469377517,0.0,0.0,0.3038217425346374,24.705650329589844,25.0,-0.6974677443504333,-4302.17529296875,39.64759826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1255798339844,308.386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3359375,18000.0,0.0,0.0,0.095890074968338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216993898153305,0.2169983237981796,-4.43488715973217e-06,0.0,9.73162314039655e-05,0.0,0.0,9.09425163269043,0.0,0.0,0.0,0.2902428209781647,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242550410330295,-958.8025512695312,304.1489562988281,0.6148050427436829,0.0668221935629844,0.0608623921871185,293.1330261230469,297.1499938964844,293.1499938964844,0.0310655869543552,-1138.340576171875,304.14801025390625,0.6386998295783997,0.0755037143826484,0.0722642317414283,293.1398010253906,297.1499938964844,293.1499938964844,0.0334727056324481,-872.2493896484375,304.1487731933594,0.6463091969490051,0.078314833343029,0.0553690828382968,293.1349792480469,297.1499938964844,293.1499938964844,0.056567408144474,-1581.8111572265625,304.1482849121094,0.7153822183609009,0.105254553258419,0.1004147306084632,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5503836274147034,0.050000000745058,0.2288272976875305,291.1467590332031,291.1499938964844,272.1405639648437,271.6005554199219,284.2803649902344,293.32012939453125,291.1466369628906,1.0,0.1623156368732452,1.0,1.0,0.9749250411987304,1.0,-0.6213106513023376,0.2654264271259308,0.3558842539787292,0.1043964475393295,0.0,0.0,0.3040698766708374,24.70339012145996,25.0,-0.7666598558425903,-4305.662109375,39.7307243347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244201660156,308.38623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.181640625,18000.0,0.0,0.0,0.0959521234035492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171902805566787,0.2171947211027145,-4.435320988704916e-06,0.0,9.737921209307387e-05,0.0,0.0,9.104008674621582,0.0,0.0,0.0,0.2902819812297821,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243634767830371,-960.8840942382812,304.1489562988281,0.615318238735199,0.0669687613844871,0.0609930828213691,293.1329345703125,297.1499938964844,293.1499938964844,0.0312613807618618,-1141.8514404296875,304.14801025390625,0.6393930315971375,0.0757384151220321,0.0724853351712226,293.13970947265625,297.1499938964844,293.1499938964844,0.0336014628410339,-873.9201049804688,304.14874267578125,0.6467826962471008,0.0784657970070838,0.0554738268256187,293.1343688964844,297.1499938964844,293.1499938964844,0.0567883886396884,-1585.7740478515625,304.148193359375,0.7160401344299316,0.1055622026324272,0.1006646528840065,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5504602193832397,0.050000000745058,0.2288246154785156,291.1464538574219,291.1499938964844,272.1398620605469,271.5966796875,284.2829284667969,293.3201904296875,291.1463317871094,1.0,0.1623895168304443,1.0,1.0,0.9747965335845948,1.0,-0.6221551895141602,0.2657071948051452,0.3564479947090149,0.1047609895467758,0.0,0.0,0.3043388426303863,24.69923210144043,25.0,-0.8833854794502258,-4309.45263671875,39.8173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231384277344,308.3854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0078125,18000.0,0.0,0.0,0.0960176512598991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2174027264118194,0.217407152056694,-4.435789378476329e-06,0.0,9.74457070697099e-05,0.0,0.0,9.114564895629885,0.0,0.0,0.0,0.2903243601322174,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245849043130874,-965.1223754882812,304.14892578125,0.6164128184318542,0.0672665238380432,0.0612575598061084,293.1327209472656,297.1499938964844,293.1499938964844,0.031657800078392,-1148.943115234375,304.14801025390625,0.6408562064170837,0.0762114003300666,0.0729300007224083,293.13946533203125,297.1499938964844,293.1499938964844,0.0338634327054023,-877.3184814453125,304.14874267578125,0.6478099822998047,0.0787717998027801,0.0556854009628295,293.1319580078125,297.1499938964844,293.1499938964844,0.0574504025280475,-1597.68798828125,304.1476745605469,0.7179937362670898,0.1064440682530403,0.1014174073934555,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5506870150566101,0.050000000745058,0.2288166880607605,291.1455078125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870788574219,293.3203125,291.145263671875,1.0,0.1625454276800155,1.0,1.0,0.9745395183563232,1.0,-0.6241540312767029,0.2664026021957397,0.3577513992786407,0.1055518239736557,0.0,0.0,0.3049951195716858,24.679916381835938,25.0,-1.5766222476959229,-4318.68701171875,40.012977600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11993408203125,308.3830261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.478515625,18000.0,0.0,0.0,0.0961637049913406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179086804389953,0.2179131060838699,-4.436879862623755e-06,0.0,9.759393287822604e-05,0.0,0.0,9.13967514038086,0.0,0.0,0.0,0.2904251217842102,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245849043130874,-965.1223754882812,304.14892578125,0.6164128184318542,0.0672665238380432,0.0612575598061084,293.1327209472656,297.1499938964844,293.1499938964844,0.031657800078392,-1148.943115234375,304.14801025390625,0.6408562064170837,0.0762114003300666,0.0729300007224083,293.13946533203125,297.1499938964844,293.1499938964844,0.0338634327054023,-877.3184814453125,304.14874267578125,0.6478099822998047,0.0787717998027801,0.0556854009628295,293.1319580078125,297.1499938964844,293.1499938964844,0.0574504025280475,-1597.68798828125,304.1476745605469,0.7179937362670898,0.1064440682530403,0.1014174073934555,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5506870150566101,0.050000000745058,0.2288166880607605,291.1455078125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870788574219,293.3203125,291.145263671875,1.0,0.1625454276800155,1.0,1.0,0.9745395183563232,1.0,-0.6241540312767029,0.2664026021957397,0.3577513992786407,0.1055518239736557,0.0,0.0,0.3049951195716858,24.679916381835938,25.0,-1.5766222476959229,-4318.68701171875,40.012977600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11993408203125,308.3830261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.478515625,18000.0,0.0,0.0,0.0961637049913406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179086804389953,0.2179131060838699,-4.436879862623755e-06,0.0,9.759393287822604e-05,0.0,0.0,9.13967514038086,0.0,0.0,0.0,0.2904251217842102,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248157270252704,-969.5269165039062,304.1488952636719,0.6175650954246521,0.0675733461976051,0.0615290850400924,293.13250732421875,297.1499938964844,293.1499938964844,0.0320639237761497,-1156.1904296875,304.14801025390625,0.6423877477645874,0.0766914933919906,0.0733803808689117,293.1392517089844,297.1499938964844,293.1499938964844,0.0341350436210632,-880.8431396484375,304.1487121582031,0.6489090919494629,0.0790858641266822,0.0559018179774284,293.12896728515625,297.1499938964844,293.1499938964844,0.0583060570061206,-1613.138671875,304.14703369140625,0.7204570174217224,0.1075099632143974,0.102389670908451,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5509665608406067,0.050000000745058,0.2288069576025009,291.14385986328125,291.1499938964844,272.1304931640625,271.5747375488281,284.2899780273437,293.3203125,291.1434631347656,1.0,0.1627146303653717,1.0,1.0,0.9742825627326964,1.0,-0.6264352202415466,0.2672194540500641,0.3592157959938049,0.1064010709524154,0.0,0.0,0.3059223592281341,24.65342330932617,25.0,-2.4978907108306885,-4330.390625,40.23234939575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11541748046875,308.3807983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.47265625,18000.0,0.0,0.0,0.0963380262255668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2186123132705688,0.2186167389154434,-4.438340056367451e-06,0.0,9.777084778761493e-05,0.0,0.0,9.174519538879396,0.0,0.0,0.0,0.2905644178390503,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248157270252704,-969.5269165039062,304.1488952636719,0.6175650954246521,0.0675733461976051,0.0615290850400924,293.13250732421875,297.1499938964844,293.1499938964844,0.0320639237761497,-1156.1904296875,304.14801025390625,0.6423877477645874,0.0766914933919906,0.0733803808689117,293.1392517089844,297.1499938964844,293.1499938964844,0.0341350436210632,-880.8431396484375,304.1487121582031,0.6489090919494629,0.0790858641266822,0.0559018179774284,293.12896728515625,297.1499938964844,293.1499938964844,0.0583060570061206,-1613.138671875,304.14703369140625,0.7204570174217224,0.1075099632143974,0.102389670908451,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5509665608406067,0.050000000745058,0.2288069576025009,291.14385986328125,291.1499938964844,272.1304931640625,271.5747375488281,284.2899780273437,293.3203125,291.1434631347656,1.0,0.1627146303653717,1.0,1.0,0.9742825627326964,1.0,-0.6264352202415466,0.2672194540500641,0.3592157959938049,0.1064010709524154,0.0,0.0,0.3059223592281341,24.65342330932617,25.0,-2.4978907108306885,-4330.390625,40.23234939575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11541748046875,308.3807983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.47265625,18000.0,0.0,0.0,0.0963380262255668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2186123132705688,0.2186167389154434,-4.438340056367451e-06,0.0,9.777084778761493e-05,0.0,0.0,9.174519538879396,0.0,0.0,0.0,0.2905644178390503,4.0,0.0,1.0
316260,293.1388244628906,297.1499938964844,293.1499938964844,0.025056755170226,-974.1055908203124,304.1488647460937,0.6187444925308228,0.0678906217217445,0.0618097446858882,293.1322937011719,297.1499938964844,293.1499938964844,0.0324801467359066,-1163.594970703125,304.1479797363281,0.6439563632011414,0.0771799832582473,0.07383843511343,293.1390075683594,297.1499938964844,293.1499938964844,0.0344165712594985,-884.4937133789062,304.1486511230469,0.6500468254089355,0.0794090703129768,0.0561244897544384,293.1259155273437,297.1499938964844,293.1499938964844,0.0592482313513755,-1630.2066650390625,304.1464538574219,0.7231061458587646,0.1086639240384101,0.1034606620669364,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5512580275535583,0.050000000745058,0.2287968546152115,291.1417541503906,291.1499938964844,272.1214294433594,271.5594177246094,284.29150390625,293.3202514648437,291.1413269042969,1.0,0.1628970801830291,1.0,1.0,0.9740350246429444,1.0,-0.628862202167511,0.2680981159210205,0.3607640564441681,0.1072827950119972,0.0,0.0,0.3071639537811279,24.6262149810791,25.0,-2.9601142406463623,-4344.6064453125,40.467769622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1091613769531,308.37969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.193359375,18000.0,0.0,0.0,0.0965509191155433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219578132033348,0.2195825725793838,-4.440374596015317e-06,0.0,9.798690734896808e-05,0.0,0.0,9.222476959228516,0.0,0.0,0.0,0.2907560169696808,4.0,0.0,1.0
316320,293.1388244628906,297.1499938964844,293.1499938964844,0.025056755170226,-974.1055908203124,304.1488647460937,0.6187444925308228,0.0678906217217445,0.0618097446858882,293.1322937011719,297.1499938964844,293.1499938964844,0.0324801467359066,-1163.594970703125,304.1479797363281,0.6439563632011414,0.0771799832582473,0.07383843511343,293.1390075683594,297.1499938964844,293.1499938964844,0.0344165712594985,-884.4937133789062,304.1486511230469,0.6500468254089355,0.0794090703129768,0.0561244897544384,293.1259155273437,297.1499938964844,293.1499938964844,0.0592482313513755,-1630.2066650390625,304.1464538574219,0.7231061458587646,0.1086639240384101,0.1034606620669364,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5512580275535583,0.050000000745058,0.2287968546152115,291.1417541503906,291.1499938964844,272.1214294433594,271.5594177246094,284.29150390625,293.3202514648437,291.1413269042969,1.0,0.1628970801830291,1.0,1.0,0.9740350246429444,1.0,-0.628862202167511,0.2680981159210205,0.3607640564441681,0.1072827950119972,0.0,0.0,0.3071639537811279,24.6262149810791,25.0,-2.9601142406463623,-4344.6064453125,40.467769622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1091613769531,308.37969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.193359375,18000.0,0.0,0.0,0.0965509191155433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219578132033348,0.2195825725793838,-4.440374596015317e-06,0.0,9.798690734896808e-05,0.0,0.0,9.222476959228516,0.0,0.0,0.0,0.2907560169696808,4.0,0.0,1.0
