time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253072064369916,-978.8349609375,304.1488342285156,0.6199427247047424,0.0682185739278793,0.062100064009428,293.1320495605469,297.1499938964844,293.1499938964844,0.032904889434576,-1171.122314453125,304.14794921875,0.6455522179603577,0.0776765048503875,0.0743043720722198,293.13873291015625,297.1499938964844,293.1499938964844,0.0347058400511741,-888.237060546875,304.14862060546875,0.6512109041213989,0.0797402709722518,0.0563531368970871,293.1229248046875,297.1499938964844,293.1499938964844,0.0602427087724208,-1648.281494140625,304.14599609375,0.7258532047271729,0.1098794192075729,0.1045947074890136,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5515497922897339,0.050000000745058,0.2287867665290832,291.1396484375,291.1499938964844,272.1091003417969,271.5408630371094,284.2915954589844,293.32012939453125,291.1392517089844,1.0,0.1630924642086029,1.0,1.0,0.973787486553192,1.0,-0.6313930749893188,0.2690207064151764,0.3623723685741424,0.1081892326474189,0.0,0.0,0.3086937665939331,24.600112915039062,25.0,-2.901646614074707,-4361.1328125,40.71681594848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1009521484375,308.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.955078125,18000.0,0.0,0.0,0.0968131199479103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2208013534545898,0.2208057940006256,-4.443050784175284e-06,0.0,9.825301094679162e-05,0.0,0.0,9.283529281616213,0.0,0.0,0.0,0.2910007536411285,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253072064369916,-978.8349609375,304.1488342285156,0.6199427247047424,0.0682185739278793,0.062100064009428,293.1320495605469,297.1499938964844,293.1499938964844,0.032904889434576,-1171.122314453125,304.14794921875,0.6455522179603577,0.0776765048503875,0.0743043720722198,293.13873291015625,297.1499938964844,293.1499938964844,0.0347058400511741,-888.237060546875,304.14862060546875,0.6512109041213989,0.0797402709722518,0.0563531368970871,293.1229248046875,297.1499938964844,293.1499938964844,0.0602427087724208,-1648.281494140625,304.14599609375,0.7258532047271729,0.1098794192075729,0.1045947074890136,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5515497922897339,0.050000000745058,0.2287867665290832,291.1396484375,291.1499938964844,272.1091003417969,271.5408630371094,284.2915954589844,293.32012939453125,291.1392517089844,1.0,0.1630924642086029,1.0,1.0,0.973787486553192,1.0,-0.6313930749893188,0.2690207064151764,0.3623723685741424,0.1081892326474189,0.0,0.0,0.3086937665939331,24.600112915039062,25.0,-2.901646614074707,-4361.1328125,40.71681594848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1009521484375,308.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.955078125,18000.0,0.0,0.0,0.0968131199479103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2208013534545898,0.2208057940006256,-4.443050784175284e-06,0.0,9.825301094679162e-05,0.0,0.0,9.283529281616213,0.0,0.0,0.0,0.2910007536411285,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.025435721501708,-981.249755859375,304.1488037109375,0.6205477714538574,0.0683864578604698,0.0622487999498844,293.1319274902344,297.1499938964844,293.1499938964844,0.0331197343766689,-1174.91845703125,304.1479187011719,0.6463579535484314,0.0779272392392158,0.0745398476719856,293.1386108398437,297.1499938964844,293.1499938964844,0.0348523519933223,-890.1295776367188,304.14862060546875,0.6517993211746216,0.079908013343811,0.0564691349864006,293.1214904785156,297.1499938964844,293.1499938964844,0.0607553422451019,-1657.622802734375,304.1457824707031,0.7272552847862244,0.1105071678757667,0.1051813513040542,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5516944527626038,0.050000000745058,0.2287817746400833,291.138671875,291.1499938964844,272.1016540527344,271.5303039550781,284.29107666015625,293.3200378417969,291.1383056640625,1.0,0.1631948351860046,1.0,1.0,0.9736637473106384,1.0,-0.6326914429664612,0.2694958746433258,0.3631955683231354,0.1086505725979805,0.0,0.0,0.3095526099205017,24.58767509460449,25.0,-2.753370523452759,-4370.16162109375,40.84605026245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0960693359375,308.3797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3984375,18000.0,0.0,0.0,0.0969656631350517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2214994132518768,0.2215038686990738,-4.44461829829379e-06,0.0,9.84078214969486e-05,0.0,0.0,9.318510055541992,0.0,0.0,0.0,0.2911413609981537,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255661644041538,-983.692626953125,304.1487731933594,0.6211559772491455,0.0685566291213035,0.0623996146023273,293.1318054199219,297.1499938964844,293.1499938964844,0.0333360061049461,-1178.7322998046875,304.1479187011719,0.6471683979034424,0.078179731965065,0.0747768059372901,293.13848876953125,297.1499938964844,293.1499938964844,0.034999880939722,-892.0328369140625,304.1485900878906,0.6523915529251099,0.0800773650407791,0.0565860904753208,293.1200866699219,297.1499938964844,293.1499938964844,0.0612762086093425,-1667.1319580078125,304.1455993652344,0.7286731600761414,0.1111463084816932,0.1057789623737335,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5518383979797363,0.050000000745058,0.2287768125534057,291.13775634765625,291.1499938964844,272.09326171875,271.51885986328125,284.2901916503906,293.3199768066406,291.1374206542969,1.0,0.1632999181747436,1.0,1.0,0.9735462069511414,1.0,-0.6340084075927734,0.2699787020683288,0.3640297353267669,0.1091165393590927,0.0,0.0,0.3104613125324249,24.575597763061523,25.0,-2.571131467819214,-4379.615234375,40.97803497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0907897949219,308.3800354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.873046875,18000.0,0.0,0.0,0.097131960093975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2222444117069244,0.2222488671541214,-4.446312232175842e-06,0.0,9.85765946097672e-05,0.0,0.0,9.35593318939209,0.0,0.0,0.0,0.2912920415401459,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258332174271345,-988.6690063476562,304.14874267578125,0.6223855018615723,0.0689042955636978,0.0627079084515571,293.1315612792969,297.1499938964844,293.1499938964844,0.033775832504034,-1186.466796875,304.1478881835937,0.6488151550292969,0.0786945819854736,0.0752585977315902,293.13818359375,297.1499938964844,293.1499938964844,0.0353018417954444,-895.9215698242188,304.1485595703125,0.653601348400116,0.0804267898201942,0.0568260662257671,293.1173400878906,297.1499938964844,293.1499938964844,0.0623437203466892,-1686.6771240234375,304.1452941894531,0.7315650582313538,0.1124604195356369,0.1070086881518364,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.552125871181488,0.050000000745058,0.2287669330835342,291.1361389160156,291.1499938964844,272.0736389160156,271.4931640625,284.2871398925781,293.3197631835937,291.1358642578125,1.0,0.1635187715291977,1.0,1.0,0.9733112454414368,1.0,-0.6367085576057434,0.2709723711013794,0.3657362163066864,0.1100646406412124,0.0,0.0,0.3124252259731293,24.552295684814453,25.0,-2.206282615661621,-4399.82763671875,41.251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790100097656,308.3808288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.93359375,18000.0,0.0,0.0,0.0975114777684211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238731533288955,0.2238776087760925,-4.450080268725287e-06,0.0,9.89617547020316e-05,0.0,0.0,9.438055038452148,0.0,0.0,0.0,0.2916233241558075,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258332174271345,-988.6690063476562,304.14874267578125,0.6223855018615723,0.0689042955636978,0.0627079084515571,293.1315612792969,297.1499938964844,293.1499938964844,0.033775832504034,-1186.466796875,304.1478881835937,0.6488151550292969,0.0786945819854736,0.0752585977315902,293.13818359375,297.1499938964844,293.1499938964844,0.0353018417954444,-895.9215698242188,304.1485595703125,0.653601348400116,0.0804267898201942,0.0568260662257671,293.1173400878906,297.1499938964844,293.1499938964844,0.0623437203466892,-1686.6771240234375,304.1452941894531,0.7315650582313538,0.1124604195356369,0.1070086881518364,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.552125871181488,0.050000000745058,0.2287669330835342,291.1361389160156,291.1499938964844,272.0736389160156,271.4931640625,284.2871398925781,293.3197631835937,291.1358642578125,1.0,0.1635187715291977,1.0,1.0,0.9733112454414368,1.0,-0.6367085576057434,0.2709723711013794,0.3657362163066864,0.1100646406412124,0.0,0.0,0.3124252259731293,24.552295684814453,25.0,-2.206282615661621,-4399.82763671875,41.251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790100097656,308.3808288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.93359375,18000.0,0.0,0.0,0.0975114777684211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238731533288955,0.2238776087760925,-4.450080268725287e-06,0.0,9.89617547020316e-05,0.0,0.0,9.438055038452148,0.0,0.0,0.0,0.2916233241558075,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261083617806434,-993.7636108398438,304.1487121582031,0.6236351728439331,0.069261223077774,0.0630245059728622,293.1312255859375,297.1499938964844,293.1499938964844,0.0342307798564434,-1194.4400634765625,304.1478271484375,0.6505166292190552,0.0792284980416297,0.075756549835205,293.1378479003906,297.1499938964844,293.1499938964844,0.0356199815869331,-900.0103759765625,304.14849853515625,0.6548701524734497,0.0807979553937912,0.0570795387029647,293.11474609375,297.1499938964844,293.1499938964844,0.0634416565299034,-1706.86181640625,304.1450500488281,0.7345321178436279,0.1138176769018173,0.1082798317074775,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.552416980266571,0.050000000745058,0.2287569493055343,291.1347351074219,291.1499938964844,272.04998779296875,271.46356201171875,284.2823486328125,293.319580078125,291.13446044921875,1.0,0.1637485176324844,1.0,1.0,0.9730762839317322,1.0,-0.6395038962364197,0.2720063626766205,0.3674975633621216,0.1110358014702797,0.0,0.0,0.3145611882209778,24.529430389404297,25.0,-1.96199917793274,-4421.69091796875,41.53683853149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0660705566406,308.3819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.06640625,18000.0,0.0,0.0,0.0979513376951217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256652116775512,0.225669652223587,-4.454293957678601e-06,0.0,9.94081565295346e-05,0.0,0.0,9.528826713562012,0.0,0.0,0.0,0.2919902503490448,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261083617806434,-993.7636108398438,304.1487121582031,0.6236351728439331,0.069261223077774,0.0630245059728622,293.1312255859375,297.1499938964844,293.1499938964844,0.0342307798564434,-1194.4400634765625,304.1478271484375,0.6505166292190552,0.0792284980416297,0.075756549835205,293.1378479003906,297.1499938964844,293.1499938964844,0.0356199815869331,-900.0103759765625,304.14849853515625,0.6548701524734497,0.0807979553937912,0.0570795387029647,293.11474609375,297.1499938964844,293.1499938964844,0.0634416565299034,-1706.86181640625,304.1450500488281,0.7345321178436279,0.1138176769018173,0.1082798317074775,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.552416980266571,0.050000000745058,0.2287569493055343,291.1347351074219,291.1499938964844,272.04998779296875,271.46356201171875,284.2823486328125,293.319580078125,291.13446044921875,1.0,0.1637485176324844,1.0,1.0,0.9730762839317322,1.0,-0.6395038962364197,0.2720063626766205,0.3674975633621216,0.1110358014702797,0.0,0.0,0.3145611882209778,24.529430389404297,25.0,-1.96199917793274,-4421.69091796875,41.53683853149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0660705566406,308.3819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.06640625,18000.0,0.0,0.0,0.0979513376951217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256652116775512,0.225669652223587,-4.454293957678601e-06,0.0,9.94081565295346e-05,0.0,0.0,9.528826713562012,0.0,0.0,0.0,0.2919902503490448,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263918116688728,-998.979736328125,304.1486511230469,0.6249265074729919,0.0696275010704994,0.0633493214845657,293.1308288574219,297.1499938964844,293.1499938964844,0.0347050502896308,-1202.7259521484375,304.14776611328125,0.6523088216781616,0.0797845274209976,0.0762750059366226,293.1374206542969,297.1499938964844,293.1499938964844,0.0359591469168663,-904.3612670898438,304.1484375,0.6562359929084778,0.081194020807743,0.057350181043148,293.1119079589844,297.1499938964844,293.1499938964844,0.0645963326096534,-1728.186767578125,304.144775390625,0.7376716732978821,0.1152850836515426,0.1096242889761924,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527353882789612,0.050000000745058,0.2287460714578628,291.1334228515625,291.1499938964844,272.0215759277344,271.42901611328125,284.2769775390625,293.3193664550781,291.1332092285156,1.0,0.1639898866415023,1.0,1.0,0.9728489518165588,1.0,-0.6424411535263062,0.273049533367157,0.3693916201591491,0.1121558174490928,0.0,0.0,0.3168630599975586,24.505002975463867,25.0,-1.7051222324371338,-4445.1650390625,41.838111877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0523986816406,308.3836975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.212890625,18000.0,0.0,0.0,0.098451554775238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2276177853345871,0.227622240781784,-4.458941475604661e-06,0.0,9.99158146441914e-05,0.0,0.0,9.628181457519531,0.0,0.0,0.0,0.2923924326896667,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263918116688728,-998.979736328125,304.1486511230469,0.6249265074729919,0.0696275010704994,0.0633493214845657,293.1308288574219,297.1499938964844,293.1499938964844,0.0347050502896308,-1202.7259521484375,304.14776611328125,0.6523088216781616,0.0797845274209976,0.0762750059366226,293.1374206542969,297.1499938964844,293.1499938964844,0.0359591469168663,-904.3612670898438,304.1484375,0.6562359929084778,0.081194020807743,0.057350181043148,293.1119079589844,297.1499938964844,293.1499938964844,0.0645963326096534,-1728.186767578125,304.144775390625,0.7376716732978821,0.1152850836515426,0.1096242889761924,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527353882789612,0.050000000745058,0.2287460714578628,291.1334228515625,291.1499938964844,272.0215759277344,271.42901611328125,284.2769775390625,293.3193664550781,291.1332092285156,1.0,0.1639898866415023,1.0,1.0,0.9728489518165588,1.0,-0.6424411535263062,0.273049533367157,0.3693916201591491,0.1121558174490928,0.0,0.0,0.3168630599975586,24.505002975463867,25.0,-1.7051222324371338,-4445.1650390625,41.838111877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0523986816406,308.3836975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.212890625,18000.0,0.0,0.0,0.098451554775238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2276177853345871,0.227622240781784,-4.458941475604661e-06,0.0,9.99158146441914e-05,0.0,0.0,9.628181457519531,0.0,0.0,0.0,0.2923924326896667,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0266963969916105,-1004.3138427734376,304.1485900878906,0.6263253092765808,0.0700052753090858,0.0636830702424049,293.13037109375,297.1499938964844,293.1499938964844,0.0351982824504375,-1211.3148193359375,304.1476745605469,0.6542640924453735,0.0803637877106666,0.0768144130706787,293.13690185546875,297.1499938964844,293.1499938964844,0.0363188348710536,-908.9651489257812,304.1483764648437,0.6577717065811157,0.0816160589456558,0.0576381832361221,293.10772705078125,297.1499938964844,293.1499938964844,0.0659677386283874,-1753.6600341796875,304.14422607421875,0.7414699792861938,0.1170943155884742,0.1112367212772369,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5531519651412964,0.050000000745058,0.2287319004535675,291.13238525390625,291.1499938964844,271.988037109375,271.3890380859375,284.2725830078125,293.3191223144531,291.1322326660156,1.0,0.1642481237649917,1.0,1.0,0.9726216793060304,1.0,-0.6457527279853821,0.2741539180278778,0.3715988099575043,0.113583005964756,0.0,0.0,0.3192856013774872,24.470090866088867,25.0,-1.3599547147750854,-4470.61279296875,42.1716423034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.038330078125,308.3856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.509765625,18000.0,0.0,0.0,0.0990116670727729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2297063320875167,0.2297108024358749,-4.464000994630624e-06,0.0,0.0001004842561087,0.0,0.0,9.735030174255373,0.0,0.0,0.0,0.292825698852539,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0266963969916105,-1004.3138427734376,304.1485900878906,0.6263253092765808,0.0700052753090858,0.0636830702424049,293.13037109375,297.1499938964844,293.1499938964844,0.0351982824504375,-1211.3148193359375,304.1476745605469,0.6542640924453735,0.0803637877106666,0.0768144130706787,293.13690185546875,297.1499938964844,293.1499938964844,0.0363188348710536,-908.9651489257812,304.1483764648437,0.6577717065811157,0.0816160589456558,0.0576381832361221,293.10772705078125,297.1499938964844,293.1499938964844,0.0659677386283874,-1753.6600341796875,304.14422607421875,0.7414699792861938,0.1170943155884742,0.1112367212772369,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5531519651412964,0.050000000745058,0.2287319004535675,291.13238525390625,291.1499938964844,271.988037109375,271.3890380859375,284.2725830078125,293.3191223144531,291.1322326660156,1.0,0.1642481237649917,1.0,1.0,0.9726216793060304,1.0,-0.6457527279853821,0.2741539180278778,0.3715988099575043,0.113583005964756,0.0,0.0,0.3192856013774872,24.470090866088867,25.0,-1.3599547147750854,-4470.61279296875,42.1716423034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.038330078125,308.3856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.509765625,18000.0,0.0,0.0,0.0990116670727729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2297063320875167,0.2297108024358749,-4.464000994630624e-06,0.0,0.0001004842561087,0.0,0.0,9.735030174255373,0.0,0.0,0.0,0.292825698852539,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268519185483455,-1007.046142578125,304.1485595703125,0.6270801424980164,0.0701999217271804,0.0638543218374252,293.1300964355469,297.1499938964844,293.1499938964844,0.0354527384042739,-1215.7366943359375,304.14764404296875,0.6553180813789368,0.0806629061698913,0.0770924016833305,293.1366271972656,297.1499938964844,293.1499938964844,0.0365071967244148,-911.373046875,304.1483154296875,0.6586187481880188,0.0818377137184143,0.0577890761196613,293.1050109863281,297.1499938964844,293.1499938964844,0.0667744204401969,-1768.716064453125,304.143798828125,0.7437334656715393,0.1181656569242477,0.1121915653347969,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5534102916717529,0.050000000745058,0.2287231534719467,291.1319274902344,291.1499938964844,271.9694519042969,271.3671569824219,284.27069091796875,293.3189392089844,291.1317443847656,1.0,0.16438589990139,1.0,1.0,0.9725080132484436,1.0,-0.6476083993911743,0.2747565507888794,0.3728518486022949,0.1144202649593353,0.0,0.0,0.320537656545639,24.44687271118164,25.0,-1.3444980382919312,-4484.201171875,42.35538482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0312194824219,308.3863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.189453125,18000.0,0.0,0.0,0.0993133261799812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230791762471199,0.230796217918396,-4.466658083401853e-06,0.0,0.0001007903993013,0.0,0.0,9.790779113769531,0.0,0.0,0.0,0.2930521368980407,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269937179982662,-1009.8442993164062,304.1485900878906,0.6278767585754395,0.0703993737697601,0.0640293285250663,293.1298217773437,297.1499938964844,293.1499938964844,0.0357134193181991,-1220.2618408203125,304.1475830078125,0.6564278602600098,0.0809691175818443,0.0773765817284584,293.1363220214844,297.1499938964844,293.1499938964844,0.0367023311555385,-913.8662719726562,304.14825439453125,0.6595234870910645,0.0820672959089279,0.0579451136291027,293.1018371582031,297.1499938964844,293.1499938964844,0.0676719471812248,-1785.5277099609375,304.143310546875,0.7462708950042725,0.1193576231598854,0.1132579743862152,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5537042021751404,0.050000000745058,0.2287132292985916,291.13140869140625,291.1499938964844,271.94970703125,271.3440246582031,284.2690124511719,293.3187561035156,291.1311950683594,1.0,0.1645308136940002,1.0,1.0,0.9723997712135316,1.0,-0.6496146321296692,0.27540123462677,0.3742133975028991,0.1153414398431778,0.0,0.0,0.3218291997909546,24.41960525512696,25.0,-1.4695419073104858,-4498.48095703125,42.55233383178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02410888671875,308.3869323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.818359375,18000.0,0.0,0.0,0.0996295064687728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319118231534958,0.2319162935018539,-4.469402938411804e-06,0.0,0.000101111283584,0.0,0.0,9.848430633544922,0.0,0.0,0.0,0.293286383152008,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.02725700289011,-1015.69140625,304.14862060546875,0.6296027302742004,0.070815309882164,0.0643930658698082,293.12921142578125,297.1499938964844,293.1499938964844,0.0362559892237186,-1229.6683349609375,304.1474914550781,0.6588210463523865,0.0816048309206962,0.0779655426740646,293.1356201171875,297.1499938964844,293.1499938964844,0.0371156111359596,-919.1445922851562,304.1481628417969,0.6615126132965088,0.082552433013916,0.05827422067523,293.0942687988281,297.1499938964844,293.1499938964844,0.0697473660111427,-1824.629150390625,304.1420593261719,0.7522019147872925,0.1221119165420532,0.1157372221350669,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5543976426124573,0.050000000745058,0.2286899387836456,291.1300354003906,291.1499938964844,271.9069519042969,271.2943420410156,284.26611328125,293.3182373046875,291.1297607421875,1.0,0.1648458242416381,1.0,1.0,0.9721832871437072,1.0,-0.6541003584861755,0.2768295407295227,0.3772708177566528,0.1174342334270477,0.0,0.0,0.3245760500431061,24.353534698486328,25.0,-2.0156798362731934,-4529.501953125,42.989559173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096740722656,308.3880615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.798828125,18000.0,0.0,0.0,0.100306436419487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2342967092990875,0.2343011796474456,-4.475236892176326e-06,0.0,0.0001017982795019,0.0,0.0,9.97156047821045,0.0,0.0,0.0,0.2937867045402527,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.02725700289011,-1015.69140625,304.14862060546875,0.6296027302742004,0.070815309882164,0.0643930658698082,293.12921142578125,297.1499938964844,293.1499938964844,0.0362559892237186,-1229.6683349609375,304.1474914550781,0.6588210463523865,0.0816048309206962,0.0779655426740646,293.1356201171875,297.1499938964844,293.1499938964844,0.0371156111359596,-919.1445922851562,304.1481628417969,0.6615126132965088,0.082552433013916,0.05827422067523,293.0942687988281,297.1499938964844,293.1499938964844,0.0697473660111427,-1824.629150390625,304.1420593261719,0.7522019147872925,0.1221119165420532,0.1157372221350669,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5543976426124573,0.050000000745058,0.2286899387836456,291.1300354003906,291.1499938964844,271.9069519042969,271.2943420410156,284.26611328125,293.3182373046875,291.1297607421875,1.0,0.1648458242416381,1.0,1.0,0.9721832871437072,1.0,-0.6541003584861755,0.2768295407295227,0.3772708177566528,0.1174342334270477,0.0,0.0,0.3245760500431061,24.353534698486328,25.0,-2.0156798362731934,-4529.501953125,42.989559173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096740722656,308.3880615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.798828125,18000.0,0.0,0.0,0.100306436419487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2342967092990875,0.2343011796474456,-4.475236892176326e-06,0.0,0.0001017982795019,0.0,0.0,9.97156047821045,0.0,0.0,0.0,0.2937867045402527,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.027517594397068,-1021.9254760742188,304.1486511230469,0.6315145492553711,0.0712576732039451,0.0647787004709243,293.1285095214844,297.1499938964844,293.1499938964844,0.0368298552930355,-1239.601806640625,304.1473693847656,0.6614521741867065,0.0822743847966194,0.0785848274827003,293.1348571777344,297.1499938964844,293.1499938964844,0.0375627502799034,-924.8521728515624,304.14801025390625,0.6637475490570068,0.0830750539898872,0.0586282685399055,293.0851745605469,297.1499938964844,293.1499938964844,0.0721976459026336,-1871.1722412109373,304.140625,0.7593017816543579,0.1253637373447418,0.1186856850981712,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.5552266836166382,0.050000000745058,0.2286623269319534,291.128173828125,291.1499938964844,271.860107421875,271.2403564453125,284.2636413574219,293.3175048828125,291.1278076171875,1.0,0.1651999205350875,1.0,1.0,0.9719668030738832,1.0,-0.6592366695404053,0.2784585952758789,0.3807781040668487,0.1198518648743629,0.0,0.0,0.327606052160263,24.27352905273437,25.0,-2.719174861907959,-4564.35107421875,43.48957443237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947509765625,308.38946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.369140625,18000.0,0.0,0.0,0.1010467559099197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2369402945041656,0.2369447648525238,-4.481703399505932e-06,0.0,0.0001025496094371,0.0,0.0,10.10867977142334,0.0,0.0,0.0,0.2943438589572906,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.027517594397068,-1021.9254760742188,304.1486511230469,0.6315145492553711,0.0712576732039451,0.0647787004709243,293.1285095214844,297.1499938964844,293.1499938964844,0.0368298552930355,-1239.601806640625,304.1473693847656,0.6614521741867065,0.0822743847966194,0.0785848274827003,293.1348571777344,297.1499938964844,293.1499938964844,0.0375627502799034,-924.8521728515624,304.14801025390625,0.6637475490570068,0.0830750539898872,0.0586282685399055,293.0851745605469,297.1499938964844,293.1499938964844,0.0721976459026336,-1871.1722412109373,304.140625,0.7593017816543579,0.1253637373447418,0.1186856850981712,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.5552266836166382,0.050000000745058,0.2286623269319534,291.128173828125,291.1499938964844,271.860107421875,271.2403564453125,284.2636413574219,293.3175048828125,291.1278076171875,1.0,0.1651999205350875,1.0,1.0,0.9719668030738832,1.0,-0.6592366695404053,0.2784585952758789,0.3807781040668487,0.1198518648743629,0.0,0.0,0.327606052160263,24.27352905273437,25.0,-2.719174861907959,-4564.35107421875,43.48957443237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947509765625,308.38946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.369140625,18000.0,0.0,0.0,0.1010467559099197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2369402945041656,0.2369447648525238,-4.481703399505932e-06,0.0,0.0001025496094371,0.0,0.0,10.10867977142334,0.0,0.0,0.0,0.2943438589572906,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0277963820844888,-1028.58935546875,304.14862060546875,0.6336182951927185,0.0717298910021781,0.0651896968483924,293.1277160644531,297.1499938964844,293.1499938964844,0.0374373905360698,-1250.102783203125,304.1472473144531,0.6643227934837341,0.0829802379012107,0.0792371556162834,293.13397216796875,297.1499938964844,293.1499938964844,0.0380461737513542,-931.0186767578124,304.1478881835937,0.6662291884422302,0.0836375877261161,0.0590092614293098,293.0747985839844,297.1499938964844,293.1499938964844,0.0750133469700813,-1925.1136474609373,304.1390686035156,0.7675629258155823,0.1291057020425796,0.1220999062061309,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5561814904212952,0.050000000745058,0.2286308258771896,291.1258239746094,291.1499938964844,271.8094787597656,271.1824951171875,284.2613525390625,293.31658935546875,291.1253967285156,1.0,0.1655989438295364,1.0,1.0,0.9717668294906616,1.0,-0.6650297045707703,0.2803013920783996,0.3847283124923706,0.1225741878151893,0.0,0.0,0.3309824168682098,24.181751251220703,25.0,-3.3651492595672607,-4603.53857421875,44.05720138549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9788818359375,308.3915100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5546875,18000.0,0.0,0.0,0.1018580049276351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2399128228425979,0.2399173080921173,-4.489012098929379e-06,0.0,0.0001033729276969,0.0,0.0,10.263744354248049,0.0,0.0,0.0,0.2949742674827575,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0277963820844888,-1028.58935546875,304.14862060546875,0.6336182951927185,0.0717298910021781,0.0651896968483924,293.1277160644531,297.1499938964844,293.1499938964844,0.0374373905360698,-1250.102783203125,304.1472473144531,0.6643227934837341,0.0829802379012107,0.0792371556162834,293.13397216796875,297.1499938964844,293.1499938964844,0.0380461737513542,-931.0186767578124,304.1478881835937,0.6662291884422302,0.0836375877261161,0.0590092614293098,293.0747985839844,297.1499938964844,293.1499938964844,0.0750133469700813,-1925.1136474609373,304.1390686035156,0.7675629258155823,0.1291057020425796,0.1220999062061309,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5561814904212952,0.050000000745058,0.2286308258771896,291.1258239746094,291.1499938964844,271.8094787597656,271.1824951171875,284.2613525390625,293.31658935546875,291.1253967285156,1.0,0.1655989438295364,1.0,1.0,0.9717668294906616,1.0,-0.6650297045707703,0.2803013920783996,0.3847283124923706,0.1225741878151893,0.0,0.0,0.3309824168682098,24.181751251220703,25.0,-3.3651492595672607,-4603.53857421875,44.05720138549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9788818359375,308.3915100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5546875,18000.0,0.0,0.0,0.1018580049276351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2399128228425979,0.2399173080921173,-4.489012098929379e-06,0.0,0.0001033729276969,0.0,0.0,10.263744354248049,0.0,0.0,0.0,0.2949742674827575,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281014367938041,-1035.7181396484375,304.1485900878906,0.6359130144119263,0.0722337886691093,0.0656281560659408,293.1268310546875,297.1499938964844,293.1499938964844,0.0380793586373329,-1261.1826171875,304.1470947265625,0.6674249768257141,0.0837233737111091,0.0799238756299018,293.13299560546875,297.1499938964844,293.1499938964844,0.0385665148496627,-937.6504516601562,304.147705078125,0.6689488887786865,0.0842407718300819,0.0594180673360824,293.0634460449219,297.1499938964844,293.1499938964844,0.0781726390123367,-1986.147705078125,304.137451171875,0.7769119143486023,0.1333142071962356,0.1259606033563614,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5572478175163269,0.050000000745058,0.2285960167646408,291.12310791015625,291.1499938964844,271.7554626464844,271.1211242675781,284.2588195800781,293.3153991699219,291.12261962890625,1.0,0.1660472303628921,1.0,1.0,0.9715668559074402,1.0,-0.6714622378349304,0.2823655009269714,0.389096736907959,0.1255685687065124,0.0,0.0,0.3347454369068146,24.08081817626953,25.0,-3.8509151935577393,-4647.376953125,44.69537734985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9616394042969,308.3942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.419921875,18000.0,0.0,0.0,0.1027494370937347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2432680428028106,0.24327252805233,-4.497350346355233e-06,0.0,0.0001042776129906,0.0,0.0,10.439996719360352,0.0,0.0,0.0,0.2956915199756622,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281014367938041,-1035.7181396484375,304.1485900878906,0.6359130144119263,0.0722337886691093,0.0656281560659408,293.1268310546875,297.1499938964844,293.1499938964844,0.0380793586373329,-1261.1826171875,304.1470947265625,0.6674249768257141,0.0837233737111091,0.0799238756299018,293.13299560546875,297.1499938964844,293.1499938964844,0.0385665148496627,-937.6504516601562,304.147705078125,0.6689488887786865,0.0842407718300819,0.0594180673360824,293.0634460449219,297.1499938964844,293.1499938964844,0.0781726390123367,-1986.147705078125,304.137451171875,0.7769119143486023,0.1333142071962356,0.1259606033563614,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5572478175163269,0.050000000745058,0.2285960167646408,291.12310791015625,291.1499938964844,271.7554626464844,271.1211242675781,284.2588195800781,293.3153991699219,291.12261962890625,1.0,0.1660472303628921,1.0,1.0,0.9715668559074402,1.0,-0.6714622378349304,0.2823655009269714,0.389096736907959,0.1255685687065124,0.0,0.0,0.3347454369068146,24.08081817626953,25.0,-3.8509151935577393,-4647.376953125,44.69537734985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9616394042969,308.3942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.419921875,18000.0,0.0,0.0,0.1027494370937347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2432680428028106,0.24327252805233,-4.497350346355233e-06,0.0,0.0001042776129906,0.0,0.0,10.439996719360352,0.0,0.0,0.0,0.2956915199756622,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282628610730171,-1039.46044921875,304.1485290527344,0.6371305584907532,0.072498045861721,0.0658581778407096,293.1263732910156,297.1499938964844,293.1499938964844,0.0384133867919445,-1266.9417724609375,304.1470031738281,0.6690587997436523,0.0841091349720954,0.0802804604172706,293.1324768066406,297.1499938964844,293.1499938964844,0.0388406105339527,-941.1414794921876,304.14764404296875,0.6703937649726868,0.0845577418804168,0.059633083641529,293.0574645996094,297.1499938964844,293.1499938964844,0.0798746198415756,-2019.2205810546875,304.1366271972656,0.781958818435669,0.1355851143598556,0.1280518323183059,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5578175187110901,0.050000000745058,0.2285775691270828,291.1216735839844,291.1499938964844,271.7272644042969,271.0892333984375,284.2572937011719,293.31475830078125,291.12115478515625,1.0,0.1662910729646682,1.0,1.0,0.9714668393135072,1.0,-0.6749119162559509,0.2834833860397339,0.3914285004138946,0.1271548122167587,0.0,0.0,0.3367818892002105,24.027820587158203,25.0,-4.026708126068115,-4671.12158203125,45.041900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95233154296875,308.3959350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17981.244140625,18000.0,0.0,0.0,0.1032288670539856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2451040595769882,0.2451085597276687,-4.501961484493222e-06,0.0,0.0001047641781042,0.0,0.0,10.537017822265623,0.0,0.0,0.0,0.2960867881774902,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284340027719736,-1043.3240966796875,304.14849853515625,0.6383923888206482,0.072770319879055,0.0660953372716903,293.1258850097656,297.1499938964844,293.1499938964844,0.0387558192014694,-1272.8421630859375,304.1469421386719,0.6707432270050049,0.0845040455460548,0.0806456506252288,293.1319274902344,297.1499938964844,293.1499938964844,0.039123635739088,-944.7445068359376,304.1475524902344,0.6718904972076416,0.0848845317959785,0.0598549656569957,293.0513610839844,297.1499938964844,293.1499938964844,0.0816505625844001,-2053.85302734375,304.1358337402344,0.7872167825698853,0.1379569172859192,0.1302412152290344,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.5584074854850769,0.050000000745058,0.2285585701465606,291.12017822265625,291.1499938964844,271.6983642578125,271.056640625,284.2555236816406,293.31402587890625,291.11962890625,1.0,0.1665481775999069,1.0,1.0,0.9713823199272156,1.0,-0.6785058379173279,0.2846570014953613,0.3938488662242889,0.1287899762392044,0.0,0.0,0.3389224708080292,23.97369766235352,25.0,-4.1621413230896,-4696.0751953125,45.40642547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425354003906,308.3977966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17980.009765625,18000.0,0.0,0.0,0.1037322208285331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2470498234033584,0.247054323554039,-4.506888672040077e-06,0.0,0.0001052750158123,0.0,0.0,10.64029312133789,0.0,0.0,0.0,0.2965078055858612,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0294793397188186,-1053.03173828125,304.1471862792969,0.641044020652771,0.0733405575156211,0.0665918588638305,293.1248779296875,297.1499938964844,293.1499938964844,0.0394653491675853,-1285.0572509765625,304.1467590332031,0.6742507219314575,0.0853208005428314,0.0814015641808509,293.1308288574219,297.1499938964844,293.1499938964844,0.0397157371044158,-952.2772216796876,304.1473693847656,0.6750261783599854,0.085566833615303,0.0603188946843147,293.0389404296875,297.1499938964844,293.1499938964844,0.0854078903794288,-2127.4501953125,304.1343078613281,0.7982533574104309,0.1429780721664428,0.1348924934864044,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.559637188911438,0.050000000745058,0.2285193502902984,291.1170654296875,291.1499938964844,271.6385192871094,270.9894104003906,284.2509155273437,293.3124389648437,291.1165466308594,1.0,0.1671029776334762,1.0,1.0,0.971213161945343,1.0,-0.6861008405685425,0.2871732711791992,0.3989275693893432,0.1321762353181839,0.0,0.0,0.3435226678848266,23.86359596252441,25.0,-4.329593181610107,-4749.66064453125,46.18939971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9213256835937,308.402099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.37109375,18000.0,0.0,0.0,0.1048165634274482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2512873709201813,0.2512918710708618,-4.517768047662685e-06,0.0,0.0001063754898495,0.0,0.0,10.866857528686523,0.0,0.0,0.0,0.2974326312541961,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0294793397188186,-1053.03173828125,304.1471862792969,0.641044020652771,0.0733405575156211,0.0665918588638305,293.1248779296875,297.1499938964844,293.1499938964844,0.0394653491675853,-1285.0572509765625,304.1467590332031,0.6742507219314575,0.0853208005428314,0.0814015641808509,293.1308288574219,297.1499938964844,293.1499938964844,0.0397157371044158,-952.2772216796876,304.1473693847656,0.6750261783599854,0.085566833615303,0.0603188946843147,293.0389404296875,297.1499938964844,293.1499938964844,0.0854078903794288,-2127.4501953125,304.1343078613281,0.7982533574104309,0.1429780721664428,0.1348924934864044,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.559637188911438,0.050000000745058,0.2285193502902984,291.1170654296875,291.1499938964844,271.6385192871094,270.9894104003906,284.2509155273437,293.3124389648437,291.1165466308594,1.0,0.1671029776334762,1.0,1.0,0.971213161945343,1.0,-0.6861008405685425,0.2871732711791992,0.3989275693893432,0.1321762353181839,0.0,0.0,0.3435226678848266,23.86359596252441,25.0,-4.329593181610107,-4749.66064453125,46.18939971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9213256835937,308.402099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.37109375,18000.0,0.0,0.0,0.1048165634274482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2512873709201813,0.2512918710708618,-4.517768047662685e-06,0.0,0.0001063754898495,0.0,0.0,10.866857528686523,0.0,0.0,0.0,0.2974326312541961,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298492107540369,-1060.337646484375,304.1474609375,0.6438453197479248,0.073940172791481,0.0671164318919181,293.1238098144531,297.1499938964844,293.1499938964844,0.0402058325707912,-1297.7943115234375,304.1466064453125,0.6779115796089172,0.0861712992191314,0.0821897909045219,293.12969970703125,297.1499938964844,293.1499938964844,0.04034024477005,-960.216552734375,304.147216796875,0.6783191561698914,0.0862846672534942,0.0608080774545669,293.0265197753906,297.1499938964844,293.1499938964844,0.0894013866782188,-2205.9794921875,304.13287353515625,0.8096741437911987,0.1483089178800583,0.1398534476757049,293.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141662597656,0.5609098672866821,0.050000000745058,0.2284792512655258,291.1138916015625,291.1499938964844,271.5762634277344,270.9197998046875,284.2442321777344,293.3106994628906,291.1133728027344,1.0,0.1677112132310867,1.0,1.0,0.9710440039634703,1.0,-0.6941692233085632,0.2899083793163299,0.4042608737945556,0.1356517374515533,0.0,0.0,0.348548024892807,23.75383758544922,25.0,-4.408294200897217,-4808.09130859375,47.04133605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8979797363281,308.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17974.509765625,18000.0,0.0,0.0,0.1060113385319709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2560037970542907,0.2560083270072937,-4.530118076218059e-06,0.0,0.000107588028186,0.0,0.0,11.121726036071776,0.0,0.0,0.0,0.2984747588634491,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298492107540369,-1060.337646484375,304.1474609375,0.6438453197479248,0.073940172791481,0.0671164318919181,293.1238098144531,297.1499938964844,293.1499938964844,0.0402058325707912,-1297.7943115234375,304.1466064453125,0.6779115796089172,0.0861712992191314,0.0821897909045219,293.12969970703125,297.1499938964844,293.1499938964844,0.04034024477005,-960.216552734375,304.147216796875,0.6783191561698914,0.0862846672534942,0.0608080774545669,293.0265197753906,297.1499938964844,293.1499938964844,0.0894013866782188,-2205.9794921875,304.13287353515625,0.8096741437911987,0.1483089178800583,0.1398534476757049,293.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141662597656,0.5609098672866821,0.050000000745058,0.2284792512655258,291.1138916015625,291.1499938964844,271.5762634277344,270.9197998046875,284.2442321777344,293.3106994628906,291.1133728027344,1.0,0.1677112132310867,1.0,1.0,0.9710440039634703,1.0,-0.6941692233085632,0.2899083793163299,0.4042608737945556,0.1356517374515533,0.0,0.0,0.348548024892807,23.75383758544922,25.0,-4.408294200897217,-4808.09130859375,47.04133605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8979797363281,308.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17974.509765625,18000.0,0.0,0.0,0.1060113385319709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2560037970542907,0.2560083270072937,-4.530118076218059e-06,0.0,0.000107588028186,0.0,0.0,11.121726036071776,0.0,0.0,0.0,0.2984747588634491,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303199421614408,-1068.7801513671875,304.1474914550781,0.6467589735984802,0.0745667293667793,0.0676654353737831,293.12274169921875,297.1499938964844,293.1499938964844,0.0409747399389743,-1311.012939453125,304.1464538574219,0.6816800832748413,0.0870526805520057,0.083008088171482,293.1285400390625,297.1499938964844,293.1499938964844,0.0409940630197525,-968.5242919921876,304.1470642089844,0.6817228198051453,0.0870343521237373,0.0613202974200248,293.0145263671875,297.1499938964844,293.1499938964844,0.0935832634568214,-2288.28369140625,304.1316223144531,0.8206738829612732,0.1538674533367157,0.145050510764122,293.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.5621920824050903,0.050000000745058,0.2284393608570099,291.1107177734375,291.1499938964844,271.511962890625,270.8482360839844,284.2348022460937,293.308837890625,291.1101989746094,1.0,0.1683711856603622,1.0,1.0,0.9709018468856812,1.0,-0.7026143670082092,0.2928498089313507,0.4097645580768585,0.139128640294075,0.0,0.0,0.3540002405643463,23.64816665649414,25.0,-4.403743743896484,-4871.30224609375,47.957313537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8725280761719,308.4135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.42578125,18000.0,0.0,0.0,0.107324905693531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261225163936615,0.2612297236919403,-4.544089279079344e-06,0.0,0.000108921136416,0.0,0.0,11.407268524169922,0.0,0.0,0.0,0.2996442914009094,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303199421614408,-1068.7801513671875,304.1474914550781,0.6467589735984802,0.0745667293667793,0.0676654353737831,293.12274169921875,297.1499938964844,293.1499938964844,0.0409747399389743,-1311.012939453125,304.1464538574219,0.6816800832748413,0.0870526805520057,0.083008088171482,293.1285400390625,297.1499938964844,293.1499938964844,0.0409940630197525,-968.5242919921876,304.1470642089844,0.6817228198051453,0.0870343521237373,0.0613202974200248,293.0145263671875,297.1499938964844,293.1499938964844,0.0935832634568214,-2288.28369140625,304.1316223144531,0.8206738829612732,0.1538674533367157,0.145050510764122,293.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.5621920824050903,0.050000000745058,0.2284393608570099,291.1107177734375,291.1499938964844,271.511962890625,270.8482360839844,284.2348022460937,293.308837890625,291.1101989746094,1.0,0.1683711856603622,1.0,1.0,0.9709018468856812,1.0,-0.7026143670082092,0.2928498089313507,0.4097645580768585,0.139128640294075,0.0,0.0,0.3540002405643463,23.64816665649414,25.0,-4.403743743896484,-4871.30224609375,47.957313537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8725280761719,308.4135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.42578125,18000.0,0.0,0.0,0.107324905693531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261225163936615,0.2612297236919403,-4.544089279079344e-06,0.0,0.000108921136416,0.0,0.0,11.407268524169922,0.0,0.0,0.0,0.2996442914009094,4.0,0.0,1.0
