time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308594275265932,-1078.060546875,304.1474304199219,0.6497493386268616,0.0752177834510803,0.0682373717427253,293.1216735839844,297.1499938964844,293.1499938964844,0.0417684614658355,-1324.655517578125,304.1463317871094,0.6855030655860901,0.0879610553383827,0.0838531553745269,293.1273803710937,297.1499938964844,293.1499938964844,0.0416729226708412,-977.1478881835938,304.1469116210937,0.6851829290390015,0.087811067700386,0.0618524998426437,293.00341796875,297.1499938964844,293.1499938964844,0.0978990718722343,-2372.975341796875,304.13055419921875,0.8314090371131897,0.1595579534769058,0.1503958404064178,293.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.5634481310844421,0.050000000745058,0.2284007519483566,291.1075744628906,291.1499938964844,271.4459228515625,270.77508544921875,284.2219543457031,293.3069152832031,291.1070861816406,1.0,0.16907899081707,1.0,1.0,0.9707596302032472,1.0,-0.711322546005249,0.29597869515419,0.4153438508510589,0.1425157934427261,0.0,0.0,0.3598675429821014,23.550207138061523,25.0,-4.315395355224609,-4939.1103515625,48.929832458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84527587890625,308.4212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.125,18000.0,0.0,0.0,0.1087620556354522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2669672966003418,0.2669718563556671,-4.559818989946507e-06,0.0,0.0001103796603274,0.0,0.0,11.725494384765623,0.0,0.0,0.0,0.3009498417377472,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308594275265932,-1078.060546875,304.1474304199219,0.6497493386268616,0.0752177834510803,0.0682373717427253,293.1216735839844,297.1499938964844,293.1499938964844,0.0417684614658355,-1324.655517578125,304.1463317871094,0.6855030655860901,0.0879610553383827,0.0838531553745269,293.1273803710937,297.1499938964844,293.1499938964844,0.0416729226708412,-977.1478881835938,304.1469116210937,0.6851829290390015,0.087811067700386,0.0618524998426437,293.00341796875,297.1499938964844,293.1499938964844,0.0978990718722343,-2372.975341796875,304.13055419921875,0.8314090371131897,0.1595579534769058,0.1503958404064178,293.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.5634481310844421,0.050000000745058,0.2284007519483566,291.1075744628906,291.1499938964844,271.4459228515625,270.77508544921875,284.2219543457031,293.3069152832031,291.1070861816406,1.0,0.16907899081707,1.0,1.0,0.9707596302032472,1.0,-0.711322546005249,0.29597869515419,0.4153438508510589,0.1425157934427261,0.0,0.0,0.3598675429821014,23.550207138061523,25.0,-4.315395355224609,-4939.1103515625,48.929832458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84527587890625,308.4212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.125,18000.0,0.0,0.0,0.1087620556354522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2669672966003418,0.2669718563556671,-4.559818989946507e-06,0.0,0.0001103796603274,0.0,0.0,11.725494384765623,0.0,0.0,0.0,0.3009498417377472,4.0,0.0,1.0
318300,293.1300964355469,297.1499938964844,293.1499938964844,0.0311374645680189,-1082.820068359375,304.1473999023437,0.6512595415115356,0.075551301240921,0.0685310512781143,293.1211242675781,297.1499938964844,293.1499938964844,0.0421734414994716,-1331.6168212890625,304.146240234375,0.6874172687530518,0.0884241089224815,0.0842846632003784,293.1268310546875,297.1499938964844,293.1499938964844,0.0420203357934951,-981.5608520507812,304.1468505859375,0.6869161128997803,0.0882080197334289,0.0621250942349433,292.998291015625,297.1499938964844,293.1499938964844,0.1000903621315956,-2415.765380859375,304.130126953125,0.8367392420768738,0.162422314286232,0.1530956029891967,293.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.5640546679496765,0.050000000745058,0.228382259607315,291.1060485839844,291.1499938964844,271.4123840332031,270.738037109375,284.2140808105469,293.30596923828125,291.1055603027344,1.0,0.1694493740797042,1.0,1.0,0.9706885814666748,1.0,-0.7157379984855652,0.2976053059101105,0.4181326925754547,0.1441491395235061,0.0,0.0,0.3629526197910309,23.505268096923828,25.0,-4.228100776672363,-4974.66943359375,49.43460464477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8310852050781,308.42584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.40234375,18000.0,0.0,0.0,0.1095282360911369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2700386941432953,0.2700432538986206,-4.568391432258068e-06,0.0,0.0001111572346417,0.0,0.0,11.897555351257324,0.0,0.0,0.0,0.3016566038131714,4.0,0.0,1.0
318360,293.1296691894531,297.1499938964844,293.1499938964844,0.0314202681183815,-1087.6456298828125,304.1473693847656,0.6527717113494873,0.0758891925215721,0.0688291192054748,293.12060546875,297.1499938964844,293.1499938964844,0.0425828136503696,-1338.6546630859375,304.14617919921875,0.6893234252929688,0.088891863822937,0.0847212225198745,293.12628173828125,297.1499938964844,293.1499938964844,0.0423718728125095,-986.0263061523438,304.1467590332031,0.6886411309242249,0.0886091142892837,0.0624011754989624,292.9934997558594,297.1499938964844,293.1499938964844,0.102293848991394,-2458.59375,304.1297302246094,0.8420475125312805,0.1652826517820358,0.1557972431182861,293.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.5646412968635559,0.050000000745058,0.2283644825220108,291.1045837402344,291.1499938964844,271.3785095214844,270.7007141113281,284.2052001953125,293.30499267578125,291.1041259765625,1.0,0.1698294132947921,1.0,1.0,0.9706356525421144,1.0,-0.7201720476150513,0.2992663085460663,0.420905739068985,0.1457298398017883,0.0,0.0,0.3661307096481323,23.4635066986084,25.0,-4.100182056427002,-5011.2451171875,49.9497299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8166198730469,308.4309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17964.642578125,18000.0,0.0,0.0,0.1103255003690719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732413709163666,0.2732459604740143,-4.5774522732244805e-06,0.0,0.0001119663575082,0.0,0.0,12.07837200164795,0.0,0.0,0.0,0.3023997545242309,4.0,0.0,1.0
318420,293.1288146972656,297.1499938964844,293.1499938964844,0.0319978706538677,-1097.4541015625,304.14727783203125,0.6557796001434326,0.076575756072998,0.0694363191723823,293.11962890625,297.1499938964844,293.1499938964844,0.0434109903872013,-1352.896728515625,304.1460876464844,0.6930827498435974,0.0898380428552627,0.0856061056256294,293.125244140625,297.1499938964844,293.1499938964844,0.0430824123322963,-995.0528564453124,304.14666748046875,0.6920347809791565,0.0894192680716514,0.0629602894186973,292.985107421875,297.1499938964844,293.1499938964844,0.1067053526639938,-2543.727294921875,304.129150390625,0.8525599241256714,0.1709534674882888,0.1611667275428772,293.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020812988281,0.5657403469085693,0.050000000745058,0.2283314317464828,291.1018371582031,291.1499938964844,271.31005859375,270.6255187988281,284.1845703125,293.3031616210937,291.1014404296875,1.0,0.1706151515245437,1.0,1.0,0.9705299139022828,1.0,-0.729038417339325,0.3026691675186157,0.4263692498207092,0.1487179100513458,0.0,0.0,0.3727414011955261,23.390914916992188,25.0,-3.6667535305023193,-5087.19189453125,51.00590896606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7872009277344,308.44287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.095703125,18000.0,0.0,0.0,0.1120130568742752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2800338268280029,0.280038446187973,-4.597095085046021e-06,0.0,0.0001136790087912,0.0,0.0,12.466714859008787,0.0,0.0,0.0,0.3039973676204681,4.0,0.0,1.0
318480,293.1288146972656,297.1499938964844,293.1499938964844,0.0319978706538677,-1097.4541015625,304.14727783203125,0.6557796001434326,0.076575756072998,0.0694363191723823,293.11962890625,297.1499938964844,293.1499938964844,0.0434109903872013,-1352.896728515625,304.1460876464844,0.6930827498435974,0.0898380428552627,0.0856061056256294,293.125244140625,297.1499938964844,293.1499938964844,0.0430824123322963,-995.0528564453124,304.14666748046875,0.6920347809791565,0.0894192680716514,0.0629602894186973,292.985107421875,297.1499938964844,293.1499938964844,0.1067053526639938,-2543.727294921875,304.129150390625,0.8525599241256714,0.1709534674882888,0.1611667275428772,293.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020812988281,0.5657403469085693,0.050000000745058,0.2283314317464828,291.1018371582031,291.1499938964844,271.31005859375,270.6255187988281,284.1845703125,293.3031616210937,291.1014404296875,1.0,0.1706151515245437,1.0,1.0,0.9705299139022828,1.0,-0.729038417339325,0.3026691675186157,0.4263692498207092,0.1487179100513458,0.0,0.0,0.3727414011955261,23.390914916992188,25.0,-3.6667535305023193,-5087.19189453125,51.00590896606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7872009277344,308.44287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.095703125,18000.0,0.0,0.0,0.1120130568742752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2800338268280029,0.280038446187973,-4.597095085046021e-06,0.0,0.0001136790087912,0.0,0.0,12.466714859008787,0.0,0.0,0.0,0.3039973676204681,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325865745544433,-1107.3883056640625,304.147216796875,0.6587464213371277,0.0772715508937835,0.0700539126992225,293.11865234375,297.1499938964844,293.1499938964844,0.0442505776882171,-1367.3438720703125,304.14599609375,0.6967651844024658,0.0908021107316017,0.0865068882703781,293.1242370605469,297.1499938964844,293.1499938964844,0.0438044294714927,-1004.2273559570312,304.1465759277344,0.6953564286231995,0.0902491882443428,0.0635309740900993,292.978271484375,297.1499938964844,293.1499938964844,0.1110845133662223,-2627.45751953125,304.1288146972656,0.8628713488578796,0.1765239387750625,0.166449025273323,293.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997619628906,0.5667392015457153,0.050000000745058,0.2283016592264175,291.0995788574219,291.1499938964844,271.24090576171875,270.54986572265625,284.1607360839844,293.3014221191406,291.09930419921875,1.0,0.1714290678501129,1.0,1.0,0.9704241156578064,1.0,-0.7378494739532471,0.3061406910419464,0.4317087829113006,0.1514994204044342,0.0,0.0,0.3796209096908569,23.33272933959961,25.0,-2.931827545166016,-5166.2685546875,52.09018325805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7577514648437,308.4573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17957.671875,18000.0,0.0,0.0,0.1138186007738113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2872989773750305,0.2873035967350006,-4.618775619746884e-06,0.0,0.0001155114077846,0.0,0.0,12.889623641967772,0.0,0.0,0.0,0.305739015340805,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325865745544433,-1107.3883056640625,304.147216796875,0.6587464213371277,0.0772715508937835,0.0700539126992225,293.11865234375,297.1499938964844,293.1499938964844,0.0442505776882171,-1367.3438720703125,304.14599609375,0.6967651844024658,0.0908021107316017,0.0865068882703781,293.1242370605469,297.1499938964844,293.1499938964844,0.0438044294714927,-1004.2273559570312,304.1465759277344,0.6953564286231995,0.0902491882443428,0.0635309740900993,292.978271484375,297.1499938964844,293.1499938964844,0.1110845133662223,-2627.45751953125,304.1288146972656,0.8628713488578796,0.1765239387750625,0.166449025273323,293.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997619628906,0.5667392015457153,0.050000000745058,0.2283016592264175,291.0995788574219,291.1499938964844,271.24090576171875,270.54986572265625,284.1607360839844,293.3014221191406,291.09930419921875,1.0,0.1714290678501129,1.0,1.0,0.9704241156578064,1.0,-0.7378494739532471,0.3061406910419464,0.4317087829113006,0.1514994204044342,0.0,0.0,0.3796209096908569,23.33272933959961,25.0,-2.931827545166016,-5166.2685546875,52.09018325805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7577514648437,308.4573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17957.671875,18000.0,0.0,0.0,0.1138186007738113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2872989773750305,0.2873035967350006,-4.618775619746884e-06,0.0,0.0001155114077846,0.0,0.0,12.889623641967772,0.0,0.0,0.0,0.305739015340805,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331798084080219,-1117.3372802734375,304.14715576171875,0.6616837978363037,0.0779707804322242,0.0706762745976448,293.11767578125,297.1499938964844,293.1499938964844,0.045108463615179,-1382.1177978515625,304.1459045410156,0.7004300355911255,0.0917956680059433,0.0874331593513488,293.1231689453125,297.1499938964844,293.1499938964844,0.0445535741746425,-1013.75048828125,304.1464538574219,0.6986939311027527,0.0911209732294082,0.0641273409128189,292.97265625,297.1499938964844,293.1499938964844,0.1154260113835334,-2709.736328125,304.1286315917969,0.8729957938194275,0.1820150315761566,0.1716457158327102,293.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.5676721334457397,0.050000000745058,0.2282740920782089,291.0980834960937,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29986572265625,291.0979309082031,1.0,0.172265887260437,1.0,1.0,0.9703460931777954,1.0,-0.7466276288032532,0.309643030166626,0.4369846284389496,0.1541864871978759,0.0,0.0,0.3866539895534515,23.2851791381836,25.0,-1.8538967370986936,-5247.68212890625,53.201297760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7292175292969,308.4743347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17954.640625,18000.0,0.0,0.0,0.1157309636473655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2949469685554504,0.2949516177177429,-4.64239656139398e-06,0.0,0.0001174522112705,0.0,0.0,13.34361171722412,0.0,0.0,0.0,0.3076099753379822,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331798084080219,-1117.3372802734375,304.14715576171875,0.6616837978363037,0.0779707804322242,0.0706762745976448,293.11767578125,297.1499938964844,293.1499938964844,0.045108463615179,-1382.1177978515625,304.1459045410156,0.7004300355911255,0.0917956680059433,0.0874331593513488,293.1231689453125,297.1499938964844,293.1499938964844,0.0445535741746425,-1013.75048828125,304.1464538574219,0.6986939311027527,0.0911209732294082,0.0641273409128189,292.97265625,297.1499938964844,293.1499938964844,0.1154260113835334,-2709.736328125,304.1286315917969,0.8729957938194275,0.1820150315761566,0.1716457158327102,293.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.5676721334457397,0.050000000745058,0.2282740920782089,291.0980834960937,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29986572265625,291.0979309082031,1.0,0.172265887260437,1.0,1.0,0.9703460931777954,1.0,-0.7466276288032532,0.309643030166626,0.4369846284389496,0.1541864871978759,0.0,0.0,0.3866539895534515,23.2851791381836,25.0,-1.8538967370986936,-5247.68212890625,53.201297760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7292175292969,308.4743347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17954.640625,18000.0,0.0,0.0,0.1157309636473655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2949469685554504,0.2949516177177429,-4.64239656139398e-06,0.0,0.0001174522112705,0.0,0.0,13.34361171722412,0.0,0.0,0.0,0.3076099753379822,4.0,0.0,1.0
318780,293.126708984375,297.1499938964844,293.1499938964844,0.0337729789316654,-1127.2269287109375,304.1470947265625,0.6646178960800171,0.0786702409386634,0.0712995454668998,293.1166381835937,297.1499938964844,293.1499938964844,0.0459890812635421,-1397.299560546875,304.1457824707031,0.7041350603103638,0.0928223803639411,0.0883911624550819,293.1219787597656,297.1499938964844,293.1499938964844,0.0453391820192337,-1023.7435913085938,304.1463317871094,0.7021205425262451,0.0920411646366119,0.0647578909993171,292.96783447265625,297.1499938964844,293.1499938964844,0.1197655722498893,-2791.293701171875,304.1285095214844,0.8830252289772034,0.1874822974205017,0.1768072098493576,293.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.5685811042785645,0.050000000745058,0.2282474488019943,291.0974426269531,291.1499938964844,271.1018371582031,270.3986511230469,284.10919189453125,293.2984619140625,291.0974426269531,1.0,0.1731231808662414,1.0,1.0,0.9702680110931396,1.0,-0.7554448843002319,0.3131827712059021,0.4422620832920074,0.1568544954061508,0.0,0.0,0.3937110602855682,23.243227005004883,25.0,-0.6930248141288757,-5330.7568359375,54.34310150146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7025756835937,308.49322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.271484375,18000.0,0.0,0.0,0.1177355945110321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028513193130493,0.3028559684753418,-4.667713710659882e-06,0.0,0.0001194866636069,0.0,0.0,13.822691917419434,0.0,0.0,0.0,0.3095847964286804,4.0,0.0,1.0
318840,293.126708984375,297.1499938964844,293.1499938964844,0.0337729789316654,-1127.2269287109375,304.1470947265625,0.6646178960800171,0.0786702409386634,0.0712995454668998,293.1166381835937,297.1499938964844,293.1499938964844,0.0459890812635421,-1397.299560546875,304.1457824707031,0.7041350603103638,0.0928223803639411,0.0883911624550819,293.1219787597656,297.1499938964844,293.1499938964844,0.0453391820192337,-1023.7435913085938,304.1463317871094,0.7021205425262451,0.0920411646366119,0.0647578909993171,292.96783447265625,297.1499938964844,293.1499938964844,0.1197655722498893,-2791.293701171875,304.1285095214844,0.8830252289772034,0.1874822974205017,0.1768072098493576,293.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.5685811042785645,0.050000000745058,0.2282474488019943,291.0974426269531,291.1499938964844,271.1018371582031,270.3986511230469,284.10919189453125,293.2984619140625,291.0974426269531,1.0,0.1731231808662414,1.0,1.0,0.9702680110931396,1.0,-0.7554448843002319,0.3131827712059021,0.4422620832920074,0.1568544954061508,0.0,0.0,0.3937110602855682,23.243227005004883,25.0,-0.6930248141288757,-5330.7568359375,54.34310150146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7025756835937,308.49322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.271484375,18000.0,0.0,0.0,0.1177355945110321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028513193130493,0.3028559684753418,-4.667713710659882e-06,0.0,0.0001194866636069,0.0,0.0,13.822691917419434,0.0,0.0,0.0,0.3095847964286804,4.0,0.0,1.0
318900,293.1264343261719,297.1499938964844,293.1499938964844,0.0340692400932312,-1132.1470947265625,304.1470947265625,0.6660861372947693,0.0790197178721427,0.071611039340496,293.1161499023437,297.1499938964844,293.1499938964844,0.0464371889829635,-1405.0335693359375,304.145751953125,0.706002950668335,0.0933464765548706,0.0888810083270073,293.1213684082031,297.1499938964844,293.1499938964844,0.0457443669438362,-1028.9017333984375,304.1462707519531,0.7038657665252686,0.09251669049263,0.0650847181677818,292.9656982421875,297.1499938964844,293.1499938964844,0.121942438185215,-2831.960205078125,304.12847900390625,0.8880110383033752,0.1902128756046295,0.1793843656778335,293.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.097412109375,0.569031298160553,0.050000000745058,0.2282343357801437,291.097412109375,291.1499938964844,271.0671691894531,270.36114501953125,284.095947265625,293.2978210449219,291.0974426269531,1.0,0.1735590398311615,1.0,1.0,0.9702289700508118,1.0,-0.7598760724067688,0.3149697482585907,0.4449063241481781,0.1581840813159942,0.0,0.0,0.3972213268280029,23.223682403564453,25.0,-0.2225996851921081,-5372.7431640625,54.92597961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902770996094,308.5032958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17951.3125,18000.0,0.0,0.0,0.1187668219208717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068636655807495,0.3068683445453644,-4.680909114540555e-06,0.0,0.0001205332227982,0.0,0.0,14.06979751586914,0.0,0.0,0.0,0.3106033205986023,4.0,0.0,1.0
318960,293.1261901855469,297.1499938964844,293.1499938964844,0.0343653820455074,-1137.05419921875,304.1470947265625,0.6675544381141663,0.0793688744306564,0.0719223544001579,293.1156311035156,297.1499938964844,293.1499938964844,0.0468895807862281,-1412.8489990234375,304.14569091796875,0.7078766226768494,0.0938763990998268,0.0893768221139907,293.1207580566406,297.1499938964844,293.1499938964844,0.0461563467979431,-1034.1502685546875,304.1462097167969,0.7056259512901306,0.0930006131529808,0.0654178634285926,292.9637145996094,297.1499938964844,293.1499938964844,0.1241243183612823,-2872.56103515625,304.12841796875,0.8929689526557922,0.1929403245449066,0.1819590926170349,293.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.5694786310195923,0.050000000745058,0.2282213568687439,291.0975036621094,291.1499938964844,271.0326232910156,270.3238830566406,284.0826721191406,293.2972106933594,291.0975646972656,1.0,0.1739993095397949,1.0,1.0,0.970207154750824,1.0,-0.764319121837616,0.3167661726474762,0.4475529491901397,0.1595098972320556,0.0,0.0,0.400712788105011,23.205059051513672,25.0,0.1631470024585724,-5414.966796875,55.5164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6788024902344,308.51385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.42578125,18000.0,0.0,0.0,0.119813434779644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3109057247638702,0.3109104335308075,-4.694419658335392e-06,0.0,0.0001215954107465,0.0,0.0,14.321404457092283,0.0,0.0,0.0,0.3116398751735687,4.0,0.0,1.0
319020,293.125732421875,297.1499938964844,293.1499938964844,0.0349571257829666,-1146.8292236328125,304.1470642089844,0.6704851984977722,0.0800659358501434,0.0725440233945846,293.1146240234375,297.1499938964844,293.1499938964844,0.0478044413030147,-1428.6796875,304.1455993652344,0.7115702629089355,0.0949503481388092,0.0903829783201217,293.1195373535156,297.1499938964844,293.1499938964844,0.0469968691468238,-1044.872314453125,304.14605712890625,0.7091683149337769,0.0939892008900642,0.0660997778177261,292.9601745605469,297.1499938964844,293.1499938964844,0.1284977793693542,-2953.476318359375,304.1283264160156,0.902761161327362,0.1983773559331894,0.1870944052934646,293.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.5703615546226501,0.050000000745058,0.2281958758831024,291.09796142578125,291.1499938964844,270.96405029296875,270.2501220703125,284.0558776855469,293.2961120605469,291.0980834960937,1.0,0.1748918145895004,1.0,1.0,0.9701635837554932,1.0,-0.773223876953125,0.3203808963298797,0.4528429806232452,0.1621482968330383,0.0,0.0,0.4076234102249145,23.17089080810547,25.0,0.7354035377502441,-5499.99072265625,56.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6586303710937,308.5364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17948.8125,18000.0,0.0,0.0,0.1219417974352836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3190577924251556,0.3190625011920929,-4.7223206820490304e-06,0.0,0.0001237554242834,0.0,0.0,14.837128639221191,0.0,0.0,0.0,0.3137622773647308,4.0,0.0,1.0
319080,293.125732421875,297.1499938964844,293.1499938964844,0.0349571257829666,-1146.8292236328125,304.1470642089844,0.6704851984977722,0.0800659358501434,0.0725440233945846,293.1146240234375,297.1499938964844,293.1499938964844,0.0478044413030147,-1428.6796875,304.1455993652344,0.7115702629089355,0.0949503481388092,0.0903829783201217,293.1195373535156,297.1499938964844,293.1499938964844,0.0469968691468238,-1044.872314453125,304.14605712890625,0.7091683149337769,0.0939892008900642,0.0660997778177261,292.9601745605469,297.1499938964844,293.1499938964844,0.1284977793693542,-2953.476318359375,304.1283264160156,0.902761161327362,0.1983773559331894,0.1870944052934646,293.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.5703615546226501,0.050000000745058,0.2281958758831024,291.09796142578125,291.1499938964844,270.96405029296875,270.2501220703125,284.0558776855469,293.2961120605469,291.0980834960937,1.0,0.1748918145895004,1.0,1.0,0.9701635837554932,1.0,-0.773223876953125,0.3203808963298797,0.4528429806232452,0.1621482968330383,0.0,0.0,0.4076234102249145,23.17089080810547,25.0,0.7354035377502441,-5499.99072265625,56.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6586303710937,308.5364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17948.8125,18000.0,0.0,0.0,0.1219417974352836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3190577924251556,0.3190625011920929,-4.7223206820490304e-06,0.0,0.0001237554242834,0.0,0.0,14.837128639221191,0.0,0.0,0.0,0.3137622773647308,4.0,0.0,1.0
319140,293.1253356933594,297.1499938964844,293.1499938964844,0.0355477482080459,-1156.5506591796875,304.1470642089844,0.6733971834182739,0.0807605534791946,0.0731639042496681,293.1136779785156,297.1499938964844,293.1499938964844,0.0487293452024459,-1444.7225341796875,304.1455383300781,0.7151289582252502,0.0960389375686645,0.0914045572280883,293.11834716796875,297.1499938964844,293.1499938964844,0.0478551164269447,-1055.8424072265625,304.1459350585937,0.7126320004463196,0.0950002372264862,0.0667988285422325,292.957275390625,297.1499938964844,293.1499938964844,0.1328722238540649,-3033.8037109375,304.1282653808594,0.9128515720367432,0.203774869441986,0.1921967566013336,293.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.5712218880653381,0.050000000745058,0.228171244263649,291.09869384765625,291.1499938964844,270.8964538574219,270.17779541015625,284.0290222167969,293.2951354980469,291.098876953125,1.0,0.1757987737655639,1.0,1.0,0.9701199531555176,1.0,-0.7821270227432251,0.3240129351615906,0.4581140875816345,0.1647639721632003,0.0,0.0,0.4144138097763061,23.141530990600582,25.0,1.1251790523529053,-5585.56396484375,57.94701766967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.642578125,308.5614318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17947.462890625,18000.0,0.0,0.0,0.1241020411252975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3272669017314911,0.3272716701030731,-4.75131992061506e-06,0.0,0.0001259478012798,0.0,0.0,15.367980003356934,0.0,0.0,0.0,0.3159427940845489,4.0,0.0,1.0
319200,293.1253356933594,297.1499938964844,293.1499938964844,0.0355477482080459,-1156.5506591796875,304.1470642089844,0.6733971834182739,0.0807605534791946,0.0731639042496681,293.1136779785156,297.1499938964844,293.1499938964844,0.0487293452024459,-1444.7225341796875,304.1455383300781,0.7151289582252502,0.0960389375686645,0.0914045572280883,293.11834716796875,297.1499938964844,293.1499938964844,0.0478551164269447,-1055.8424072265625,304.1459350585937,0.7126320004463196,0.0950002372264862,0.0667988285422325,292.957275390625,297.1499938964844,293.1499938964844,0.1328722238540649,-3033.8037109375,304.1282653808594,0.9128515720367432,0.203774869441986,0.1921967566013336,293.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.5712218880653381,0.050000000745058,0.228171244263649,291.09869384765625,291.1499938964844,270.8964538574219,270.17779541015625,284.0290222167969,293.2951354980469,291.098876953125,1.0,0.1757987737655639,1.0,1.0,0.9701199531555176,1.0,-0.7821270227432251,0.3240129351615906,0.4581140875816345,0.1647639721632003,0.0,0.0,0.4144138097763061,23.141530990600582,25.0,1.1251790523529053,-5585.56396484375,57.94701766967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.642578125,308.5614318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17947.462890625,18000.0,0.0,0.0,0.1241020411252975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3272669017314911,0.3272716701030731,-4.75131992061506e-06,0.0,0.0001259478012798,0.0,0.0,15.367980003356934,0.0,0.0,0.0,0.3159427940845489,4.0,0.0,1.0
319260,293.125,297.1499938964844,293.1499938964844,0.036136157810688,-1166.2052001953125,304.1470642089844,0.6762755513191223,0.0814513936638832,0.0737809166312217,293.11279296875,297.1499938964844,293.1499938964844,0.0496593154966831,-1460.8958740234375,304.1454772949219,0.7185667157173157,0.097136415541172,0.0924360603094101,293.11724853515625,297.1499938964844,293.1499938964844,0.0487246960401535,-1066.982421875,304.1458435058594,0.7159793376922607,0.0960264131426811,0.0675098150968551,292.9550476074219,297.1499938964844,293.1499938964844,0.1372298151254654,-3113.23828125,304.12823486328125,0.9232871532440186,0.2091106623411178,0.1972459852695465,293.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.5720517039299011,0.050000000745058,0.2281476408243179,291.09967041015625,291.1499938964844,270.8302307128906,270.10723876953125,284.0022888183594,293.2943115234375,291.0998840332031,1.0,0.1767172962427139,1.0,1.0,0.9700994491577148,1.0,-0.7909905314445496,0.3276447355747223,0.4633457660675049,0.1673480868339538,0.0,0.0,0.4210579097270965,23.11769676208496,25.0,1.4395416975021362,-5671.35693359375,59.1971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.630859375,308.5887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17946.345703125,18000.0,0.0,0.0,0.1262741386890411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3354939222335815,0.3354987204074859,-4.7812950469960924e-06,0.0,0.0001281521981582,0.0,0.0,15.911916732788086,0.0,0.0,0.0,0.3181713819503784,4.0,0.0,1.0
319320,293.125,297.1499938964844,293.1499938964844,0.036136157810688,-1166.2052001953125,304.1470642089844,0.6762755513191223,0.0814513936638832,0.0737809166312217,293.11279296875,297.1499938964844,293.1499938964844,0.0496593154966831,-1460.8958740234375,304.1454772949219,0.7185667157173157,0.097136415541172,0.0924360603094101,293.11724853515625,297.1499938964844,293.1499938964844,0.0487246960401535,-1066.982421875,304.1458435058594,0.7159793376922607,0.0960264131426811,0.0675098150968551,292.9550476074219,297.1499938964844,293.1499938964844,0.1372298151254654,-3113.23828125,304.12823486328125,0.9232871532440186,0.2091106623411178,0.1972459852695465,293.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.5720517039299011,0.050000000745058,0.2281476408243179,291.09967041015625,291.1499938964844,270.8302307128906,270.10723876953125,284.0022888183594,293.2943115234375,291.0998840332031,1.0,0.1767172962427139,1.0,1.0,0.9700994491577148,1.0,-0.7909905314445496,0.3276447355747223,0.4633457660675049,0.1673480868339538,0.0,0.0,0.4210579097270965,23.11769676208496,25.0,1.4395416975021362,-5671.35693359375,59.1971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.630859375,308.5887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17946.345703125,18000.0,0.0,0.0,0.1262741386890411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3354939222335815,0.3354987204074859,-4.7812950469960924e-06,0.0,0.0001281521981582,0.0,0.0,15.911916732788086,0.0,0.0,0.0,0.3181713819503784,4.0,0.0,1.0
319380,293.124755859375,297.1499938964844,293.1499938964844,0.0367208495736122,-1175.772705078125,304.1470642089844,0.6791036128997803,0.0821368619799614,0.0743937343358993,293.1120300292969,297.1499938964844,293.1499938964844,0.0505898781120777,-1477.1246337890625,304.1454162597656,0.7218950390815735,0.0982377752661705,0.0934726744890213,293.1162414550781,297.1499938964844,293.1499938964844,0.0495999418199062,-1078.2222900390625,304.1457824707031,0.7192167639732361,0.0970614254474639,0.0682282894849777,292.9535217285156,297.1499938964844,293.1499938964844,0.1415499299764633,-3191.430908203125,304.1282958984375,0.933552861213684,0.2143606394529342,0.2022197395563125,293.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.5728422403335571,0.050000000745058,0.2281253039836883,291.10089111328125,291.1499938964844,270.7656555175781,270.038818359375,283.975830078125,293.2935791015625,291.1011047363281,1.0,0.1776443570852279,1.0,1.0,0.9700788855552672,1.0,-0.7997750043869019,0.3312595188617706,0.4685154855251312,0.1698921918869018,0.0,0.0,0.4275270402431488,23.100160598754883,25.0,1.7316678762435913,-5756.990234375,60.46456909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6235046386719,308.618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.53125,18000.0,0.0,0.0,0.1284403204917907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3436945676803589,0.3436993658542633,-4.812108727492159e-06,0.0,0.0001303505996474,0.0,0.0,16.466394424438477,0.0,0.0,0.0,0.3204360008239746,4.0,0.0,1.0
319440,293.124755859375,297.1499938964844,293.1499938964844,0.0367208495736122,-1175.772705078125,304.1470642089844,0.6791036128997803,0.0821368619799614,0.0743937343358993,293.1120300292969,297.1499938964844,293.1499938964844,0.0505898781120777,-1477.1246337890625,304.1454162597656,0.7218950390815735,0.0982377752661705,0.0934726744890213,293.1162414550781,297.1499938964844,293.1499938964844,0.0495999418199062,-1078.2222900390625,304.1457824707031,0.7192167639732361,0.0970614254474639,0.0682282894849777,292.9535217285156,297.1499938964844,293.1499938964844,0.1415499299764633,-3191.430908203125,304.1282958984375,0.933552861213684,0.2143606394529342,0.2022197395563125,293.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.5728422403335571,0.050000000745058,0.2281253039836883,291.10089111328125,291.1499938964844,270.7656555175781,270.038818359375,283.975830078125,293.2935791015625,291.1011047363281,1.0,0.1776443570852279,1.0,1.0,0.9700788855552672,1.0,-0.7997750043869019,0.3312595188617706,0.4685154855251312,0.1698921918869018,0.0,0.0,0.4275270402431488,23.100160598754883,25.0,1.7316678762435913,-5756.990234375,60.46456909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6235046386719,308.618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.53125,18000.0,0.0,0.0,0.1284403204917907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3436945676803589,0.3436993658542633,-4.812108727492159e-06,0.0,0.0001303505996474,0.0,0.0,16.466394424438477,0.0,0.0,0.0,0.3204360008239746,4.0,0.0,1.0
319500,293.1246337890625,297.1499938964844,293.1499938964844,0.0370112285017967,-1180.5155029296875,304.1470642089844,0.6804928779602051,0.0824769884347915,0.0746980533003807,293.1116638183594,297.1499938964844,293.1499938964844,0.0510540716350078,-1485.2373046875,304.1454162597656,0.7235199809074402,0.0987884327769279,0.0939915031194686,293.11578369140625,297.1499938964844,293.1499938964844,0.0500380471348762,-1083.8590087890625,304.145751953125,0.720795214176178,0.0975804030895233,0.0685890316963195,292.9530334472656,297.1499938964844,293.1499938964844,0.1436885446310043,-3229.9375,304.1283569335937,0.9385112524032592,0.2169450372457504,0.2046704143285751,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014404296875,0.5732195973396301,0.050000000745058,0.2281146943569183,291.1015625,291.1499938964844,270.7341003417969,270.00555419921875,283.9627990722656,293.29327392578125,291.101806640625,1.0,0.1781100630760193,1.0,1.0,0.970068633556366,1.0,-0.8041244745254517,0.3330547511577606,0.4710696935653686,0.1711460202932357,0.0,0.0,0.4306856095790863,23.09403419494629,25.0,1.8760132789611816,-5799.6083984375,61.10316467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6214904785156,308.6340637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17945.275390625,18000.0,0.0,0.0,0.1295159459114074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3477686047554016,0.3477734327316284,-4.827776137972251e-06,0.0,0.0001314422115683,0.0,0.0,16.746559143066406,0.0,0.0,0.0,0.3215771317481994,4.0,0.0,1.0
319560,293.12457275390625,297.1499938964844,293.1499938964844,0.0373000316321849,-1185.2274169921875,304.1470642089844,0.6818633079528809,0.0828150585293769,0.0750007480382919,293.111328125,297.1499938964844,293.1499938964844,0.0515168569982051,-1493.337158203125,304.1454162597656,0.7251198887825012,0.0993382856249809,0.0945099368691444,293.1153259277344,297.1499938964844,293.1499938964844,0.0504755899310112,-1089.495849609375,304.1457214355469,0.7223473787307739,0.0980993285775184,0.0689500793814659,292.9527282714844,297.1499938964844,293.1499938964844,0.1458095759153366,-3267.99755859375,304.1284484863281,0.9433154463768004,0.2194986790418625,0.207093596458435,293.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.5735840797424316,0.050000000745058,0.2281044721603393,291.102294921875,291.1499938964844,270.7030944824219,269.9729309082031,283.94989013671875,293.2929992675781,291.1025695800781,1.0,0.1785766035318374,1.0,1.0,0.9700698256492616,1.0,-0.8084392547607422,0.3348388969898224,0.4736003875732422,0.1723859012126922,0.0,0.0,0.4337897002696991,23.08971405029297,25.0,2.02140736579895,-5842.02001953125,61.744117736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6205139160156,308.65020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.09375,18000.0,0.0,0.0,0.1305840611457824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.351817637681961,0.3518224656581878,-4.843579517910257e-06,0.0,0.0001325262273894,0.0,0.0,17.02813720703125,0.0,0.0,0.0,0.322721779346466,4.0,0.0,1.0
319620,293.1244506835937,297.1499938964844,293.1499938964844,0.0378718450665473,-1194.54296875,304.1470947265625,0.6845386028289795,0.0834840685129165,0.0756002962589263,293.1107788085937,297.1499938964844,293.1499938964844,0.0524363033473491,-1509.4649658203125,304.1454162597656,0.7282442450523376,0.1004334688186645,0.0955435112118721,293.11456298828125,297.1499938964844,293.1499938964844,0.0513465479016304,-1100.73876953125,304.14569091796875,0.725372314453125,0.0991344824433326,0.0696711167693138,292.9527282714844,297.1499938964844,293.1499938964844,0.1499865800142288,-3342.57861328125,304.128662109375,0.9523816108703612,0.224499762058258,0.2118446230888366,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037902832031,0.5742700099945068,0.050000000745058,0.2280853241682052,291.1039428710937,291.1499938964844,270.64288330078125,269.9099426269531,283.9245910644531,293.2926025390625,291.1042175292969,1.0,0.179510161280632,1.0,1.0,0.9700721502304076,1.0,-0.816943883895874,0.3383654952049255,0.4785783886909485,0.1748190969228744,0.0,0.0,0.4398199021816253,23.086809158325195,25.0,2.31215238571167,-5925.98388671875,63.03009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6215209960937,308.6838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17945.009765625,18000.0,0.0,0.0,0.1326907724142074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598145842552185,0.3598194718360901,-4.875490503764013e-06,0.0,0.0001346642675343,0.0,0.0,17.593656539916992,0.0,0.0,0.0,0.3250130712985992,4.0,0.0,1.0
319680,293.1244506835937,297.1499938964844,293.1499938964844,0.0378718450665473,-1194.54296875,304.1470947265625,0.6845386028289795,0.0834840685129165,0.0756002962589263,293.1107788085937,297.1499938964844,293.1499938964844,0.0524363033473491,-1509.4649658203125,304.1454162597656,0.7282442450523376,0.1004334688186645,0.0955435112118721,293.11456298828125,297.1499938964844,293.1499938964844,0.0513465479016304,-1100.73876953125,304.14569091796875,0.725372314453125,0.0991344824433326,0.0696711167693138,292.9527282714844,297.1499938964844,293.1499938964844,0.1499865800142288,-3342.57861328125,304.128662109375,0.9523816108703612,0.224499762058258,0.2118446230888366,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037902832031,0.5742700099945068,0.050000000745058,0.2280853241682052,291.1039428710937,291.1499938964844,270.64288330078125,269.9099426269531,283.9245910644531,293.2926025390625,291.1042175292969,1.0,0.179510161280632,1.0,1.0,0.9700721502304076,1.0,-0.816943883895874,0.3383654952049255,0.4785783886909485,0.1748190969228744,0.0,0.0,0.4398199021816253,23.086809158325195,25.0,2.31215238571167,-5925.98388671875,63.03009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6215209960937,308.6838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17945.009765625,18000.0,0.0,0.0,0.1326907724142074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598145842552185,0.3598194718360901,-4.875490503764013e-06,0.0,0.0001346642675343,0.0,0.0,17.593656539916992,0.0,0.0,0.0,0.3250130712985992,4.0,0.0,1.0
319740,293.1243896484375,297.1499938964844,293.1499938964844,0.0384344197809696,-1203.692138671875,304.1471252441406,0.6871110200881958,0.0841419324278831,0.0761906504631042,293.1103210449219,297.1499938964844,293.1499938964844,0.053344503045082,-1525.4432373046875,304.1454162597656,0.731264054775238,0.1015186384320259,0.0965692996978759,293.1139221191406,297.1499938964844,293.1499938964844,0.0522079691290855,-1111.887939453125,304.14569091796875,0.7282859683036804,0.1001603975892067,0.070387415587902,292.9535217285156,297.1499938964844,293.1499938964844,0.154054969549179,-3414.752197265625,304.1289978027344,0.960641086101532,0.2293350398540496,0.2164459228515625,293.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.5748903751373291,0.050000000745058,0.2280680686235427,291.10577392578125,291.1499938964844,270.5853576660156,269.8501892089844,283.900146484375,293.2923278808594,291.1061096191406,1.0,0.1804410517215728,1.0,1.0,0.9700745344161988,1.0,-0.8252450227737427,0.3418205678462982,0.4834244549274444,0.1771805137395858,0.0,0.0,0.445589154958725,23.092164993286133,25.0,2.5987489223480225,-6008.38818359375,64.31610870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6263427734375,308.7188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.365234375,18000.0,0.0,0.0,0.1347475051879882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676318228244781,0.3676367402076721,-4.907607944915071e-06,0.0,0.0001367515942547,0.0,0.0,18.15886306762696,0.0,0.0,0.0,0.3272923529148102,4.0,0.0,1.0
319800,293.1243896484375,297.1499938964844,293.1499938964844,0.0384344197809696,-1203.692138671875,304.1471252441406,0.6871110200881958,0.0841419324278831,0.0761906504631042,293.1103210449219,297.1499938964844,293.1499938964844,0.053344503045082,-1525.4432373046875,304.1454162597656,0.731264054775238,0.1015186384320259,0.0965692996978759,293.1139221191406,297.1499938964844,293.1499938964844,0.0522079691290855,-1111.887939453125,304.14569091796875,0.7282859683036804,0.1001603975892067,0.070387415587902,292.9535217285156,297.1499938964844,293.1499938964844,0.154054969549179,-3414.752197265625,304.1289978027344,0.960641086101532,0.2293350398540496,0.2164459228515625,293.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.5748903751373291,0.050000000745058,0.2280680686235427,291.10577392578125,291.1499938964844,270.5853576660156,269.8501892089844,283.900146484375,293.2923278808594,291.1061096191406,1.0,0.1804410517215728,1.0,1.0,0.9700745344161988,1.0,-0.8252450227737427,0.3418205678462982,0.4834244549274444,0.1771805137395858,0.0,0.0,0.445589154958725,23.092164993286133,25.0,2.5987489223480225,-6008.38818359375,64.31610870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6263427734375,308.7188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.365234375,18000.0,0.0,0.0,0.1347475051879882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676318228244781,0.3676367402076721,-4.907607944915071e-06,0.0,0.0001367515942547,0.0,0.0,18.15886306762696,0.0,0.0,0.0,0.3272923529148102,4.0,0.0,1.0
319860,293.1244201660156,297.1499938964844,293.1499938964844,0.038986038416624,-1212.650146484375,304.14715576171875,0.6895619034767151,0.0847868546843528,0.0767702534794807,293.1100158691406,297.1499938964844,293.1499938964844,0.0542361475527286,-1541.1778564453125,304.1454772949219,0.7341649532318115,0.1025871038436889,0.0975813791155815,293.1134948730469,297.1499938964844,293.1499938964844,0.0530515350401401,-1122.8349609375,304.1457214355469,0.7310681939125061,0.1011665388941764,0.0710921064019203,292.9552001953125,297.1499938964844,293.1499938964844,0.157989352941513,-3484.115234375,304.1294250488281,0.9680483937263488,0.2339768856763839,0.2208718210458755,293.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076354980469,0.5754343867301941,0.050000000745058,0.2280529886484146,291.1078491210937,291.1499938964844,270.5308532714844,269.7940673828125,283.876708984375,293.2922058105469,291.1081848144531,1.0,0.1813649088144302,1.0,1.0,0.9701012969017028,1.0,-0.8332949876785278,0.345182716846466,0.4881122708320617,0.1794563829898834,0.0,0.0,0.4510716795921325,23.106578826904297,25.0,2.8941798210144043,-6088.7177734375,65.59490203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6346435546875,308.7550964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17946.177734375,18000.0,0.0,0.0,0.1367431133985519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.375217080116272,0.3752220273017883,-4.939664449921111e-06,0.0,0.0001387768716085,0.0,0.0,18.719362258911133,0.0,0.0,0.0,0.3295411169528961,4.0,0.0,1.0
319920,293.1244201660156,297.1499938964844,293.1499938964844,0.038986038416624,-1212.650146484375,304.14715576171875,0.6895619034767151,0.0847868546843528,0.0767702534794807,293.1100158691406,297.1499938964844,293.1499938964844,0.0542361475527286,-1541.1778564453125,304.1454772949219,0.7341649532318115,0.1025871038436889,0.0975813791155815,293.1134948730469,297.1499938964844,293.1499938964844,0.0530515350401401,-1122.8349609375,304.1457214355469,0.7310681939125061,0.1011665388941764,0.0710921064019203,292.9552001953125,297.1499938964844,293.1499938964844,0.157989352941513,-3484.115234375,304.1294250488281,0.9680483937263488,0.2339768856763839,0.2208718210458755,293.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076354980469,0.5754343867301941,0.050000000745058,0.2280529886484146,291.1078491210937,291.1499938964844,270.5308532714844,269.7940673828125,283.876708984375,293.2922058105469,291.1081848144531,1.0,0.1813649088144302,1.0,1.0,0.9701012969017028,1.0,-0.8332949876785278,0.345182716846466,0.4881122708320617,0.1794563829898834,0.0,0.0,0.4510716795921325,23.106578826904297,25.0,2.8941798210144043,-6088.7177734375,65.59490203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6346435546875,308.7550964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17946.177734375,18000.0,0.0,0.0,0.1367431133985519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.375217080116272,0.3752220273017883,-4.939664449921111e-06,0.0,0.0001387768716085,0.0,0.0,18.719362258911133,0.0,0.0,0.0,0.3295411169528961,4.0,0.0,1.0
