time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.12451171875,297.1499938964844,293.1499938964844,0.0395245514810085,-1221.3846435546875,304.147216796875,0.6918717622756958,0.0854164659976959,0.0773371383547782,293.1098327636719,297.1499938964844,293.1499938964844,0.0551067776978015,-1556.5885009765625,304.1455383300781,0.7369314432144165,0.1036343723535537,0.0985747501254081,293.1132202148437,297.1499938964844,293.1499938964844,0.0538710355758667,-1133.4976806640625,304.1457824707031,0.7337008714675903,0.1021472215652465,0.0717800632119178,292.957763671875,297.1499938964844,293.1499938964844,0.1617606580257415,-3550.205322265625,304.1300048828125,0.9745960831642152,0.238393947482109,0.2250930517911911,293.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.5758917927742004,0.050000000745058,0.2280403524637222,291.110107421875,291.1499938964844,270.479736328125,269.741943359375,283.8544921875,293.29229736328125,291.1105041503906,1.0,0.1822769194841385,1.0,1.0,0.9701281189918518,1.0,-0.8410444855690002,0.3484312295913696,0.4926132559776306,0.1816335320472717,0.0,0.0,0.4562354385852813,23.130762100219727,25.0,3.1945719718933105,-6166.4140625,66.85844421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64617919921875,308.7921447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17947.515625,18000.0,0.0,0.0,0.1386664360761642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3825078904628753,0.3825128674507141,-4.9713389671524055e-06,0.0,0.0001407288073096,0.0,0.0,19.269681930541992,0.0,0.0,0.0,0.331737220287323,4.0,0.0,1.0
320040,293.12451171875,297.1499938964844,293.1499938964844,0.0395245514810085,-1221.3846435546875,304.147216796875,0.6918717622756958,0.0854164659976959,0.0773371383547782,293.1098327636719,297.1499938964844,293.1499938964844,0.0551067776978015,-1556.5885009765625,304.1455383300781,0.7369314432144165,0.1036343723535537,0.0985747501254081,293.1132202148437,297.1499938964844,293.1499938964844,0.0538710355758667,-1133.4976806640625,304.1457824707031,0.7337008714675903,0.1021472215652465,0.0717800632119178,292.957763671875,297.1499938964844,293.1499938964844,0.1617606580257415,-3550.205322265625,304.1300048828125,0.9745960831642152,0.238393947482109,0.2250930517911911,293.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.5758917927742004,0.050000000745058,0.2280403524637222,291.110107421875,291.1499938964844,270.479736328125,269.741943359375,283.8544921875,293.29229736328125,291.1105041503906,1.0,0.1822769194841385,1.0,1.0,0.9701281189918518,1.0,-0.8410444855690002,0.3484312295913696,0.4926132559776306,0.1816335320472717,0.0,0.0,0.4562354385852813,23.130762100219727,25.0,3.1945719718933105,-6166.4140625,66.85844421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64617919921875,308.7921447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17947.515625,18000.0,0.0,0.0,0.1386664360761642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3825078904628753,0.3825128674507141,-4.9713389671524055e-06,0.0,0.0001407288073096,0.0,0.0,19.269681930541992,0.0,0.0,0.0,0.331737220287323,4.0,0.0,1.0
320100,293.12457275390625,297.1499938964844,293.1499938964844,0.0397882312536239,-1225.6580810546875,304.1472473144531,0.6929689645767212,0.0857248082756996,0.0776151642203331,293.1098022460937,297.1499938964844,293.1499938964844,0.0555335059762001,-1564.158935546875,304.14556884765625,0.7382612228393555,0.1041492596268653,0.0990635827183723,293.1131286621094,297.1499938964844,293.1499938964844,0.0542710423469543,-1138.712646484375,304.14581298828125,0.7349587082862854,0.1026272848248481,0.0721171498298645,292.9593811035156,297.1499938964844,293.1499938964844,0.1635765135288238,-3581.88818359375,304.1303405761719,0.9775550365447998,0.2405087947845459,0.2271182686090469,293.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.5760858654975891,0.050000000745058,0.2280349880456924,291.111328125,291.1499938964844,270.45556640625,269.71746826171875,283.8439025878906,293.2923889160156,291.1117248535156,1.0,0.1827270090579986,1.0,1.0,0.9701415300369264,1.0,-0.8447937369346619,0.3500072956085205,0.4947864711284637,0.1826813668012619,0.0,0.0,0.4586896002292633,23.1466064453125,25.0,3.344511032104492,-6204.12451171875,67.48210144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.653076171875,308.8108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17948.513671875,18000.0,0.0,0.0,0.1395979970693588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3860261440277099,0.3860311210155487,-4.986962721886812e-06,0.0,0.0001416742306901,0.0,0.0,19.539506912231445,0.0,0.0,0.0,0.3328061699867248,4.0,0.0,1.0
320160,293.1246643066406,297.1499938964844,293.1499938964844,0.0400477945804595,-1229.86279296875,304.14727783203125,0.6940248012542725,0.0860283821821212,0.0778892114758491,293.1098022460937,297.1499938964844,293.1499938964844,0.0559541471302509,-1571.6326904296875,304.1455993652344,0.7395531535148621,0.1046578735113143,0.099546767771244,293.11309814453125,297.1499938964844,293.1499938964844,0.0546642206609249,-1143.84521484375,304.1458740234375,0.7361757159233093,0.1031000688672065,0.0724493563175201,292.96124267578125,297.1499938964844,293.1499938964844,0.1653402745723724,-3612.574951171875,304.1307067871094,0.980308711528778,0.2425553053617477,0.2290809750556945,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11236572265625,0.5762553811073303,0.050000000745058,0.2280302941799163,291.11260986328125,291.1499938964844,270.4323425292969,269.69415283203125,283.8336486816406,293.29254150390625,291.1130065917969,1.0,0.1831722557544708,1.0,1.0,0.970163345336914,1.0,-0.8484513163566589,0.3515474796295166,0.4969038069248199,0.1836995184421539,0.0,0.0,0.4610529243946075,23.16502571105957,25.0,3.495549440383911,-6240.97607421875,68.09886932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66070556640625,308.8296813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17949.693359375,18000.0,0.0,0.0,0.140507698059082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3894478380680084,0.3894528448581695,-5.002368652640143e-06,0.0,0.0001425974623998,0.0,0.0,19.804628372192383,0.0,0.0,0.0,0.3338497877120971,4.0,0.0,1.0
320220,293.1249084472656,297.1499938964844,293.1499938964844,0.0405535511672496,-1238.050537109375,304.1473388671875,0.6960059404373169,0.0866202041506767,0.0784243196249008,293.10992431640625,297.1499938964844,293.1499938964844,0.0567764900624752,-1586.2762451171875,304.14569091796875,0.74201899766922,0.1056553497910499,0.1004952862858772,293.1131591796875,297.1499938964844,293.1499938964844,0.055429458618164,-1153.8541259765625,304.1459655761719,0.7384835481643677,0.1040229648351669,0.0730985477566719,292.9657592773437,297.1499938964844,293.1499938964844,0.1686978638172149,-3670.751220703125,304.13153076171875,0.985224187374115,0.2464285045862198,0.2328054457902908,293.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5765182971954346,0.050000000745058,0.2280229926109314,291.1153259277344,291.1499938964844,270.38897705078125,269.6510925292969,283.8143920898437,293.2929992675781,291.1157531738281,1.0,0.1840458661317825,1.0,1.0,0.9702070355415344,1.0,-0.8554725050926208,0.3545128107070923,0.5009596943855286,0.1856415718793869,0.0,0.0,0.4654961228370666,23.209625244140625,25.0,3.792731523513794,-6311.865234375,69.30777740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,308.8674621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17952.478515625,18000.0,0.0,0.0,0.1422575116157531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3959731161594391,0.3959781527519226,-5.03231512993807e-06,0.0,0.0001443732908228,0.0,0.0,20.31766700744629,0.0,0.0,0.0,0.3358500003814697,4.0,0.0,1.0
320280,293.1249084472656,297.1499938964844,293.1499938964844,0.0405535511672496,-1238.050537109375,304.1473388671875,0.6960059404373169,0.0866202041506767,0.0784243196249008,293.10992431640625,297.1499938964844,293.1499938964844,0.0567764900624752,-1586.2762451171875,304.14569091796875,0.74201899766922,0.1056553497910499,0.1004952862858772,293.1131591796875,297.1499938964844,293.1499938964844,0.055429458618164,-1153.8541259765625,304.1459655761719,0.7384835481643677,0.1040229648351669,0.0730985477566719,292.9657592773437,297.1499938964844,293.1499938964844,0.1686978638172149,-3670.751220703125,304.13153076171875,0.985224187374115,0.2464285045862198,0.2328054457902908,293.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5765182971954346,0.050000000745058,0.2280229926109314,291.1153259277344,291.1499938964844,270.38897705078125,269.6510925292969,283.8143920898437,293.2929992675781,291.1157531738281,1.0,0.1840458661317825,1.0,1.0,0.9702070355415344,1.0,-0.8554725050926208,0.3545128107070923,0.5009596943855286,0.1856415718793869,0.0,0.0,0.4654961228370666,23.209625244140625,25.0,3.792731523513794,-6311.865234375,69.30777740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,308.8674621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17952.478515625,18000.0,0.0,0.0,0.1422575116157531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3959731161594391,0.3959781527519226,-5.03231512993807e-06,0.0,0.0001443732908228,0.0,0.0,20.31766700744629,0.0,0.0,0.0,0.3358500003814697,4.0,0.0,1.0
320340,293.125244140625,297.1499938964844,293.1499938964844,0.0410396195948123,-1245.9139404296875,304.1473999023437,0.6977989673614502,0.0871894359588623,0.0789402574300766,293.1101379394531,297.1499938964844,293.1499938964844,0.0575719662010669,-1600.4825439453125,304.14581298828125,0.7443142533302307,0.1066242903470993,0.1014179810881614,293.1133728027344,297.1499938964844,293.1499938964844,0.0561649240553379,-1163.4979248046875,304.1460876464844,0.7406111359596252,0.1049134284257888,0.0737259313464164,292.9712829589844,297.1499938964844,293.1499938964844,0.1717998087406158,-3724.20703125,304.1325378417969,0.9893805980682372,0.249977633357048,0.2362326383590698,293.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.576672375202179,0.050000000745058,0.228018656373024,291.1182556152344,291.1499938964844,270.3500061035156,269.6131286621094,283.7968139648437,293.29364013671875,291.11871337890625,1.0,0.1848923712968826,1.0,1.0,0.9702507257461548,1.0,-0.8620604276657104,0.3573068678379059,0.504753589630127,0.1874457597732544,0.0,0.0,0.4695348441600799,23.26496696472168,25.0,4.07735538482666,-6378.52734375,70.47588348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.697998046875,308.9052124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17955.798828125,18000.0,0.0,0.0,0.1439057290554046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4020166099071502,0.4020216763019562,-5.060744115326088e-06,0.0,0.0001460460189264,0.0,0.0,20.801788330078125,0.0,0.0,0.0,0.3377147912979126,4.0,0.0,1.0
320400,293.125244140625,297.1499938964844,293.1499938964844,0.0410396195948123,-1245.9139404296875,304.1473999023437,0.6977989673614502,0.0871894359588623,0.0789402574300766,293.1101379394531,297.1499938964844,293.1499938964844,0.0575719662010669,-1600.4825439453125,304.14581298828125,0.7443142533302307,0.1066242903470993,0.1014179810881614,293.1133728027344,297.1499938964844,293.1499938964844,0.0561649240553379,-1163.4979248046875,304.1460876464844,0.7406111359596252,0.1049134284257888,0.0737259313464164,292.9712829589844,297.1499938964844,293.1499938964844,0.1717998087406158,-3724.20703125,304.1325378417969,0.9893805980682372,0.249977633357048,0.2362326383590698,293.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.576672375202179,0.050000000745058,0.228018656373024,291.1182556152344,291.1499938964844,270.3500061035156,269.6131286621094,283.7968139648437,293.29364013671875,291.11871337890625,1.0,0.1848923712968826,1.0,1.0,0.9702507257461548,1.0,-0.8620604276657104,0.3573068678379059,0.504753589630127,0.1874457597732544,0.0,0.0,0.4695348441600799,23.26496696472168,25.0,4.07735538482666,-6378.52734375,70.47588348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.697998046875,308.9052124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17955.798828125,18000.0,0.0,0.0,0.1439057290554046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4020166099071502,0.4020216763019562,-5.060744115326088e-06,0.0,0.0001460460189264,0.0,0.0,20.801788330078125,0.0,0.0,0.0,0.3377147912979126,4.0,0.0,1.0
320460,293.1252136230469,297.1499938964844,293.1499938964844,0.0415499582886695,-1254.177978515625,304.1474304199219,0.6996532082557678,0.0878211706876754,0.0794823840260505,293.11004638671875,297.1499938964844,293.1499938964844,0.0583842322230339,-1615.0447998046875,304.1458435058594,0.7466543316841125,0.1076533421874046,0.1023643314838409,293.11328125,297.1499938964844,293.1499938964844,0.0569139942526817,-1173.355224609375,304.1461486816406,0.742772102355957,0.1058588400483131,0.0743676051497459,292.977294921875,297.1499938964844,293.1499938964844,0.1746728271245956,-3773.48974609375,304.133544921875,0.9930086135864258,0.2532858550548553,0.2393954992294311,293.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.5768156051635742,0.050000000745058,0.2280146330595016,291.1212158203125,291.1499938964844,270.3133239746094,269.5778503417969,283.7799377441406,293.2940673828125,291.1216125488281,1.0,0.185711458325386,1.0,1.0,0.9703024625778198,1.0,-0.8684083223342896,0.3600112199783325,0.508397102355957,0.1891633570194244,0.0,0.0,0.4731708168983459,23.319080352783203,25.0,3.8741941452026367,-6441.71337890625,71.6158218383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7204284667969,308.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.42578125,18000.0,0.0,0.0,0.1454447656869888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4075353443622589,0.4075404405593872,-5.087281351734418e-06,0.0,0.0001476079487474,0.0,0.0,21.251522064208984,0.0,0.0,0.0,0.3394287824630737,4.0,0.0,1.0
320520,293.1252136230469,297.1499938964844,293.1499938964844,0.0415499582886695,-1254.177978515625,304.1474304199219,0.6996532082557678,0.0878211706876754,0.0794823840260505,293.11004638671875,297.1499938964844,293.1499938964844,0.0583842322230339,-1615.0447998046875,304.1458435058594,0.7466543316841125,0.1076533421874046,0.1023643314838409,293.11328125,297.1499938964844,293.1499938964844,0.0569139942526817,-1173.355224609375,304.1461486816406,0.742772102355957,0.1058588400483131,0.0743676051497459,292.977294921875,297.1499938964844,293.1499938964844,0.1746728271245956,-3773.48974609375,304.133544921875,0.9930086135864258,0.2532858550548553,0.2393954992294311,293.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.5768156051635742,0.050000000745058,0.2280146330595016,291.1212158203125,291.1499938964844,270.3133239746094,269.5778503417969,283.7799377441406,293.2940673828125,291.1216125488281,1.0,0.185711458325386,1.0,1.0,0.9703024625778198,1.0,-0.8684083223342896,0.3600112199783325,0.508397102355957,0.1891633570194244,0.0,0.0,0.4731708168983459,23.319080352783203,25.0,3.8741941452026367,-6441.71337890625,71.6158218383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7204284667969,308.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.42578125,18000.0,0.0,0.0,0.1454447656869888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4075353443622589,0.4075404405593872,-5.087281351734418e-06,0.0,0.0001476079487474,0.0,0.0,21.251522064208984,0.0,0.0,0.0,0.3394287824630737,4.0,0.0,1.0
320580,293.124755859375,297.1499938964844,293.1499938964844,0.042149718850851,-1263.922119140625,304.14727783203125,0.7019218802452087,0.0885412022471427,0.0801122263073921,293.1094665527344,297.1499938964844,293.1499938964844,0.0592851489782333,-1631.287353515625,304.1457214355469,0.7493725419044495,0.1087803393602371,0.103409543633461,293.1127624511719,297.1499938964844,293.1499938964844,0.0577463544905185,-1184.3682861328125,304.1460266113281,0.7452906370162964,0.1068940535187721,0.0750769302248954,292.9832458496094,297.1499938964844,293.1499938964844,0.1774373054504394,-3820.7822265625,304.1344299316406,0.9964475631713868,0.2564519643783569,0.2424142956733703,293.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.5770972371101379,0.050000000745058,0.2280068844556808,291.1230773925781,291.1499938964844,270.27667236328125,269.54254150390625,283.7623596191406,293.2937927246094,291.12322998046875,1.0,0.1865133047103881,1.0,1.0,0.97035413980484,1.0,-0.8748838901519775,0.3627805113792419,0.5121033787727356,0.1908995360136032,0.0,0.0,0.4766184091567993,23.354944229125977,25.0,2.305782079696656,-6503.89111328125,72.76339721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7442321777344,308.977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.419921875,18000.0,0.0,0.0,0.1468765288591385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4127074778079986,0.4127126038074493,-5.112220605951734e-06,0.0,0.0001490610011387,0.0,0.0,21.678131103515625,0.0,0.0,0.0,0.3410405218601227,4.0,0.0,1.0
320640,293.124755859375,297.1499938964844,293.1499938964844,0.042149718850851,-1263.922119140625,304.14727783203125,0.7019218802452087,0.0885412022471427,0.0801122263073921,293.1094665527344,297.1499938964844,293.1499938964844,0.0592851489782333,-1631.287353515625,304.1457214355469,0.7493725419044495,0.1087803393602371,0.103409543633461,293.1127624511719,297.1499938964844,293.1499938964844,0.0577463544905185,-1184.3682861328125,304.1460266113281,0.7452906370162964,0.1068940535187721,0.0750769302248954,292.9832458496094,297.1499938964844,293.1499938964844,0.1774373054504394,-3820.7822265625,304.1344299316406,0.9964475631713868,0.2564519643783569,0.2424142956733703,293.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.5770972371101379,0.050000000745058,0.2280068844556808,291.1230773925781,291.1499938964844,270.27667236328125,269.54254150390625,283.7623596191406,293.2937927246094,291.12322998046875,1.0,0.1865133047103881,1.0,1.0,0.97035413980484,1.0,-0.8748838901519775,0.3627805113792419,0.5121033787727356,0.1908995360136032,0.0,0.0,0.4766184091567993,23.354944229125977,25.0,2.305782079696656,-6503.89111328125,72.76339721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7442321777344,308.977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.419921875,18000.0,0.0,0.0,0.1468765288591385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4127074778079986,0.4127126038074493,-5.112220605951734e-06,0.0,0.0001490610011387,0.0,0.0,21.678131103515625,0.0,0.0,0.0,0.3410405218601227,4.0,0.0,1.0
320700,293.1244506835937,297.1499938964844,293.1499938964844,0.0424707233905792,-1269.147216796875,304.1471862792969,0.7030848860740662,0.088918998837471,0.0804463252425193,293.1091003417969,297.1499938964844,293.1499938964844,0.0597583428025245,-1639.8524169921875,304.1456298828125,0.7507650852203369,0.1093652918934822,0.1039562076330185,293.1124267578125,297.1499938964844,293.1499938964844,0.0581833608448505,-1190.17236328125,304.1459655761719,0.7465773224830627,0.1074308454990387,0.0754474997520446,292.9861755371094,297.1499938964844,293.1499938964844,0.1787024438381195,-3842.601806640625,304.13494873046875,0.9979677200317384,0.2579841911792755,0.2438159584999084,293.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.5772150754928589,0.050000000745058,0.2280036360025406,291.1234436035156,291.1499938964844,270.2583312988281,269.52490234375,283.7533874511719,293.29345703125,291.12353515625,1.0,0.1869071871042251,1.0,1.0,0.9703799486160278,1.0,-0.8780196309089661,0.364124059677124,0.5138955116271973,0.1917374283075332,0.0,0.0,0.4783491790294647,23.37510299682617,25.0,1.5022834539413452,-6534.5888671875,73.33174133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75616455078125,308.9949035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17961.41796875,18000.0,0.0,0.0,0.1475554555654525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4152864515781402,0.4152915775775909,-5.124569725012407e-06,0.0,0.0001497500343248,0.0,0.0,21.892295837402344,0.0,0.0,0.0,0.3418437540531158,4.0,0.0,1.0
320760,293.1241455078125,297.1499938964844,293.1499938964844,0.0428016483783721,-1274.534423828125,304.1470947265625,0.7038373947143555,0.0893061757087707,0.0807913094758987,293.10870361328125,297.1499938964844,293.1499938964844,0.0602413453161716,-1648.611572265625,304.14556884765625,0.7517603039741516,0.109961062669754,0.1045159921050071,293.112060546875,297.1499938964844,293.1499938964844,0.0586295910179615,-1196.109130859375,304.1458740234375,0.747471809387207,0.1079777330160141,0.0758270695805549,292.9886474609375,297.1499938964844,293.1499938964844,0.1792633980512619,-3851.50537109375,304.1366882324219,0.9981778264045716,0.2595731914043426,0.2443353831768036,293.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.5769334435462952,0.050000000745058,0.2280111312866211,291.1238098144531,291.1499938964844,270.239990234375,269.5072631835937,283.74468994140625,293.2929992675781,291.1240539550781,1.0,0.1872795969247818,1.0,1.0,0.9704152941703796,1.0,-0.8802382349967957,0.3650746047496795,0.5151636004447937,0.1923300325870514,0.0,0.0,0.4800573885440826,23.44178581237793,25.0,1.8173270225524905,-6561.83837890625,73.80789947509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680969238281,309.014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.30078125,18000.0,0.0,0.0,0.1482109427452087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4178776741027832,0.4178828299045563,-5.137045718583977e-06,0.0,0.0001504152751294,0.0,0.0,22.108924865722656,0.0,0.0,0.0,0.3426512479782104,4.0,0.0,1.0
320820,293.1234436035156,297.1499938964844,293.1499938964844,0.0434706434607505,-1285.3927001953125,304.1469421386719,0.7049774527549744,0.0901018232107162,0.0815048217773437,293.1078796386719,297.1499938964844,293.1499938964844,0.0612102597951889,-1666.192626953125,304.1454162597656,0.7533901929855347,0.1111758947372436,0.1056631505489349,293.1112976074219,297.1499938964844,293.1499938964844,0.0595249868929386,-1208.023681640625,304.145751953125,0.7489063739776611,0.1090946719050407,0.0766059383749961,292.99041748046875,297.1499938964844,293.1499938964844,0.1792947649955749,-3850.93896484375,304.1410217285156,0.9971242547035216,0.2632967531681061,0.2442910075187683,293.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.5759856700897217,0.050000000745058,0.2280366569757461,291.1273803710937,291.1499938964844,270.2033386230469,269.4719543457031,283.7273254394531,293.2917175292969,291.12811279296875,1.0,0.1879535168409347,1.0,1.0,0.9704858660697936,1.0,-0.8833844661712646,0.3664330244064331,0.5169514417648315,0.1931444853544235,0.0,0.0,0.4828750491142273,23.61533546447754,25.0,5.243712902069092,-6608.9697265625,74.61045837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7936706542969,309.05499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.2109375,18000.0,0.0,0.0,0.1494319885969162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.422542929649353,0.4225480854511261,-5.160902674106183e-06,0.0,0.0001516544725745,0.0,0.0,22.50731086730957,0.0,0.0,0.0,0.344120591878891,4.0,0.0,1.0
320880,293.1234436035156,297.1499938964844,293.1499938964844,0.0434706434607505,-1285.3927001953125,304.1469421386719,0.7049774527549744,0.0901018232107162,0.0815048217773437,293.1078796386719,297.1499938964844,293.1499938964844,0.0612102597951889,-1666.192626953125,304.1454162597656,0.7533901929855347,0.1111758947372436,0.1056631505489349,293.1112976074219,297.1499938964844,293.1499938964844,0.0595249868929386,-1208.023681640625,304.145751953125,0.7489063739776611,0.1090946719050407,0.0766059383749961,292.99041748046875,297.1499938964844,293.1499938964844,0.1792947649955749,-3850.93896484375,304.1410217285156,0.9971242547035216,0.2632967531681061,0.2442910075187683,293.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.5759856700897217,0.050000000745058,0.2280366569757461,291.1273803710937,291.1499938964844,270.2033386230469,269.4719543457031,283.7273254394531,293.2917175292969,291.12811279296875,1.0,0.1879535168409347,1.0,1.0,0.9704858660697936,1.0,-0.8833844661712646,0.3664330244064331,0.5169514417648315,0.1931444853544235,0.0,0.0,0.4828750491142273,23.61533546447754,25.0,5.243712902069092,-6608.9697265625,74.61045837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7936706542969,309.05499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.2109375,18000.0,0.0,0.0,0.1494319885969162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.422542929649353,0.4225480854511261,-5.160902674106183e-06,0.0,0.0001516544725745,0.0,0.0,22.50731086730957,0.0,0.0,0.0,0.344120591878891,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441593341529369,-1296.580810546875,304.1468200683594,0.706756055355072,0.0909258872270584,0.0822405442595481,293.1070251464844,297.1499938964844,293.1499938964844,0.0621936619281768,-1684.1068115234375,304.14532470703125,0.7556384205818176,0.1124174073338508,0.1068332120776176,293.1104736328125,297.1499938964844,293.1499938964844,0.0604370050132274,-1220.204345703125,304.1456604003906,0.7509538531303406,0.1102408394217491,0.0774029791355133,292.9897766113281,297.1499938964844,293.1499938964844,0.1797145903110504,-3857.530517578125,304.1432800292969,0.9971306324005128,0.2674643695354461,0.2447435855865478,293.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5755739212036133,0.050000000745058,0.2280477434396743,291.1314697265625,291.1499938964844,270.1666564941406,269.4366760253906,283.7093200683594,293.2899780273437,291.1318359375,1.0,0.1885763257741928,1.0,1.0,0.9705564975738524,1.0,-0.8871845602989197,0.3680779337882995,0.5191066265106201,0.1941224336624145,0.0,0.0,0.4850414395332336,23.719560623168945,25.0,4.505031108856201,-6653.17529296875,75.42731475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8216552734375,309.0895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.361328125,18000.0,0.0,0.0,0.1505209505558014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260880351066589,0.4260932207107544,-5.180009338801028e-06,0.0,0.0001527596323285,0.0,0.0,22.81650733947754,0.0,0.0,0.0,0.3452603220939636,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441593341529369,-1296.580810546875,304.1468200683594,0.706756055355072,0.0909258872270584,0.0822405442595481,293.1070251464844,297.1499938964844,293.1499938964844,0.0621936619281768,-1684.1068115234375,304.14532470703125,0.7556384205818176,0.1124174073338508,0.1068332120776176,293.1104736328125,297.1499938964844,293.1499938964844,0.0604370050132274,-1220.204345703125,304.1456604003906,0.7509538531303406,0.1102408394217491,0.0774029791355133,292.9897766113281,297.1499938964844,293.1499938964844,0.1797145903110504,-3857.530517578125,304.1432800292969,0.9971306324005128,0.2674643695354461,0.2447435855865478,293.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5755739212036133,0.050000000745058,0.2280477434396743,291.1314697265625,291.1499938964844,270.1666564941406,269.4366760253906,283.7093200683594,293.2899780273437,291.1318359375,1.0,0.1885763257741928,1.0,1.0,0.9705564975738524,1.0,-0.8871845602989197,0.3680779337882995,0.5191066265106201,0.1941224336624145,0.0,0.0,0.4850414395332336,23.719560623168945,25.0,4.505031108856201,-6653.17529296875,75.42731475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8216552734375,309.0895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.361328125,18000.0,0.0,0.0,0.1505209505558014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260880351066589,0.4260932207107544,-5.180009338801028e-06,0.0,0.0001527596323285,0.0,0.0,22.81650733947754,0.0,0.0,0.0,0.3452603220939636,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448857992887496,-1308.4306640625,304.14666748046875,0.7087467908859253,0.0917810648679733,0.0830032974481582,293.10614013671875,297.1499938964844,293.1499938964844,0.0632097050547599,-1702.7281494140625,304.1451721191406,0.7580880522727966,0.1136869266629219,0.1080287843942642,293.109619140625,297.1499938964844,293.1499938964844,0.0613849610090255,-1232.94091796875,304.1455383300781,0.7532083988189697,0.1114185824990272,0.0782212913036346,292.9884948730469,297.1499938964844,293.1499938964844,0.1800729483366012,-3863.249267578125,304.1449279785156,0.997195601463318,0.2717832326889038,0.2451059967279434,293.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5753005743026733,0.050000000745058,0.2280551046133041,291.133056640625,291.1499938964844,270.1300048828125,269.4013671875,283.69097900390625,293.2878112792969,291.1332092285156,1.0,0.1891592293977737,1.0,1.0,0.9706089496612548,1.0,-0.8909609913825989,0.3697171509265899,0.5212438702583313,0.1950880736112594,0.0,0.0,0.4871778488159179,23.80355453491211,25.0,2.299168109893799,-6696.22802734375,76.21501922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8505249023437,309.123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.904296875,18000.0,0.0,0.0,0.151487186551094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4293807744979858,0.4293859899044037,-5.196760866965633e-06,0.0,0.0001537402276881,0.0,0.0,23.10196685791016,0.0,0.0,0.0,0.3463065922260284,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448857992887496,-1308.4306640625,304.14666748046875,0.7087467908859253,0.0917810648679733,0.0830032974481582,293.10614013671875,297.1499938964844,293.1499938964844,0.0632097050547599,-1702.7281494140625,304.1451721191406,0.7580880522727966,0.1136869266629219,0.1080287843942642,293.109619140625,297.1499938964844,293.1499938964844,0.0613849610090255,-1232.94091796875,304.1455383300781,0.7532083988189697,0.1114185824990272,0.0782212913036346,292.9884948730469,297.1499938964844,293.1499938964844,0.1800729483366012,-3863.249267578125,304.1449279785156,0.997195601463318,0.2717832326889038,0.2451059967279434,293.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5753005743026733,0.050000000745058,0.2280551046133041,291.133056640625,291.1499938964844,270.1300048828125,269.4013671875,283.69097900390625,293.2878112792969,291.1332092285156,1.0,0.1891592293977737,1.0,1.0,0.9706089496612548,1.0,-0.8909609913825989,0.3697171509265899,0.5212438702583313,0.1950880736112594,0.0,0.0,0.4871778488159179,23.80355453491211,25.0,2.299168109893799,-6696.22802734375,76.21501922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8505249023437,309.123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.904296875,18000.0,0.0,0.0,0.151487186551094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4293807744979858,0.4293859899044037,-5.196760866965633e-06,0.0,0.0001537402276881,0.0,0.0,23.10196685791016,0.0,0.0,0.0,0.3463065922260284,4.0,0.0,1.0
321180,293.1210632324219,297.1499938964844,293.1499938964844,0.0456417985260486,-1320.794677734375,304.1465148925781,0.7108637690544128,0.0926644057035446,0.0837917402386665,293.105224609375,297.1499938964844,293.1499938964844,0.0642494857311248,-1721.879638671875,304.1450500488281,0.7606924176216125,0.1149823144078254,0.1092489957809448,293.10870361328125,297.1499938964844,293.1499938964844,0.0623599290847778,-1246.1041259765625,304.1453857421875,0.7556242942810059,0.1126254424452781,0.079060174524784,292.9867858886719,297.1499938964844,293.1499938964844,0.180321916937828,-3867.202392578125,304.14617919921875,0.997237503528595,0.2762210071086883,0.2453423291444778,293.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5751221776008606,0.050000000745058,0.2280598729848861,291.1335144042969,291.1499938964844,270.09332275390625,269.3660583496094,283.6723327636719,293.2853088378906,291.1335144042969,1.0,0.1897079944610595,1.0,1.0,0.9706614017486572,1.0,-0.8946680426597595,0.3713304698467254,0.5233376026153564,0.1960285305976867,0.0,0.0,0.4893388748168945,23.87295722961425,25.0,0.6736447811126709,-6739.0361328125,76.9736557006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8784484863281,309.1559143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.67578125,18000.0,0.0,0.0,0.1523477286100387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4327024221420288,0.4327076375484466,-5.213410531723639e-06,0.0,0.0001546135754324,0.0,0.0,23.39099502563477,0.0,0.0,0.0,0.3473575711250305,4.0,0.0,1.0
321240,293.1210632324219,297.1499938964844,293.1499938964844,0.0456417985260486,-1320.794677734375,304.1465148925781,0.7108637690544128,0.0926644057035446,0.0837917402386665,293.105224609375,297.1499938964844,293.1499938964844,0.0642494857311248,-1721.879638671875,304.1450500488281,0.7606924176216125,0.1149823144078254,0.1092489957809448,293.10870361328125,297.1499938964844,293.1499938964844,0.0623599290847778,-1246.1041259765625,304.1453857421875,0.7556242942810059,0.1126254424452781,0.079060174524784,292.9867858886719,297.1499938964844,293.1499938964844,0.180321916937828,-3867.202392578125,304.14617919921875,0.997237503528595,0.2762210071086883,0.2453423291444778,293.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5751221776008606,0.050000000745058,0.2280598729848861,291.1335144042969,291.1499938964844,270.09332275390625,269.3660583496094,283.6723327636719,293.2853088378906,291.1335144042969,1.0,0.1897079944610595,1.0,1.0,0.9706614017486572,1.0,-0.8946680426597595,0.3713304698467254,0.5233376026153564,0.1960285305976867,0.0,0.0,0.4893388748168945,23.87295722961425,25.0,0.6736447811126709,-6739.0361328125,76.9736557006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8784484863281,309.1559143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.67578125,18000.0,0.0,0.0,0.1523477286100387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4327024221420288,0.4327076375484466,-5.213410531723639e-06,0.0,0.0001546135754324,0.0,0.0,23.39099502563477,0.0,0.0,0.0,0.3473575711250305,4.0,0.0,1.0
321300,293.1206359863281,297.1499938964844,293.1499938964844,0.0460293404757976,-1327.1444091796875,304.1464538574219,0.7119553685188293,0.0931155160069465,0.0841946229338646,293.1047668457031,297.1499938964844,293.1499938964844,0.0647769272327423,-1731.629150390625,304.1449890136719,0.7620465755462646,0.1156387999653816,0.109867550432682,293.1082458496094,297.1499938964844,293.1499938964844,0.0628560557961463,-1252.8258056640625,304.14532470703125,0.7568865418434143,0.1132387295365333,0.0794866383075714,292.98583984375,297.1499938964844,293.1499938964844,0.1804099678993225,-3868.586669921875,304.1466979980469,0.9972510933876038,0.2784776091575622,0.2454191148281097,293.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5750641226768494,0.050000000745058,0.2280614078044891,291.1334228515625,291.1499938964844,270.07501220703125,269.3484191894531,283.6629333496094,293.283935546875,291.13336181640625,1.0,0.1899713575839996,1.0,1.0,0.9706876277923584,1.0,-0.8964998722076416,0.3721290528774261,0.5243707895278931,0.196490928530693,0.0,0.0,0.4904541671276092,23.902868270874023,25.0,0.0522982850670814,-6760.40771484375,77.34371185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8914794921875,309.1717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.1953125,18000.0,0.0,0.0,0.1527454555034637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.434407502412796,0.4344127178192138,-5.221935225563357e-06,0.0,0.0001550172310089,0.0,0.0,23.54006767272949,0.0,0.0,0.0,0.3478973507881164,4.0,0.0,1.0
321360,293.1202087402344,297.1499938964844,293.1499938964844,0.0464219339191913,-1333.58447265625,304.1463928222656,0.7130621075630188,0.0935718640685081,0.0846022963523864,293.10430908203125,297.1499938964844,293.1499938964844,0.0653082206845283,-1741.4722900390625,304.1449279785156,0.7634293437004089,0.1163002103567123,0.1104908064007759,293.1077880859375,297.1499938964844,293.1499938964844,0.0633566305041313,-1259.622802734375,304.145263671875,0.7581788301467896,0.1138575077056884,0.0799169987440109,292.9848327636719,297.1499938964844,293.1499938964844,0.1804778128862381,-3869.64111328125,304.1471862792969,0.9972606301307678,0.2807545959949493,0.2454733252525329,293.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5750231742858887,0.050000000745058,0.2280624806880951,291.1331787109375,291.1499938964844,270.0566711425781,269.3307800292969,283.65350341796875,293.28253173828125,291.1330871582031,1.0,0.1902287751436233,1.0,1.0,0.970720112323761,1.0,-0.8983200788497925,0.3729232549667358,0.5253968238830566,0.1969488859176635,0.0,0.0,0.4916000664234161,23.93016242980957,25.0,-0.4497809112071991,-6781.8125,77.70891571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9037170410156,309.1871643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.49609375,18000.0,0.0,0.0,0.1531272083520889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4361585974693298,0.43616384267807,-5.230686383583816e-06,0.0,0.000155404646648,0.0,0.0,23.69371032714844,0.0,0.0,0.0,0.3484520316123962,4.0,0.0,1.0
321420,293.1193542480469,297.1499938964844,293.1499938964844,0.0472211949527263,-1346.71826171875,304.1462707519531,0.7153191566467285,0.0944997817277908,0.0854316502809524,293.1034240722656,297.1499938964844,293.1499938964844,0.0663813427090644,-1761.4200439453125,304.14483642578125,0.7662783861160278,0.1176373809576034,0.1117511987686157,293.1069030761719,297.1499938964844,293.1499938964844,0.0643700510263443,-1273.42822265625,304.1451721191406,0.760851263999939,0.1151110529899597,0.0807891637086868,292.98272705078125,297.1499938964844,293.1499938964844,0.1805538386106491,-3870.771240234375,304.1479797363281,0.9972682595252992,0.2853672504425049,0.2455166429281234,293.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5749903917312622,0.050000000745058,0.2280632853507995,291.13238525390625,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2795715332031,291.1322631835937,1.0,0.1907265931367874,1.0,1.0,0.9707849621772766,1.0,-0.9019279479980468,0.3744997084140777,0.5274282693862915,0.1978529542684555,0.0,0.0,0.4940045773983001,23.97722053527832,25.0,-1.112783908843994,-6824.76318359375,78.42549133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92498779296875,309.2161865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.67578125,18000.0,0.0,0.0,0.1538528501987457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4398429095745086,0.4398481547832489,-5.249160949460929e-06,0.0,0.000156141075422,0.0,0.0,24.019079208374023,0.0,0.0,0.0,0.3496209979057312,4.0,0.0,1.0
321480,293.1193542480469,297.1499938964844,293.1499938964844,0.0472211949527263,-1346.71826171875,304.1462707519531,0.7153191566467285,0.0944997817277908,0.0854316502809524,293.1034240722656,297.1499938964844,293.1499938964844,0.0663813427090644,-1761.4200439453125,304.14483642578125,0.7662783861160278,0.1176373809576034,0.1117511987686157,293.1069030761719,297.1499938964844,293.1499938964844,0.0643700510263443,-1273.42822265625,304.1451721191406,0.760851263999939,0.1151110529899597,0.0807891637086868,292.98272705078125,297.1499938964844,293.1499938964844,0.1805538386106491,-3870.771240234375,304.1479797363281,0.9972682595252992,0.2853672504425049,0.2455166429281234,293.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5749903917312622,0.050000000745058,0.2280632853507995,291.13238525390625,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2795715332031,291.1322631835937,1.0,0.1907265931367874,1.0,1.0,0.9707849621772766,1.0,-0.9019279479980468,0.3744997084140777,0.5274282693862915,0.1978529542684555,0.0,0.0,0.4940045773983001,23.97722053527832,25.0,-1.112783908843994,-6824.76318359375,78.42549133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92498779296875,309.2161865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.67578125,18000.0,0.0,0.0,0.1538528501987457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4398429095745086,0.4398481547832489,-5.249160949460929e-06,0.0,0.000156141075422,0.0,0.0,24.019079208374023,0.0,0.0,0.0,0.3496209979057312,4.0,0.0,1.0
321540,293.1185302734375,297.1499938964844,293.1499938964844,0.0480352342128753,-1360.1260986328125,304.1461486816406,0.7176176905632019,0.0954447835683822,0.0862767398357391,293.1025695800781,297.1499938964844,293.1499938964844,0.0674649104475975,-1781.6480712890625,304.1447448730469,0.7692201137542725,0.1189906969666481,0.1130271852016449,293.10601806640625,297.1499938964844,293.1499938964844,0.0653958842158317,-1287.461181640625,304.1450500488281,0.7636221051216125,0.1163825914263725,0.0816741958260536,292.9805603027344,297.1499938964844,293.1499938964844,0.1805621087551117,-3870.784423828125,304.14862060546875,0.9972631931304932,0.2900451123714447,0.2454877644777298,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5750120878219604,0.050000000745058,0.2280625998973846,291.13134765625,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2764892578125,291.1311950683594,1.0,0.1912058293819427,1.0,1.0,0.970849871635437,1.0,-0.9055004715919496,0.3760635554790497,0.5294368863105774,0.1987437605857849,0.0,0.0,0.4965634644031524,24.01593589782715,28.0,-1.4554729461669922,-6867.892578125,79.12740325927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9415588378906,309.242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.541015625,18000.0,0.0,0.0,0.1545508652925491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4437885284423828,0.4437938034534454,-5.269116172712529e-06,0.0,0.0001568494917592,0.0,0.0,24.37102508544922,0.0,0.0,0.0,0.3508771657943725,4.0,0.0,1.0
321600,293.1185302734375,297.1499938964844,293.1499938964844,0.0480352342128753,-1360.1260986328125,304.1461486816406,0.7176176905632019,0.0954447835683822,0.0862767398357391,293.1025695800781,297.1499938964844,293.1499938964844,0.0674649104475975,-1781.6480712890625,304.1447448730469,0.7692201137542725,0.1189906969666481,0.1130271852016449,293.10601806640625,297.1499938964844,293.1499938964844,0.0653958842158317,-1287.461181640625,304.1450500488281,0.7636221051216125,0.1163825914263725,0.0816741958260536,292.9805603027344,297.1499938964844,293.1499938964844,0.1805621087551117,-3870.784423828125,304.14862060546875,0.9972631931304932,0.2900451123714447,0.2454877644777298,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5750120878219604,0.050000000745058,0.2280625998973846,291.13134765625,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2764892578125,291.1311950683594,1.0,0.1912058293819427,1.0,1.0,0.970849871635437,1.0,-0.9055004715919496,0.3760635554790497,0.5294368863105774,0.1987437605857849,0.0,0.0,0.4965634644031524,24.01593589782715,28.0,-1.4554729461669922,-6867.892578125,79.12740325927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9415588378906,309.242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.541015625,18000.0,0.0,0.0,0.1545508652925491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4437885284423828,0.4437938034534454,-5.269116172712529e-06,0.0,0.0001568494917592,0.0,0.0,24.37102508544922,0.0,0.0,0.0,0.3508771657943725,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.0488816909492015,-1374.134765625,304.1460266113281,0.7175377011299133,0.0963944569230079,0.0871427357196807,293.101806640625,297.1499938964844,293.1499938964844,0.0685790255665779,-1802.5714111328125,304.1446533203125,0.7694987058639526,0.1203485131263732,0.1143247112631797,293.1051940917969,297.1499938964844,293.1499938964844,0.0664534792304039,-1302.0166015625,304.1449584960937,0.7637858390808105,0.1176596209406852,0.0825760662555694,292.9810485839844,297.1499938964844,293.1499938964844,0.1833232045173645,-3919.0322265625,304.14434814453125,0.997775375843048,0.2942474484443664,0.2485664188861847,293.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.572678804397583,0.050000000745058,0.2281268835067749,291.12811279296875,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2733459472656,291.1271057128906,1.0,0.1929571330547332,1.0,1.0,0.970922827720642,1.0,-0.9129499197006226,0.3793045282363891,0.5336453914642334,0.2006666511297226,0.0,0.0,0.4996317028999328,24.44908332824707,31.0,-6.624384880065918,-6927.45556640625,81.15270233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,309.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.236328125,18000.0,0.0,0.0,0.1552673280239105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4482334852218628,0.4482387602329254,-5.291203706292436e-06,0.0,0.0001575766073074,0.0,0.0,24.769426345825195,0.0,0.0,0.0,0.3522967398166656,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.0488816909492015,-1374.134765625,304.1460266113281,0.7175377011299133,0.0963944569230079,0.0871427357196807,293.101806640625,297.1499938964844,293.1499938964844,0.0685790255665779,-1802.5714111328125,304.1446533203125,0.7694987058639526,0.1203485131263732,0.1143247112631797,293.1051940917969,297.1499938964844,293.1499938964844,0.0664534792304039,-1302.0166015625,304.1449584960937,0.7637858390808105,0.1176596209406852,0.0825760662555694,292.9810485839844,297.1499938964844,293.1499938964844,0.1833232045173645,-3919.0322265625,304.14434814453125,0.997775375843048,0.2942474484443664,0.2485664188861847,293.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.572678804397583,0.050000000745058,0.2281268835067749,291.12811279296875,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2733459472656,291.1271057128906,1.0,0.1929571330547332,1.0,1.0,0.970922827720642,1.0,-0.9129499197006226,0.3793045282363891,0.5336453914642334,0.2006666511297226,0.0,0.0,0.4996317028999328,24.44908332824707,31.0,-6.624384880065918,-6927.45556640625,81.15270233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,309.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.236328125,18000.0,0.0,0.0,0.1552673280239105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4482334852218628,0.4482387602329254,-5.291203706292436e-06,0.0,0.0001575766073074,0.0,0.0,24.769426345825195,0.0,0.0,0.0,0.3522967398166656,4.0,0.0,1.0
