time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497789867222309,-1389.1162109375,304.1458435058594,0.7151634693145752,0.0973397493362426,0.0880197808146476,293.1011657714844,297.1499938964844,293.1499938964844,0.0697490647435188,-1824.74365234375,304.1444702148437,0.7672132849693298,0.1217037364840507,0.1156349778175354,293.1045227050781,297.1499938964844,293.1499938964844,0.0675660297274589,-1317.469970703125,304.144775390625,0.7614372372627258,0.1189326494932174,0.0834868773818016,292.9892578125,297.1499938964844,293.1499938964844,0.1888197809457779,-4014.358154296875,304.1370544433594,0.9986060857772828,0.2968827188014984,0.2545420527458191,293.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.5681005716323853,0.050000000745058,0.2282569855451584,291.1174011230469,291.1499938964844,269.9100036621094,269.1895751953125,283.5726318359375,293.2703857421875,291.1156616210937,1.0,0.1957670748233795,1.0,1.0,0.9709957838058472,1.0,-0.923995554447174,0.384099006652832,0.539896547794342,0.2035719901323318,0.0,0.0,0.5046381950378418,25.27920722961425,25.0,-14.767292022705078,-7010.6376953125,84.50288391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9459228515625,309.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.451171875,18000.0,0.0,0.0,0.1561187654733657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4551071226596832,0.4551124274730682,-5.323063305695541e-06,0.0,0.0001584407000336,0.0,0.0,25.383350372314453,0.0,0.0,0.0,0.3544676899909973,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497789867222309,-1389.1162109375,304.1458435058594,0.7151634693145752,0.0973397493362426,0.0880197808146476,293.1011657714844,297.1499938964844,293.1499938964844,0.0697490647435188,-1824.74365234375,304.1444702148437,0.7672132849693298,0.1217037364840507,0.1156349778175354,293.1045227050781,297.1499938964844,293.1499938964844,0.0675660297274589,-1317.469970703125,304.144775390625,0.7614372372627258,0.1189326494932174,0.0834868773818016,292.9892578125,297.1499938964844,293.1499938964844,0.1888197809457779,-4014.358154296875,304.1370544433594,0.9986060857772828,0.2968827188014984,0.2545420527458191,293.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.5681005716323853,0.050000000745058,0.2282569855451584,291.1174011230469,291.1499938964844,269.9100036621094,269.1895751953125,283.5726318359375,293.2703857421875,291.1156616210937,1.0,0.1957670748233795,1.0,1.0,0.9709957838058472,1.0,-0.923995554447174,0.384099006652832,0.539896547794342,0.2035719901323318,0.0,0.0,0.5046381950378418,25.27920722961425,25.0,-14.767292022705078,-7010.6376953125,84.50288391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9459228515625,309.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.451171875,18000.0,0.0,0.0,0.1561187654733657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4551071226596832,0.4551124274730682,-5.323063305695541e-06,0.0,0.0001584407000336,0.0,0.0,25.383350372314453,0.0,0.0,0.0,0.3544676899909973,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0502205453813076,-1396.5096435546875,304.14581298828125,0.715844452381134,0.0978155955672264,0.0884471535682678,293.100830078125,297.1499938964844,293.1499938964844,0.0703286379575729,-1835.7662353515625,304.1444396972656,0.76814866065979,0.1223857253789901,0.1162794679403305,293.1042175292969,297.1499938964844,293.1499938964844,0.0681158155202865,-1325.134521484375,304.14471435546875,0.7622981667518616,0.1195721328258514,0.0839335843920707,292.9950561523437,297.1499938964844,293.1499938964844,0.1895017325878143,-4025.5859375,304.13824462890625,0.9986730813980104,0.2977773547172546,0.2551024258136749,293.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.5676679015159607,0.050000000745058,0.2282694876194,291.1110534667969,291.1499938964844,269.89166259765625,269.1719055175781,283.5628967285156,293.26904296875,291.1098022460937,1.0,0.1960195451974868,1.0,1.0,0.9710322618484496,1.0,-0.9265091419219972,0.3851866722106933,0.5413224697113037,0.2042432576417923,0.0,0.0,0.5078765749931335,25.37739944458008,25.0,-13.80712890625,-7045.279296875,85.13166046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367370605469,309.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17930.22265625,18000.0,0.0,0.0,0.1566275507211685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4598441123962402,0.45984947681427,-5.345655608834932e-06,0.0,0.0001589570601936,0.0,0.0,25.81412506103516,0.0,0.0,0.0,0.3559690117835998,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0506290756165981,-1403.298828125,304.14581298828125,0.718113899230957,0.0982947647571563,0.0888696685433387,293.1004943847656,297.1499938964844,293.1499938964844,0.0708707794547081,-1846.0247802734373,304.1444702148437,0.7708785533905029,0.1230714917182922,0.1169193759560585,293.1038818359375,297.1499938964844,293.1499938964844,0.0686279833316803,-1332.236083984375,304.1447448730469,0.7649170756340027,0.1202145516872406,0.084376260638237,292.9984130859375,297.1499938964844,293.1499938964844,0.1882828772068023,-4003.847412109375,304.1426086425781,0.99849134683609,0.2990766167640686,0.2536159455776214,293.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.568814218044281,0.050000000745058,0.2282361835241317,291.1091613769531,291.1499938964844,269.8733215332031,269.1542663574219,283.5541687011719,293.26776123046875,291.1095886230469,1.0,0.1956201940774917,1.0,1.0,0.9711072444915771,1.0,-0.9264928698539734,0.3851893246173858,0.5413035750389099,0.2042066901922226,0.0,0.0,0.5108212828636169,25.19892692565918,28.0,-4.981007099151611,-7070.93017578125,84.84717559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9258728027344,309.2889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.099609375,18000.0,0.0,0.0,0.1571737825870514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.464920699596405,0.4649260640144348,-5.372039595386013e-06,0.0,0.0001595114154042,0.0,0.0,26.28958511352539,0.0,0.0,0.0,0.3575935363769531,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.0514107421040535,-1416.2178955078125,304.1459045410156,0.7191189527511597,0.0992358177900314,0.0897272229194641,293.1000061035156,297.1499938964844,293.1499938964844,0.0719107165932655,-1865.642578125,304.1445617675781,0.7723872661590576,0.1244268268346786,0.1182135567069053,293.1033935546875,297.1499938964844,293.1499938964844,0.0696074217557907,-1345.771484375,304.1448669433594,0.7662790417671204,0.1214814111590385,0.085270769894123,293.0018005371094,297.1499938964844,293.1499938964844,0.189591497182846,-4025.991455078125,304.1426696777344,0.9986775517463684,0.3022395968437195,0.255139946937561,293.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5676388144493103,0.050000000745058,0.2282702028751373,291.1148986816406,291.1499938964844,269.836669921875,269.11895751953125,283.534423828125,293.26531982421875,291.1150817871094,1.0,0.1968918889760971,1.0,1.0,0.9712572693824768,1.0,-0.9320157766342164,0.3876171410083771,0.5443986654281616,0.2055837959051132,0.0,0.0,0.5150893330574036,25.44728279113769,31.0,2.078848361968994,-7132.2041015625,86.2896499633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9024353027344,309.29638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.8203125,18000.0,0.0,0.0,0.1583502739667892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4728087782859802,0.4728142023086548,-5.4194620133785065e-06,0.0,0.0001607054000487,0.0,0.0,27.06591796875,0.0,0.0,0.0,0.3602305054664612,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.0514107421040535,-1416.2178955078125,304.1459045410156,0.7191189527511597,0.0992358177900314,0.0897272229194641,293.1000061035156,297.1499938964844,293.1499938964844,0.0719107165932655,-1865.642578125,304.1445617675781,0.7723872661590576,0.1244268268346786,0.1182135567069053,293.1033935546875,297.1499938964844,293.1499938964844,0.0696074217557907,-1345.771484375,304.1448669433594,0.7662790417671204,0.1214814111590385,0.085270769894123,293.0018005371094,297.1499938964844,293.1499938964844,0.189591497182846,-4025.991455078125,304.1426696777344,0.9986775517463684,0.3022395968437195,0.255139946937561,293.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5676388144493103,0.050000000745058,0.2282702028751373,291.1148986816406,291.1499938964844,269.836669921875,269.11895751953125,283.534423828125,293.26531982421875,291.1150817871094,1.0,0.1968918889760971,1.0,1.0,0.9712572693824768,1.0,-0.9320157766342164,0.3876171410083771,0.5443986654281616,0.2055837959051132,0.0,0.0,0.5150893330574036,25.44728279113769,31.0,2.078848361968994,-7132.2041015625,86.2896499633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9024353027344,309.29638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.8203125,18000.0,0.0,0.0,0.1583502739667892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4728087782859802,0.4728142023086548,-5.4194620133785065e-06,0.0,0.0001607054000487,0.0,0.0,27.06591796875,0.0,0.0,0.0,0.3602305054664612,4.0,0.0,1.0
322140,293.11572265625,297.1499938964844,293.1499938964844,0.0522449500858783,-1430.1756591796875,304.1458740234375,0.7175496220588684,0.1001640036702156,0.0905854701995849,293.0996398925781,297.1499938964844,293.1499938964844,0.0730109214782714,-1886.6246337890625,304.14453125,0.7709620594978333,0.1257690787315368,0.1195086166262626,293.1030578613281,297.1499938964844,293.1499938964844,0.0706450715661048,-1360.2752685546875,304.14483642578125,0.7647630572319031,0.1227339953184127,0.0861649066209793,293.00982666015625,297.1499938964844,293.1499938964844,0.1939401626586914,-4100.6552734375,304.1377868652344,0.9990000128746032,0.3043754696846008,0.2598952651023865,293.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.5639453530311584,0.050000000745058,0.2283796519041061,291.11151123046875,291.1499938964844,269.79998779296875,269.0836486816406,283.5130310058594,293.2629699707031,291.1106262207031,1.0,0.1992763876914978,1.0,1.0,0.9714072346687316,1.0,-0.94151109457016,0.3917599022388458,0.5497512221336365,0.208057090640068,0.0,0.0,0.5203606486320496,26.1494255065918,25.0,-5.309721946716309,-7208.94970703125,89.24351501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87408447265625,309.290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17932.421875,18000.0,0.0,0.0,0.1596788167953491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4808821082115173,0.4808875620365143,-5.463591605803231e-06,0.0,0.0001620536932023,0.0,0.0,27.85493469238281,0.0,0.0,0.0,0.3629129827022552,4.0,0.0,1.0
322200,293.11572265625,297.1499938964844,293.1499938964844,0.0522449500858783,-1430.1756591796875,304.1458740234375,0.7175496220588684,0.1001640036702156,0.0905854701995849,293.0996398925781,297.1499938964844,293.1499938964844,0.0730109214782714,-1886.6246337890625,304.14453125,0.7709620594978333,0.1257690787315368,0.1195086166262626,293.1030578613281,297.1499938964844,293.1499938964844,0.0706450715661048,-1360.2752685546875,304.14483642578125,0.7647630572319031,0.1227339953184127,0.0861649066209793,293.00982666015625,297.1499938964844,293.1499938964844,0.1939401626586914,-4100.6552734375,304.1377868652344,0.9990000128746032,0.3043754696846008,0.2598952651023865,293.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.5639453530311584,0.050000000745058,0.2283796519041061,291.11151123046875,291.1499938964844,269.79998779296875,269.0836486816406,283.5130310058594,293.2629699707031,291.1106262207031,1.0,0.1992763876914978,1.0,1.0,0.9714072346687316,1.0,-0.94151109457016,0.3917599022388458,0.5497512221336365,0.208057090640068,0.0,0.0,0.5203606486320496,26.1494255065918,25.0,-5.309721946716309,-7208.94970703125,89.24351501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87408447265625,309.290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17932.421875,18000.0,0.0,0.0,0.1596788167953491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4808821082115173,0.4808875620365143,-5.463591605803231e-06,0.0,0.0001620536932023,0.0,0.0,27.85493469238281,0.0,0.0,0.0,0.3629129827022552,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0530423857271671,-1443.5283203125,304.1459350585937,0.7210739850997925,0.1011052504181861,0.0914173126220703,293.0992431640625,297.1499938964844,293.1499938964844,0.0740730166435241,-1906.913818359375,304.14459228515625,0.7753667831420898,0.1271237432956695,0.1207754388451576,293.1026916503906,297.1499938964844,293.1499938964844,0.0716437622904777,-1374.25830078125,304.1448974609375,0.7689626812934875,0.1239978373050689,0.0870373472571373,293.01763916015625,297.1499938964844,293.1499938964844,0.1925080716609954,-4074.70263671875,304.14459228515625,0.9989984035491944,0.306323230266571,0.258066862821579,293.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083374023437,0.5653698444366455,0.050000000745058,0.2283368110656738,291.1086730957031,291.1499938964844,269.7633361816406,269.04833984375,283.4952392578125,293.2607116699219,291.1096496582031,1.0,0.1987719535827636,1.0,1.0,0.9715445637702942,1.0,-0.9428358674049376,0.3923456072807312,0.5504902601242065,0.2083712816238403,0.0,0.0,0.5262259244918823,25.93696403503418,28.0,2.305103540420532,-7260.41748046875,89.16138458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8422546386719,309.3056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.7109375,18000.0,0.0,0.0,0.1611658781766891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4909056425094604,0.4909111559391022,-5.519078968063695e-06,0.0,0.0001635628868825,0.0,0.0,28.856163024902344,0.0,0.0,0.0,0.3662258088588714,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0530423857271671,-1443.5283203125,304.1459350585937,0.7210739850997925,0.1011052504181861,0.0914173126220703,293.0992431640625,297.1499938964844,293.1499938964844,0.0740730166435241,-1906.913818359375,304.14459228515625,0.7753667831420898,0.1271237432956695,0.1207754388451576,293.1026916503906,297.1499938964844,293.1499938964844,0.0716437622904777,-1374.25830078125,304.1448974609375,0.7689626812934875,0.1239978373050689,0.0870373472571373,293.01763916015625,297.1499938964844,293.1499938964844,0.1925080716609954,-4074.70263671875,304.14459228515625,0.9989984035491944,0.306323230266571,0.258066862821579,293.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083374023437,0.5653698444366455,0.050000000745058,0.2283368110656738,291.1086730957031,291.1499938964844,269.7633361816406,269.04833984375,283.4952392578125,293.2607116699219,291.1096496582031,1.0,0.1987719535827636,1.0,1.0,0.9715445637702942,1.0,-0.9428358674049376,0.3923456072807312,0.5504902601242065,0.2083712816238403,0.0,0.0,0.5262259244918823,25.93696403503418,28.0,2.305103540420532,-7260.41748046875,89.16138458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8422546386719,309.3056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.7109375,18000.0,0.0,0.0,0.1611658781766891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4909056425094604,0.4909111559391022,-5.519078968063695e-06,0.0,0.0001635628868825,0.0,0.0,28.856163024902344,0.0,0.0,0.0,0.3662258088588714,4.0,0.0,1.0
322380,293.1150817871094,297.1499938964844,293.1499938964844,0.0537880398333072,-1455.915771484375,304.1460266113281,0.7226013541221619,0.1020392701029777,0.0922634452581405,293.09893798828125,297.1499938964844,293.1499938964844,0.0750696659088134,-1925.8546142578125,304.1447448730469,0.777500569820404,0.1284703314304351,0.1220563799142837,293.1023864746094,297.1499938964844,293.1499938964844,0.0725781545042991,-1387.2686767578125,304.1450500488281,0.7709382772445679,0.1252534240484237,0.0879199132323265,293.0191955566406,297.1499938964844,293.1499938964844,0.1930272579193115,-4083.24072265625,304.1452941894531,0.99900484085083,0.309365838766098,0.2587775290012359,293.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.5648167133331299,0.050000000745058,0.2283532470464706,291.1175537109375,291.1499938964844,269.7266540527344,269.0130310058594,283.4759521484375,293.2584533691406,291.1180114746094,1.0,0.1997365653514862,1.0,1.0,0.9716819524765016,1.0,-0.947317600250244,0.3943303227424621,0.552987277507782,0.2094655483961105,0.0,0.0,0.5299132466316223,26.07914161682129,31.0,6.669207572937012,-7313.330078125,90.2698211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8179626464844,309.3095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.462890625,18000.0,0.0,0.0,0.1626904159784317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4982893764972687,0.4982949495315552,-5.567718289967161e-06,0.0,0.0001651100901653,0.0,0.0,29.64209175109864,0.0,0.0,0.0,0.3687829673290252,4.0,0.0,1.0
322440,293.1150817871094,297.1499938964844,293.1499938964844,0.0537880398333072,-1455.915771484375,304.1460266113281,0.7226013541221619,0.1020392701029777,0.0922634452581405,293.09893798828125,297.1499938964844,293.1499938964844,0.0750696659088134,-1925.8546142578125,304.1447448730469,0.777500569820404,0.1284703314304351,0.1220563799142837,293.1023864746094,297.1499938964844,293.1499938964844,0.0725781545042991,-1387.2686767578125,304.1450500488281,0.7709382772445679,0.1252534240484237,0.0879199132323265,293.0191955566406,297.1499938964844,293.1499938964844,0.1930272579193115,-4083.24072265625,304.1452941894531,0.99900484085083,0.309365838766098,0.2587775290012359,293.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.5648167133331299,0.050000000745058,0.2283532470464706,291.1175537109375,291.1499938964844,269.7266540527344,269.0130310058594,283.4759521484375,293.2584533691406,291.1180114746094,1.0,0.1997365653514862,1.0,1.0,0.9716819524765016,1.0,-0.947317600250244,0.3943303227424621,0.552987277507782,0.2094655483961105,0.0,0.0,0.5299132466316223,26.07914161682129,31.0,6.669207572937012,-7313.330078125,90.2698211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8179626464844,309.3095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.462890625,18000.0,0.0,0.0,0.1626904159784317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4982893764972687,0.4982949495315552,-5.567718289967161e-06,0.0,0.0001651100901653,0.0,0.0,29.64209175109864,0.0,0.0,0.0,0.3687829673290252,4.0,0.0,1.0
322500,293.114990234375,297.1499938964844,293.1499938964844,0.0541869774460792,-1462.619873046875,304.1460266113281,0.7223297357559204,0.1025036424398422,0.0926889553666114,293.09881591796875,297.1499938964844,293.1499938964844,0.0755975097417831,-1935.98095703125,304.1447448730469,0.7773541808128357,0.1291403919458389,0.122698999941349,293.102294921875,297.1499938964844,293.1499938964844,0.0730745270848274,-1394.24951171875,304.1450500488281,0.7707360982894897,0.1258783191442489,0.0883629322052002,293.0213928222656,297.1499938964844,293.1499938964844,0.1945325136184692,-4109.06005859375,304.1434020996094,0.9990000128746032,0.3105885982513428,0.2604543566703796,293.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.5635084509849548,0.050000000745058,0.2283926159143448,291.117919921875,291.1499938964844,269.7083435058594,268.995361328125,283.4655456542969,293.25732421875,291.11767578125,1.0,0.2006652951240539,1.0,1.0,0.9717506170272828,1.0,-0.9511905908584596,0.3960279524326324,0.5551626086235046,0.2104641795158386,0.0,0.0,0.5320026874542236,26.33757400512696,31.0,2.241102933883667,-7345.244140625,91.45382690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8076477050781,309.3074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.47265625,18000.0,0.0,0.0,0.1634683012962341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5016393065452576,0.5016449093818665,-5.588030944636557e-06,0.0,0.0001658995461184,0.0,0.0,29.99477767944336,0.0,0.0,0.0,0.369942307472229,4.0,0.0,1.0
322560,293.1148681640625,297.1499938964844,293.1499938964844,0.0545999780297279,-1469.599365234375,304.14599609375,0.7215209007263184,0.10296680778265,0.093116857111454,293.0987243652344,297.1499938964844,293.1499938964844,0.0761409550905227,-1946.4552001953125,304.14471435546875,0.776576817035675,0.1298090070486068,0.1233437731862068,293.1022033691406,297.1499938964844,293.1499938964844,0.073586419224739,-1401.484130859375,304.14501953125,0.7699160575866699,0.1265019029378891,0.0888076946139335,293.0252685546875,297.1499938964844,293.1499938964844,0.1966855525970459,-4145.95263671875,304.14068603515625,0.9990000128746032,0.3114610612392425,0.2628071308135986,293.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.5616657733917236,0.050000000745058,0.2284489125013351,291.1159973144531,291.1499938964844,269.69000244140625,268.9776916503906,283.45477294921875,293.25616455078125,291.1153259277344,1.0,0.2018594592809677,1.0,1.0,0.9718161821365356,1.0,-0.9559027552604676,0.3980917632579803,0.5578109622001648,0.2116898000240326,0.0,0.0,0.5344512462615967,26.69736099243164,34.0,-2.5026822090148926,-7383.12890625,92.97927856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7974548339844,309.3060913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17937.630859375,18000.0,0.0,0.0,0.1642654985189438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5055091977119446,0.5055148005485535,-5.610104381048586e-06,0.0,0.0001667085889494,0.0,0.0,30.398887634277344,0.0,0.0,0.0,0.371256947517395,4.0,0.0,1.0
322620,293.11474609375,297.1499938964844,293.1499938964844,0.0554520897567272,-1484.0860595703125,304.1459045410156,0.718476414680481,0.1038852110505104,0.0939766764640808,293.0985717773437,297.1499938964844,293.1499938964844,0.0772578567266464,-1968.08984375,304.14459228515625,0.773387610912323,0.1311391592025756,0.1246377304196357,293.10205078125,297.1499938964844,293.1499938964844,0.074639230966568,-1416.442626953125,304.1449279785156,0.7666769027709961,0.1277408897876739,0.0897001475095748,293.0387268066406,297.1499938964844,293.1499938964844,0.2026565819978714,-4247.720703125,304.1338195800781,0.9990000128746032,0.3119097352027893,0.2692325115203857,293.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090393066406,0.556600034236908,0.050000000745058,0.2286091148853302,291.1080322265625,291.1499938964844,269.6533203125,268.9423828125,283.4322204589844,293.2540283203125,291.1067810058594,1.0,0.2049507647752761,1.0,1.0,0.9719473719596864,1.0,-0.9674623012542723,0.4031562805175781,0.5643060207366943,0.2147162109613418,0.0,0.0,0.5405368804931641,27.69939422607422,25.0,-10.479777336120604,-7476.03076171875,96.9730453491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77349853515625,309.30450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17917.00390625,18000.0,0.0,0.0,0.165961354970932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5152037739753723,0.5152094960212708,-5.664949185302248e-06,0.0,0.0001684296730672,0.0,0.0,31.423206329345703,0.0,0.0,0.0,0.3745464086532593,4.0,0.0,1.0
322680,293.11474609375,297.1499938964844,293.1499938964844,0.0554520897567272,-1484.0860595703125,304.1459045410156,0.718476414680481,0.1038852110505104,0.0939766764640808,293.0985717773437,297.1499938964844,293.1499938964844,0.0772578567266464,-1968.08984375,304.14459228515625,0.773387610912323,0.1311391592025756,0.1246377304196357,293.10205078125,297.1499938964844,293.1499938964844,0.074639230966568,-1416.442626953125,304.1449279785156,0.7666769027709961,0.1277408897876739,0.0897001475095748,293.0387268066406,297.1499938964844,293.1499938964844,0.2026565819978714,-4247.720703125,304.1338195800781,0.9990000128746032,0.3119097352027893,0.2692325115203857,293.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090393066406,0.556600034236908,0.050000000745058,0.2286091148853302,291.1080322265625,291.1499938964844,269.6533203125,268.9423828125,283.4322204589844,293.2540283203125,291.1067810058594,1.0,0.2049507647752761,1.0,1.0,0.9719473719596864,1.0,-0.9674623012542723,0.4031562805175781,0.5643060207366943,0.2147162109613418,0.0,0.0,0.5405368804931641,27.69939422607422,25.0,-10.479777336120604,-7476.03076171875,96.9730453491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77349853515625,309.30450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17917.00390625,18000.0,0.0,0.0,0.165961354970932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5152037739753723,0.5152094960212708,-5.664949185302248e-06,0.0,0.0001684296730672,0.0,0.0,31.423206329345703,0.0,0.0,0.0,0.3745464086532593,4.0,0.0,1.0
322740,293.1145324707031,297.1499938964844,293.1499938964844,0.0562268495559692,-1497.215576171875,304.14599609375,0.722963809967041,0.1048209816217422,0.0947944000363349,293.0983581542969,297.1499938964844,293.1499938964844,0.0782948955893516,-1988.1279296875,304.1446838378906,0.7789459824562073,0.1324874311685562,0.1258885860443115,293.10186767578125,297.1499938964844,293.1499938964844,0.0756107494235038,-1430.211669921875,304.14501953125,0.7720094323158264,0.1289954781532287,0.0905590280890464,293.0502624511719,297.1499938964844,293.1499938964844,0.2000906020402908,-4202.0537109375,304.1439819335937,0.9990000128746032,0.3123556673526764,0.2660791873931885,293.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.5590909123420715,0.050000000745058,0.2285290956497192,291.1048889160156,291.1499938964844,269.6166687011719,268.9070739746094,283.4154052734375,293.2520751953125,291.1063842773437,1.0,0.2037722021341323,1.0,1.0,0.972078502178192,1.0,-0.967101752758026,0.4029988348484039,0.5641029477119446,0.2146046310663223,0.0,0.0,0.5470172762870789,27.26778221130371,28.0,3.396638870239258,-7527.92333984375,96.18790435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.748046875,309.3328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17903.38671875,18000.0,0.0,0.0,0.1677761375904083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5271171927452087,0.5271229147911072,-5.736749699281063e-06,0.0,0.00017027145077,0.0,0.0,32.730674743652344,0.0,0.0,0.0,0.378629982471466,4.0,0.0,1.0
322800,293.1145324707031,297.1499938964844,293.1499938964844,0.0562268495559692,-1497.215576171875,304.14599609375,0.722963809967041,0.1048209816217422,0.0947944000363349,293.0983581542969,297.1499938964844,293.1499938964844,0.0782948955893516,-1988.1279296875,304.1446838378906,0.7789459824562073,0.1324874311685562,0.1258885860443115,293.10186767578125,297.1499938964844,293.1499938964844,0.0756107494235038,-1430.211669921875,304.14501953125,0.7720094323158264,0.1289954781532287,0.0905590280890464,293.0502624511719,297.1499938964844,293.1499938964844,0.2000906020402908,-4202.0537109375,304.1439819335937,0.9990000128746032,0.3123556673526764,0.2660791873931885,293.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.5590909123420715,0.050000000745058,0.2285290956497192,291.1048889160156,291.1499938964844,269.6166687011719,268.9070739746094,283.4154052734375,293.2520751953125,291.1063842773437,1.0,0.2037722021341323,1.0,1.0,0.972078502178192,1.0,-0.967101752758026,0.4029988348484039,0.5641029477119446,0.2146046310663223,0.0,0.0,0.5470172762870789,27.26778221130371,28.0,3.396638870239258,-7527.92333984375,96.18790435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.748046875,309.3328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17903.38671875,18000.0,0.0,0.0,0.1677761375904083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5271171927452087,0.5271229147911072,-5.736749699281063e-06,0.0,0.00017027145077,0.0,0.0,32.730674743652344,0.0,0.0,0.0,0.378629982471466,4.0,0.0,1.0
322860,293.1143798828125,297.1499938964844,293.1499938964844,0.0569162927567958,-1508.7265625,304.14617919921875,0.7255455851554871,0.1057485491037368,0.0956283211708068,293.09820556640625,297.1499938964844,293.1499938964844,0.0792271643877029,-2005.93896484375,304.1448974609375,0.7823370695114136,0.1338267624378204,0.1271558552980423,293.10174560546875,297.1499938964844,293.1499938964844,0.0764790028333664,-1442.3704833984375,304.14520263671875,0.7752220630645752,0.1302404701709747,0.0914291739463806,293.0508117675781,297.1499938964844,293.1499938964844,0.1991868615150451,-4186.017578125,304.1471862792969,0.9990000128746032,0.3147692382335663,0.2653045058250427,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.5597015023231506,0.050000000745058,0.2285097688436508,291.1194152832031,291.1499938964844,269.5799865722656,268.87176513671875,283.39715576171875,293.25006103515625,291.1204833984375,1.0,0.204197809100151,1.0,1.0,0.9722615480422974,1.0,-0.9697111248970032,0.4041725397109985,0.5655385851860046,0.2151968479156494,0.0,0.0,0.5500805974006653,27.195905685424805,31.0,12.5466947555542,-7574.5546875,96.60723114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73681640625,309.3494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.3046875,18000.0,0.0,0.0,0.1695228815078735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345099568367004,0.5345157384872437,-5.79297693548142e-06,0.0,0.0001720441796351,0.0,0.0,33.614532470703125,0.0,0.0,0.0,0.3813248872756958,4.0,0.0,1.0
322920,293.1143798828125,297.1499938964844,293.1499938964844,0.0569162927567958,-1508.7265625,304.14617919921875,0.7255455851554871,0.1057485491037368,0.0956283211708068,293.09820556640625,297.1499938964844,293.1499938964844,0.0792271643877029,-2005.93896484375,304.1448974609375,0.7823370695114136,0.1338267624378204,0.1271558552980423,293.10174560546875,297.1499938964844,293.1499938964844,0.0764790028333664,-1442.3704833984375,304.14520263671875,0.7752220630645752,0.1302404701709747,0.0914291739463806,293.0508117675781,297.1499938964844,293.1499938964844,0.1991868615150451,-4186.017578125,304.1471862792969,0.9990000128746032,0.3147692382335663,0.2653045058250427,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.5597015023231506,0.050000000745058,0.2285097688436508,291.1194152832031,291.1499938964844,269.5799865722656,268.87176513671875,283.39715576171875,293.25006103515625,291.1204833984375,1.0,0.204197809100151,1.0,1.0,0.9722615480422974,1.0,-0.9697111248970032,0.4041725397109985,0.5655385851860046,0.2151968479156494,0.0,0.0,0.5500805974006653,27.195905685424805,31.0,12.5466947555542,-7574.5546875,96.60723114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73681640625,309.3494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.3046875,18000.0,0.0,0.0,0.1695228815078735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345099568367004,0.5345157384872437,-5.79297693548142e-06,0.0,0.0001720441796351,0.0,0.0,33.614532470703125,0.0,0.0,0.0,0.3813248872756958,4.0,0.0,1.0
322980,293.1142883300781,297.1499938964844,293.1499938964844,0.0576824210584163,-1521.7440185546875,304.14617919921875,0.725332498550415,0.1066717728972435,0.0964715853333473,293.0980834960937,297.1499938964844,293.1499938964844,0.0802466198801994,-2025.6766357421875,304.1448974609375,0.7824042439460754,0.1351593881845474,0.1284311562776565,293.1016540527344,297.1499938964844,293.1499938964844,0.077433742582798,-1455.93359375,304.14520263671875,0.7751745581626892,0.1314807683229446,0.092306263744831,293.0540771484375,297.1499938964844,293.1499938964844,0.2016344964504242,-4227.73291015625,304.1439208984375,0.9990000128746032,0.3166278004646301,0.268067866563797,293.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.5575206279754639,0.050000000745058,0.228579044342041,291.1223449707031,291.1499938964844,269.5433349609375,268.83642578125,283.376708984375,293.24786376953125,291.12213134765625,1.0,0.2058520019054412,1.0,1.0,0.9724445343017578,1.0,-0.9767052531242372,0.4072507619857788,0.5694544911384583,0.2169979959726333,0.0,0.0,0.5534633994102478,27.6547794342041,34.0,3.3293943405151367,-7635.22607421875,98.82081604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7355041503906,309.3580627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17947.4609375,18000.0,0.0,0.0,0.1711931675672531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5403491258621216,0.5403549671173096,-5.832115675730165e-06,0.0,0.0001737393031362,0.0,0.0,34.296653747558594,0.0,0.0,0.0,0.3834344446659088,4.0,0.0,1.0
323040,293.1142883300781,297.1499938964844,293.1499938964844,0.0576824210584163,-1521.7440185546875,304.14617919921875,0.725332498550415,0.1066717728972435,0.0964715853333473,293.0980834960937,297.1499938964844,293.1499938964844,0.0802466198801994,-2025.6766357421875,304.1448974609375,0.7824042439460754,0.1351593881845474,0.1284311562776565,293.1016540527344,297.1499938964844,293.1499938964844,0.077433742582798,-1455.93359375,304.14520263671875,0.7751745581626892,0.1314807683229446,0.092306263744831,293.0540771484375,297.1499938964844,293.1499938964844,0.2016344964504242,-4227.73291015625,304.1439208984375,0.9990000128746032,0.3166278004646301,0.268067866563797,293.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.5575206279754639,0.050000000745058,0.228579044342041,291.1223449707031,291.1499938964844,269.5433349609375,268.83642578125,283.376708984375,293.24786376953125,291.12213134765625,1.0,0.2058520019054412,1.0,1.0,0.9724445343017578,1.0,-0.9767052531242372,0.4072507619857788,0.5694544911384583,0.2169979959726333,0.0,0.0,0.5534633994102478,27.6547794342041,34.0,3.3293943405151367,-7635.22607421875,98.82081604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7355041503906,309.3580627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17947.4609375,18000.0,0.0,0.0,0.1711931675672531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5403491258621216,0.5403549671173096,-5.832115675730165e-06,0.0,0.0001737393031362,0.0,0.0,34.296653747558594,0.0,0.0,0.0,0.3834344446659088,4.0,0.0,1.0
323100,293.1142272949219,297.1499938964844,293.1499938964844,0.0580876618623733,-1528.6885986328125,304.1461181640625,0.7244298458099365,0.1071330606937408,0.0968983992934227,293.0980529785156,297.1499938964844,293.1499938964844,0.0807810276746749,-2036.089599609375,304.1448669433594,0.7814850211143494,0.1358247846364975,0.1290734857320785,293.1015930175781,297.1499938964844,293.1499938964844,0.0779359117150306,-1463.1168212890625,304.1451721191406,0.7742175459861755,0.1321006864309311,0.0927488356828689,293.0581359863281,297.1499938964844,293.1499938964844,0.2038220763206482,-4264.97314453125,304.1410522460937,0.9990000128746032,0.3170498311519623,0.2704511284828186,293.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.5556355118751526,0.050000000745058,0.2286402285099029,291.12060546875,291.1499938964844,269.5249938964844,268.8187866210937,283.3658447265625,293.2467346191406,291.1199951171875,1.0,0.2070809453725814,1.0,1.0,0.972536027431488,1.0,-0.9814530611038208,0.4093382656574249,0.5721148252487183,0.2182357162237167,0.0,0.0,0.5555869936943054,28.04241371154785,34.0,-1.7261757850646973,-7673.8837890625,100.46604919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7358703613281,309.3632202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17941.29296875,18000.0,0.0,0.0,0.1720182597637176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5438686609268188,0.5438745021820068,-5.853825314261485e-06,0.0,0.0001745766639942,0.0,0.0,34.70246124267578,0.0,0.0,0.0,0.3846755623817444,4.0,0.0,1.0
323160,293.1141967773437,297.1499938964844,293.1499938964844,0.0585039928555488,-1535.85498046875,304.1460876464844,0.7230668663978577,0.1075928956270217,0.0973276570439338,293.0980224609375,297.1499938964844,293.1499938964844,0.0813282281160354,-2046.78662109375,304.1448059082031,0.7800220251083374,0.1364889144897461,0.1297183334827423,293.1015930175781,297.1499938964844,293.1499938964844,0.0784506946802139,-1470.5067138671875,304.1451110839844,0.7727285623550415,0.1327192783355713,0.093193382024765,293.0640869140625,297.1499938964844,293.1499938964844,0.2065644413232803,-4311.4990234375,304.1376953125,0.9990000128746032,0.3170479536056518,0.2734009325504303,293.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180725097656,0.553300678730011,0.050000000745058,0.2287177145481109,291.1173095703125,291.1499938964844,269.50665283203125,268.8011169433594,283.3545837402344,293.2456359863281,291.1163635253906,1.0,0.2085446715354919,1.0,1.0,0.9726272225379944,1.0,-0.9869088530540466,0.4117378294467926,0.5751710534095764,0.2196636348962783,0.0,0.0,0.5580910444259644,28.526611328125,25.0,-6.36285924911499,-7718.041015625,102.43871307373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7353515625,309.36871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.849609375,18000.0,0.0,0.0,0.1728520840406417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5479881167411804,0.5479940176010132,-5.878939646208892e-06,0.0,0.0001754228869685,0.0,0.0,35.179595947265625,0.0,0.0,0.0,0.3861262202262878,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0592637248337268,-1548.8778076171875,304.1461181640625,0.7281232476234436,0.1085403636097908,0.0981488898396492,293.09783935546875,297.1499938964844,293.1499938964844,0.0823457390069961,-2066.59912109375,304.14483642578125,0.7863646149635315,0.1378441452980041,0.1309686452150344,293.10137939453125,297.1499938964844,293.1499938964844,0.079403780400753,-1484.1346435546875,304.1451721191406,0.7788541316986084,0.1339833438396453,0.094053216278553,293.07196044921875,297.1499938964844,293.1499938964844,0.2031920105218887,-4252.546875,304.1478881835937,0.9990000128746032,0.3175904452800751,0.2694276571273803,293.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.5564451813697815,0.050000000745058,0.2286135554313659,291.1156311035156,291.1499938964844,269.4700012207031,268.76580810546875,283.3385009765625,293.2434387207031,291.1171569824219,1.0,0.2070312947034835,1.0,1.0,0.9728095531463624,1.0,-0.9855398535728456,0.4111222624778747,0.5744175910949707,0.2193151265382766,0.0,0.0,0.5630311369895935,27.95369911193848,28.0,5.229537963867188,-7759.2490234375,101.18443298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7362365722656,309.4089050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17920.5078125,18000.0,0.0,0.0,0.1745037883520126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.557576060295105,0.5575820207595825,-5.94064658798743e-06,0.0,0.0001770991657394,0.0,0.0,36.32170486450195,0.0,0.0,0.0,0.3895125091075897,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0592637248337268,-1548.8778076171875,304.1461181640625,0.7281232476234436,0.1085403636097908,0.0981488898396492,293.09783935546875,297.1499938964844,293.1499938964844,0.0823457390069961,-2066.59912109375,304.14483642578125,0.7863646149635315,0.1378441452980041,0.1309686452150344,293.10137939453125,297.1499938964844,293.1499938964844,0.079403780400753,-1484.1346435546875,304.1451721191406,0.7788541316986084,0.1339833438396453,0.094053216278553,293.07196044921875,297.1499938964844,293.1499938964844,0.2031920105218887,-4252.546875,304.1478881835937,0.9990000128746032,0.3175904452800751,0.2694276571273803,293.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.5564451813697815,0.050000000745058,0.2286135554313659,291.1156311035156,291.1499938964844,269.4700012207031,268.76580810546875,283.3385009765625,293.2434387207031,291.1171569824219,1.0,0.2070312947034835,1.0,1.0,0.9728095531463624,1.0,-0.9855398535728456,0.4111222624778747,0.5744175910949707,0.2193151265382766,0.0,0.0,0.5630311369895935,27.95369911193848,28.0,5.229537963867188,-7759.2490234375,101.18443298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7362365722656,309.4089050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17920.5078125,18000.0,0.0,0.0,0.1745037883520126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.557576060295105,0.5575820207595825,-5.94064658798743e-06,0.0,0.0001770991657394,0.0,0.0,36.32170486450195,0.0,0.0,0.0,0.3895125091075897,4.0,0.0,1.0
323340,293.11383056640625,297.1499938964844,293.1499938964844,0.0599520206451416,-1560.519775390625,304.1462707519531,0.7312421202659607,0.1094871088862419,0.0989947319030761,293.0976867675781,297.1499938964844,293.1499938964844,0.0832722261548042,-2084.440673828125,304.14501953125,0.7904127836227417,0.139197438955307,0.1322434544563293,293.1012268066406,297.1499938964844,293.1499938964844,0.0802688375115394,-1496.3626708984375,304.14532470703125,0.7827385067939758,0.1352464705705642,0.0949316248297691,293.0688171386719,297.1499938964844,293.1499938964844,0.2015965431928634,-4225.083984375,304.15093994140625,0.9990000128746032,0.3202043175697326,0.2679310441017151,293.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.5576284527778625,0.050000000745058,0.2285752594470977,291.1300354003906,291.1499938964844,269.4333190917969,268.73046875,283.3207702636719,293.24102783203125,291.13104248046875,1.0,0.2071777582168579,1.0,1.0,0.972991943359375,1.0,-0.9872931241989136,0.4119100272655487,0.5753830671310425,0.2197145223617553,0.0,0.0,0.5646705627441406,27.77056312561035,31.0,12.603802680969238,-7797.30615234375,101.25096130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75152587890625,309.4386901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17961.771484375,18000.0,0.0,0.0,0.1759792119264602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5625395774841309,0.5625455379486084,-5.983712981105782e-06,0.0,0.0001785965287126,0.0,0.0,36.97825622558594,0.0,0.0,0.0,0.3914038836956024,4.0,0.0,1.0
323400,293.11383056640625,297.1499938964844,293.1499938964844,0.0599520206451416,-1560.519775390625,304.1462707519531,0.7312421202659607,0.1094871088862419,0.0989947319030761,293.0976867675781,297.1499938964844,293.1499938964844,0.0832722261548042,-2084.440673828125,304.14501953125,0.7904127836227417,0.139197438955307,0.1322434544563293,293.1012268066406,297.1499938964844,293.1499938964844,0.0802688375115394,-1496.3626708984375,304.14532470703125,0.7827385067939758,0.1352464705705642,0.0949316248297691,293.0688171386719,297.1499938964844,293.1499938964844,0.2015965431928634,-4225.083984375,304.15093994140625,0.9990000128746032,0.3202043175697326,0.2679310441017151,293.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.5576284527778625,0.050000000745058,0.2285752594470977,291.1300354003906,291.1499938964844,269.4333190917969,268.73046875,283.3207702636719,293.24102783203125,291.13104248046875,1.0,0.2071777582168579,1.0,1.0,0.972991943359375,1.0,-0.9872931241989136,0.4119100272655487,0.5753830671310425,0.2197145223617553,0.0,0.0,0.5646705627441406,27.77056312561035,31.0,12.603802680969238,-7797.30615234375,101.25096130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75152587890625,309.4386901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17961.771484375,18000.0,0.0,0.0,0.1759792119264602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5625395774841309,0.5625455379486084,-5.983712981105782e-06,0.0,0.0001785965287126,0.0,0.0,36.97825622558594,0.0,0.0,0.0,0.3914038836956024,4.0,0.0,1.0
323460,293.1136779785156,297.1499938964844,293.1499938964844,0.0607274025678634,-1573.8756103515625,304.1462097167969,0.7315046191215515,0.1104343459010124,0.0998554751276969,293.0975341796875,297.1499938964844,293.1499938964844,0.0842987596988678,-2104.47314453125,304.1449584960937,0.7910116314888,0.1405492275953292,0.1335324048995971,293.1011047363281,297.1499938964844,293.1499938964844,0.0812335535883903,-1510.197265625,304.145263671875,0.7832324504852295,0.1365111768245697,0.0958222821354866,293.06842041015625,297.1499938964844,293.1499938964844,0.2034416049718856,-4256.755859375,304.1474609375,0.9990000128746032,0.3223548829555511,0.2700498402118683,293.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5559527277946472,0.050000000745058,0.228629469871521,291.1322326660156,291.1499938964844,269.39666748046875,268.6951599121094,283.30059814453125,293.2383728027344,291.13189697265625,1.0,0.2085945606231689,1.0,1.0,0.9731547236442566,1.0,-0.9935491681098938,0.4146612286567688,0.578887939453125,0.2213541120290756,0.0,0.0,0.5667802095413208,28.141361236572266,34.0,2.3956449031829834,-7850.83837890625,103.21782684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77423095703125,309.4595642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17965.939453125,18000.0,0.0,0.0,0.1773010194301605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5660793781280518,0.5660853981971741,-6.00890462010284e-06,0.0,0.0001799379970179,0.0,0.0,37.422359466552734,0.0,0.0,0.0,0.3927305340766907,4.0,0.0,1.0
323520,293.1136779785156,297.1499938964844,293.1499938964844,0.0607274025678634,-1573.8756103515625,304.1462097167969,0.7315046191215515,0.1104343459010124,0.0998554751276969,293.0975341796875,297.1499938964844,293.1499938964844,0.0842987596988678,-2104.47314453125,304.1449584960937,0.7910116314888,0.1405492275953292,0.1335324048995971,293.1011047363281,297.1499938964844,293.1499938964844,0.0812335535883903,-1510.197265625,304.145263671875,0.7832324504852295,0.1365111768245697,0.0958222821354866,293.06842041015625,297.1499938964844,293.1499938964844,0.2034416049718856,-4256.755859375,304.1474609375,0.9990000128746032,0.3223548829555511,0.2700498402118683,293.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5559527277946472,0.050000000745058,0.228629469871521,291.1322326660156,291.1499938964844,269.39666748046875,268.6951599121094,283.30059814453125,293.2383728027344,291.13189697265625,1.0,0.2085945606231689,1.0,1.0,0.9731547236442566,1.0,-0.9935491681098938,0.4146612286567688,0.578887939453125,0.2213541120290756,0.0,0.0,0.5667802095413208,28.141361236572266,34.0,2.3956449031829834,-7850.83837890625,103.21782684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77423095703125,309.4595642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17965.939453125,18000.0,0.0,0.0,0.1773010194301605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5660793781280518,0.5660853981971741,-6.00890462010284e-06,0.0,0.0001799379970179,0.0,0.0,37.422359466552734,0.0,0.0,0.0,0.3927305340766907,4.0,0.0,1.0
