time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.113525390625,297.1499938964844,293.1499938964844,0.0615662336349487,-1588.485595703125,304.1460876464844,0.7296556234359741,0.1113836839795112,0.1007333174347877,293.097412109375,297.1499938964844,293.1499938964844,0.0853978171944618,-2126.08349609375,304.1448059082031,0.789050281047821,0.1419024467468261,0.1348380744457245,293.1009521484375,297.1499938964844,293.1499938964844,0.0822710618376731,-1525.20068359375,304.1451110839844,0.7812108397483826,0.1377795785665512,0.0967272371053695,293.0747985839844,297.1499938964844,293.1499938964844,0.2078587561845779,-4331.978515625,304.1408996582031,0.9990000128746032,0.3231413960456848,0.2748246490955353,293.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.55217444896698,0.050000000745058,0.228755384683609,291.1260070800781,291.1499938964844,269.3599853515625,268.6598205566406,283.27862548828125,293.235595703125,291.1248779296875,1.0,0.2110831141471862,1.0,1.0,0.9733175039291382,1.0,-1.003137230873108,0.4188778698444366,0.5842593312263489,0.2238932102918625,0.0,0.0,0.5703281760215759,28.93968963623047,37.0,-8.052349090576172,-7927.533203125,106.66578674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7940368652344,309.4799499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17947.12890625,18000.0,0.0,0.0,0.1785636693239212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5717406272888184,0.5717467069625854,-6.04375736656948e-06,0.0,0.000181219424121,0.0,0.0,38.11103057861328,0.0,0.0,0.0,0.3947588801383972,4.0,0.0,1.0
323640,293.113525390625,297.1499938964844,293.1499938964844,0.0615662336349487,-1588.485595703125,304.1460876464844,0.7296556234359741,0.1113836839795112,0.1007333174347877,293.097412109375,297.1499938964844,293.1499938964844,0.0853978171944618,-2126.08349609375,304.1448059082031,0.789050281047821,0.1419024467468261,0.1348380744457245,293.1009521484375,297.1499938964844,293.1499938964844,0.0822710618376731,-1525.20068359375,304.1451110839844,0.7812108397483826,0.1377795785665512,0.0967272371053695,293.0747985839844,297.1499938964844,293.1499938964844,0.2078587561845779,-4331.978515625,304.1408996582031,0.9990000128746032,0.3231413960456848,0.2748246490955353,293.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.55217444896698,0.050000000745058,0.228755384683609,291.1260070800781,291.1499938964844,269.3599853515625,268.6598205566406,283.27862548828125,293.235595703125,291.1248779296875,1.0,0.2110831141471862,1.0,1.0,0.9733175039291382,1.0,-1.003137230873108,0.4188778698444366,0.5842593312263489,0.2238932102918625,0.0,0.0,0.5703281760215759,28.93968963623047,37.0,-8.052349090576172,-7927.533203125,106.66578674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7940368652344,309.4799499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17947.12890625,18000.0,0.0,0.0,0.1785636693239212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5717406272888184,0.5717467069625854,-6.04375736656948e-06,0.0,0.000181219424121,0.0,0.0,38.11103057861328,0.0,0.0,0.0,0.3947588801383972,4.0,0.0,1.0
323700,293.11346435546875,297.1499938964844,293.1499938964844,0.0620020739734172,-1596.12353515625,304.14599609375,0.7280709743499756,0.1118564009666442,0.1011762544512748,293.0973815917969,297.1499938964844,293.1499938964844,0.0859672650694847,-2137.32275390625,304.14471435546875,0.7872729301452637,0.1425777971744537,0.135495513677597,293.10089111328125,297.1499938964844,293.1499938964844,0.0828092843294143,-1533.0174560546875,304.14501953125,0.7794183492660522,0.1384124159812927,0.0971832647919654,293.0809936523437,297.1499938964844,293.1499938964844,0.2108827233314514,-4383.13720703125,304.1370544433594,0.9990000128746032,0.3228776156902313,0.2780368328094482,293.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.5496417284011841,0.050000000745058,0.2288427650928497,291.12066650390625,291.1499938964844,269.3416748046875,268.6421813964844,283.2670593261719,293.2342529296875,291.1192626953125,1.0,0.212671473622322,1.0,1.0,0.9733988642692566,1.0,-1.0089651346206665,0.4214436113834381,0.5875215530395508,0.2254415601491928,0.0,0.0,0.5728168487548828,29.48338508605957,37.0,-12.251397132873535,-7974.58544921875,108.88994598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7997436523437,309.4892272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17932.837890625,18000.0,0.0,0.0,0.1792120337486267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5757812857627869,0.575787365436554,-6.068680249882164e-06,0.0,0.0001818774326238,0.0,0.0,38.6074333190918,0.0,0.0,0.0,0.3962073028087616,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0624440722167491,-1603.89404296875,304.1459350585937,0.7261192798614502,0.1123260036110878,0.1016199886798858,293.09735107421875,297.1499938964844,293.1499938964844,0.0865451395511627,-2148.747314453125,304.1446228027344,0.785059928894043,0.1432509422302246,0.1361545026302337,293.1008605957031,297.1499938964844,293.1499938964844,0.0833553001284599,-1540.9630126953125,304.1449279785156,0.7771995067596436,0.1390424221754074,0.0976401418447494,293.0892333984375,297.1499938964844,293.1499938964844,0.2143744677305221,-4441.91796875,304.133056640625,0.9990000128746032,0.3221383988857269,0.281714916229248,293.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.5467657446861267,0.050000000745058,0.2289450615644455,291.1143493652344,291.1499938964844,269.3233337402344,268.62451171875,283.2552490234375,293.23297119140625,291.1127624511719,1.0,0.2144585847854614,1.0,1.0,0.9735236763954164,1.0,-1.0153740644454956,0.4242665767669678,0.5911075472831726,0.2271450459957122,0.0,0.0,0.5758224725723267,30.11494827270508,25.0,-15.48948574066162,-8027.21142578125,111.4198989868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,309.4974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17916.328125,18000.0,0.0,0.0,0.1798940598964691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807766318321228,0.5807827115058899,-6.100029622757575e-06,0.0,0.0001825695944717,0.0,0.0,39.22931289672852,0.0,0.0,0.0,0.3980064392089844,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0632118135690689,-1617.2855224609375,304.1460266113281,0.732193112373352,0.1132980659604072,0.1024528741836547,293.0971069335937,297.1499938964844,293.1499938964844,0.0875768437981605,-2168.98388671875,304.14471435546875,0.7926536798477173,0.1446297913789749,0.1374159753322601,293.1006164550781,297.1499938964844,293.1499938964844,0.0843235924839973,-1554.943603515625,304.14501953125,0.7845856547355652,0.1403338611125946,0.0985110774636268,293.09930419921875,297.1499938964844,293.1499938964844,0.2098836451768875,-4363.84375,304.1468200683594,0.9990000128746032,0.3215890228748321,0.27641361951828,293.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5509197115898132,0.050000000745058,0.2287980765104293,291.1108093261719,291.1499938964844,269.2866516113281,268.58917236328125,283.2407531738281,293.2304382324219,291.1126708984375,1.0,0.2122657597064972,1.0,1.0,0.9737732410430908,1.0,-1.0124025344848633,0.4228939116001129,0.589508593082428,0.2264818400144577,0.0,0.0,0.5816255211830139,29.294294357299805,25.0,3.8540022373199454,-8068.25537109375,109.33336639404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8000793457031,309.54443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17899.978515625,18000.0,0.0,0.0,0.1813063323497772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925875902175903,0.592593789100647,-6.180488071549917e-06,0.0,0.0001840028853621,0.0,0.0,40.75761795043945,0.0,0.0,0.0,0.4022953808307647,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0632118135690689,-1617.2855224609375,304.1460266113281,0.732193112373352,0.1132980659604072,0.1024528741836547,293.0971069335937,297.1499938964844,293.1499938964844,0.0875768437981605,-2168.98388671875,304.14471435546875,0.7926536798477173,0.1446297913789749,0.1374159753322601,293.1006164550781,297.1499938964844,293.1499938964844,0.0843235924839973,-1554.943603515625,304.14501953125,0.7845856547355652,0.1403338611125946,0.0985110774636268,293.09930419921875,297.1499938964844,293.1499938964844,0.2098836451768875,-4363.84375,304.1468200683594,0.9990000128746032,0.3215890228748321,0.27641361951828,293.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5509197115898132,0.050000000745058,0.2287980765104293,291.1108093261719,291.1499938964844,269.2866516113281,268.58917236328125,283.2407531738281,293.2304382324219,291.1126708984375,1.0,0.2122657597064972,1.0,1.0,0.9737732410430908,1.0,-1.0124025344848633,0.4228939116001129,0.589508593082428,0.2264818400144577,0.0,0.0,0.5816255211830139,29.294294357299805,25.0,3.8540022373199454,-8068.25537109375,109.33336639404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8000793457031,309.54443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17899.978515625,18000.0,0.0,0.0,0.1813063323497772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925875902175903,0.592593789100647,-6.180488071549917e-06,0.0,0.0001840028853621,0.0,0.0,40.75761795043945,0.0,0.0,0.0,0.4022953808307647,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0638476759195327,-1628.10498046875,304.1462707519531,0.7387681007385254,0.1142775639891624,0.10330281406641,293.0968933105469,297.1499938964844,293.1499938964844,0.0884456038475036,-2185.671875,304.14501953125,0.8008230328559875,0.1460142284631729,0.1386936753988266,293.1003723144531,297.1499938964844,293.1499938964844,0.0851335227489471,-1566.3876953125,304.14532470703125,0.7925750613212585,0.1416317969560623,0.0993941202759742,293.0905456542969,297.1499938964844,293.1499938964844,0.2043098658323288,-4268.5634765625,304.15692138671875,0.9990000128746032,0.3246277570724487,0.2706139087677002,293.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5555058717727661,0.050000000745058,0.2286436259746551,291.13153076171875,291.1499938964844,269.25,268.5538635253906,283.2267761230469,293.22772216796875,291.1336364746094,1.0,0.2106149941682815,1.0,1.0,0.9740228056907654,1.0,-1.0088666677474976,0.4213030040264129,0.5875636339187622,0.2255916744470596,0.0,0.0,0.5827182531356812,28.42391395568848,28.0,21.06233596801757,-8082.43017578125,107.04894256591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133544921875,309.5819702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17962.02734375,18000.0,0.0,0.0,0.182552307844162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978461503982544,0.5978524088859558,-6.232534360606223e-06,0.0,0.0001852673740359,0.0,0.0,41.537296295166016,0.0,0.0,0.0,0.4043798148632049,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0638476759195327,-1628.10498046875,304.1462707519531,0.7387681007385254,0.1142775639891624,0.10330281406641,293.0968933105469,297.1499938964844,293.1499938964844,0.0884456038475036,-2185.671875,304.14501953125,0.8008230328559875,0.1460142284631729,0.1386936753988266,293.1003723144531,297.1499938964844,293.1499938964844,0.0851335227489471,-1566.3876953125,304.14532470703125,0.7925750613212585,0.1416317969560623,0.0993941202759742,293.0905456542969,297.1499938964844,293.1499938964844,0.2043098658323288,-4268.5634765625,304.15692138671875,0.9990000128746032,0.3246277570724487,0.2706139087677002,293.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5555058717727661,0.050000000745058,0.2286436259746551,291.13153076171875,291.1499938964844,269.25,268.5538635253906,283.2267761230469,293.22772216796875,291.1336364746094,1.0,0.2106149941682815,1.0,1.0,0.9740228056907654,1.0,-1.0088666677474976,0.4213030040264129,0.5875636339187622,0.2255916744470596,0.0,0.0,0.5827182531356812,28.42391395568848,28.0,21.06233596801757,-8082.43017578125,107.04894256591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133544921875,309.5819702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17962.02734375,18000.0,0.0,0.0,0.182552307844162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978461503982544,0.5978524088859558,-6.232534360606223e-06,0.0,0.0001852673740359,0.0,0.0,41.537296295166016,0.0,0.0,0.0,0.4043798148632049,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.064559631049633,-1640.4300537109375,304.1463317871094,0.7421891689300537,0.1152624860405922,0.1041762009263038,293.0967102050781,297.1499938964844,293.1499938964844,0.0894001275300979,-2204.223388671875,304.14508056640625,0.8051390647888184,0.1474008113145828,0.1399935036897659,293.10015869140625,297.1499938964844,293.1499938964844,0.0860299468040466,-1579.21923828125,304.1453857421875,0.7967780232429504,0.1429368555545807,0.1002962365746498,293.0774841308594,297.1499938964844,293.1499938964844,0.20240119099617,-4236.5673828125,304.1575622558594,0.9990000128746032,0.3287876546382904,0.2688140571117401,293.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.5569298267364502,0.050000000745058,0.2285971194505691,291.1435241699219,291.1499938964844,269.2133483886719,268.5185241699219,283.20977783203125,293.2244873046875,291.1441345214844,1.0,0.2105457335710525,1.0,1.0,0.9741893410682678,1.0,-1.0103394985198977,0.4219162166118622,0.5884233117103577,0.2260570973157882,0.0,0.0,0.5826391577720642,28.196950912475582,31.0,13.812119483947754,-8103.56103515625,106.98577880859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8413391113281,309.6049499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.25,18000.0,0.0,0.0,0.1835664212703704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5983896851539612,0.5983959436416626,-6.243769803404575e-06,0.0,0.0001862965873442,0.0,0.0,41.65014266967773,0.0,0.0,0.0,0.4046933054924011,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.064559631049633,-1640.4300537109375,304.1463317871094,0.7421891689300537,0.1152624860405922,0.1041762009263038,293.0967102050781,297.1499938964844,293.1499938964844,0.0894001275300979,-2204.223388671875,304.14508056640625,0.8051390647888184,0.1474008113145828,0.1399935036897659,293.10015869140625,297.1499938964844,293.1499938964844,0.0860299468040466,-1579.21923828125,304.1453857421875,0.7967780232429504,0.1429368555545807,0.1002962365746498,293.0774841308594,297.1499938964844,293.1499938964844,0.20240119099617,-4236.5673828125,304.1575622558594,0.9990000128746032,0.3287876546382904,0.2688140571117401,293.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.5569298267364502,0.050000000745058,0.2285971194505691,291.1435241699219,291.1499938964844,269.2133483886719,268.5185241699219,283.20977783203125,293.2244873046875,291.1441345214844,1.0,0.2105457335710525,1.0,1.0,0.9741893410682678,1.0,-1.0103394985198977,0.4219162166118622,0.5884233117103577,0.2260570973157882,0.0,0.0,0.5826391577720642,28.196950912475582,31.0,13.812119483947754,-8103.56103515625,106.98577880859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8413391113281,309.6049499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.25,18000.0,0.0,0.0,0.1835664212703704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5983896851539612,0.5983959436416626,-6.243769803404575e-06,0.0,0.0001862965873442,0.0,0.0,41.65014266967773,0.0,0.0,0.0,0.4046933054924011,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653731003403663,-1654.7545166015625,304.14617919921875,0.7428640127182007,0.1162617281079292,0.1050786077976226,293.0964660644531,297.1499938964844,293.1499938964844,0.0904706567525863,-2225.26953125,304.1449279785156,0.8061575889587402,0.1487986445426941,0.1413205415010452,293.099853515625,297.1499938964844,293.1499938964844,0.087043859064579,-1593.9176025390625,304.1452331542969,0.7977266311645508,0.1442594081163406,0.1012228801846504,293.0693359375,297.1499938964844,293.1499938964844,0.2037731707096099,-4260.771484375,304.1526794433594,0.9990000128746032,0.3322875201702118,0.2704324126243591,293.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5556493401527405,0.050000000745058,0.2286387234926223,291.1429748535156,291.1499938964844,269.1766662597656,268.4831848144531,283.19012451171875,293.22076416015625,291.1422424316406,1.0,0.211790382862091,1.0,1.0,0.9743558764457704,1.0,-1.0161186456680298,0.4244255423545837,0.5916931629180908,0.2276815474033355,0.0,0.0,0.5834978818893433,28.498226165771484,34.0,-0.4086423218250274,-8146.904296875,108.79370880126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8735656738281,309.62481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.275390625,18000.0,0.0,0.0,0.1844130903482437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5992986559867859,0.5993049144744873,-6.249029411264928e-06,0.0,0.0001871558488346,0.0,0.0,41.76567840576172,0.0,0.0,0.0,0.4050426185131073,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653731003403663,-1654.7545166015625,304.14617919921875,0.7428640127182007,0.1162617281079292,0.1050786077976226,293.0964660644531,297.1499938964844,293.1499938964844,0.0904706567525863,-2225.26953125,304.1449279785156,0.8061575889587402,0.1487986445426941,0.1413205415010452,293.099853515625,297.1499938964844,293.1499938964844,0.087043859064579,-1593.9176025390625,304.1452331542969,0.7977266311645508,0.1442594081163406,0.1012228801846504,293.0693359375,297.1499938964844,293.1499938964844,0.2037731707096099,-4260.771484375,304.1526794433594,0.9990000128746032,0.3322875201702118,0.2704324126243591,293.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5556493401527405,0.050000000745058,0.2286387234926223,291.1429748535156,291.1499938964844,269.1766662597656,268.4831848144531,283.19012451171875,293.22076416015625,291.1422424316406,1.0,0.211790382862091,1.0,1.0,0.9743558764457704,1.0,-1.0161186456680298,0.4244255423545837,0.5916931629180908,0.2276815474033355,0.0,0.0,0.5834978818893433,28.498226165771484,34.0,-0.4086423218250274,-8146.904296875,108.79370880126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8735656738281,309.62481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.275390625,18000.0,0.0,0.0,0.1844130903482437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5992986559867859,0.5993049144744873,-6.249029411264928e-06,0.0,0.0001871558488346,0.0,0.0,41.76567840576172,0.0,0.0,0.0,0.4050426185131073,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0658111199736595,-1662.5364990234375,304.1460876464844,0.7423337697982788,0.1167654544115066,0.1055397912859916,293.0963439941406,297.1499938964844,293.1499938964844,0.0910424888134002,-2236.57177734375,304.1448059082031,0.8056362271308899,0.149501547217369,0.1419941037893295,293.0997009277344,297.1499938964844,293.1499938964844,0.0875876620411872,-1601.848876953125,304.1451110839844,0.7971789836883545,0.1449262201786041,0.1016949117183685,293.0683288574219,297.1499938964844,293.1499938964844,0.2054978162050247,-4290.478515625,304.1490478515625,0.9990000128746032,0.3335126638412475,0.2723070681095123,293.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5541654229164124,0.050000000745058,0.2286877185106277,291.1389465332031,291.1499938964844,269.1583251953125,268.46551513671875,283.179443359375,293.2187805175781,291.13775634765625,1.0,0.2128385156393051,1.0,1.0,0.9744392037391664,1.0,-1.0203555822372437,0.4262761771678924,0.5940793752670288,0.2288535237312317,0.0,0.0,0.5846283435821533,28.817583084106445,34.0,-7.057158470153809,-8178.4521484375,110.3011703491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.887451171875,309.6341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.9375,18000.0,0.0,0.0,0.1848124116659164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007997393608093,0.6008059978485107,-6.257178029045463e-06,0.0,0.0001875610905699,0.0,0.0,41.95398712158203,0.0,0.0,0.0,0.4055830240249634,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662644878029823,-1670.6268310546875,304.1459655761719,0.7413051128387451,0.1172700002789497,0.106005810201168,293.0962219238281,297.1499938964844,293.1499938964844,0.0916331186890602,-2248.271240234375,304.1446838378906,0.804518461227417,0.1502058357000351,0.142673060297966,293.0995483398437,297.1499938964844,293.1499938964844,0.0881500616669654,-1610.0732421875,304.1449890136719,0.7960423827171326,0.1455947607755661,0.1021713614463806,293.0695495605469,297.1499938964844,293.1499938964844,0.2078217267990112,-4330.21533203125,304.1449890136719,0.9990000128746032,0.3343072235584259,0.2747893333435058,293.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5522016882896423,0.050000000745058,0.2287537753582,291.13311767578125,291.1499938964844,269.1400146484375,268.4478454589844,283.1683044433594,293.2168273925781,291.1315612792969,1.0,0.2141346782445907,1.0,1.0,0.9745475053787231,1.0,-1.025359869003296,0.4284670948982239,0.5968927145004272,0.2302288711071014,0.0,0.0,0.5863334536552429,29.23858642578125,37.0,-12.720342636108398,-8216.716796875,112.17203521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8979797363281,309.6427917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17959.345703125,18000.0,0.0,0.0,0.1852210611104965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6032929420471191,0.6032992601394653,-6.271656275202986e-06,0.0,0.0001879758347058,0.0,0.0,42.27305603027344,0.0,0.0,0.0,0.4064845740795135,4.0,0.0,1.0
324420,293.1119689941406,297.1499938964844,293.1499938964844,0.0671997517347335,-1687.4002685546875,304.145751953125,0.7379695773124695,0.1182748153805732,0.1069459095597267,293.0959777832031,297.1499938964844,293.1499938964844,0.0928527116775512,-2272.470703125,304.1444396972656,0.8007404804229736,0.1516132801771164,0.144041895866394,293.0992431640625,297.1499938964844,293.1499938964844,0.0893114358186721,-1627.096923828125,304.14471435546875,0.7922436594963074,0.1469297409057617,0.1031321957707405,293.0789794921875,297.1499938964844,293.1499938964844,0.2140455245971679,-4435.63720703125,304.13629150390625,0.9990000128746032,0.3344493210315704,0.28133624792099,293.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.5470594763755798,0.050000000745058,0.2289337515830993,291.1178283691406,291.1499938964844,269.10333251953125,268.4125366210937,283.14483642578125,293.2129821777344,291.11590576171875,1.0,0.2173879742622375,1.0,1.0,0.9747642278671264,1.0,-1.0373575687408447,0.4337382912635803,0.6036192774772644,0.2335054874420166,0.0,0.0,0.5916093587875366,30.363998413085938,40.0,-20.374500274658203,-8312.8515625,116.9271469116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9042053222656,309.6562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17918.041015625,18000.0,0.0,0.0,0.1861473321914672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6117810010910034,0.6117873191833496,-6.324944479274564e-06,0.0,0.0001889158738777,0.0,0.0,43.39254379272461,0.0,0.0,0.0,0.4095925092697143,4.0,0.0,1.0
324480,293.1119689941406,297.1499938964844,293.1499938964844,0.0671997517347335,-1687.4002685546875,304.145751953125,0.7379695773124695,0.1182748153805732,0.1069459095597267,293.0959777832031,297.1499938964844,293.1499938964844,0.0928527116775512,-2272.470703125,304.1444396972656,0.8007404804229736,0.1516132801771164,0.144041895866394,293.0992431640625,297.1499938964844,293.1499938964844,0.0893114358186721,-1627.096923828125,304.14471435546875,0.7922436594963074,0.1469297409057617,0.1031321957707405,293.0789794921875,297.1499938964844,293.1499938964844,0.2140455245971679,-4435.63720703125,304.13629150390625,0.9990000128746032,0.3344493210315704,0.28133624792099,293.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.5470594763755798,0.050000000745058,0.2289337515830993,291.1178283691406,291.1499938964844,269.10333251953125,268.4125366210937,283.14483642578125,293.2129821777344,291.11590576171875,1.0,0.2173879742622375,1.0,1.0,0.9747642278671264,1.0,-1.0373575687408447,0.4337382912635803,0.6036192774772644,0.2335054874420166,0.0,0.0,0.5916093587875366,30.363998413085938,40.0,-20.374500274658203,-8312.8515625,116.9271469116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9042053222656,309.6562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17918.041015625,18000.0,0.0,0.0,0.1861473321914672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6117810010910034,0.6117873191833496,-6.324944479274564e-06,0.0,0.0001889158738777,0.0,0.0,43.39254379272461,0.0,0.0,0.0,0.4095925092697143,4.0,0.0,1.0
324540,293.1118469238281,297.1499938964844,293.1499938964844,0.0681465938687324,-1704.4600830078125,304.1455993652344,0.73332279920578,0.1192636638879776,0.1078858897089958,293.0958557128906,297.1499938964844,293.1499938964844,0.0940955132246017,-2297.135986328125,304.14422607421875,0.7953548431396484,0.1530102491378784,0.1454154551029205,293.0990905761719,297.1499938964844,293.1499938964844,0.0904919356107711,-1644.421142578125,304.1445007324219,0.7868608236312866,0.1482502818107605,0.1040943041443824,293.0975036621094,297.1499938964844,293.1499938964844,0.2220644950866699,-4569.89794921875,304.12750244140625,0.9990000128746032,0.3325108885765075,0.2896639108657837,293.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024475097656,0.5407171249389648,0.050000000745058,0.2291712313890457,291.1005249023437,291.1499938964844,269.0666809082031,268.377197265625,283.1199645996094,293.20953369140625,291.0985412597656,1.0,0.2213878482580185,1.0,1.0,0.974980890750885,1.0,-1.0515691041946411,0.4400095641613006,0.6115595698356628,0.2373608648777008,0.0,0.0,0.5993583798408508,31.828338623046875,28.0,-23.53972625732422,-8432.5869140625,122.91978454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8853759765625,309.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.841796875,18000.0,0.0,0.0,0.1873483955860138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252479553222656,0.6252543926239014,-6.415658390324097e-06,0.0,0.0001901348150568,0.0,0.0,45.24024200439453,0.0,0.0,0.0,0.4146094918251037,4.0,0.0,1.0
324600,293.1118469238281,297.1499938964844,293.1499938964844,0.0681465938687324,-1704.4600830078125,304.1455993652344,0.73332279920578,0.1192636638879776,0.1078858897089958,293.0958557128906,297.1499938964844,293.1499938964844,0.0940955132246017,-2297.135986328125,304.14422607421875,0.7953548431396484,0.1530102491378784,0.1454154551029205,293.0990905761719,297.1499938964844,293.1499938964844,0.0904919356107711,-1644.421142578125,304.1445007324219,0.7868608236312866,0.1482502818107605,0.1040943041443824,293.0975036621094,297.1499938964844,293.1499938964844,0.2220644950866699,-4569.89794921875,304.12750244140625,0.9990000128746032,0.3325108885765075,0.2896639108657837,293.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024475097656,0.5407171249389648,0.050000000745058,0.2291712313890457,291.1005249023437,291.1499938964844,269.0666809082031,268.377197265625,283.1199645996094,293.20953369140625,291.0985412597656,1.0,0.2213878482580185,1.0,1.0,0.974980890750885,1.0,-1.0515691041946411,0.4400095641613006,0.6115595698356628,0.2373608648777008,0.0,0.0,0.5993583798408508,31.828338623046875,28.0,-23.53972625732422,-8432.5869140625,122.91978454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8853759765625,309.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.841796875,18000.0,0.0,0.0,0.1873483955860138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252479553222656,0.6252543926239014,-6.415658390324097e-06,0.0,0.0001901348150568,0.0,0.0,45.24024200439453,0.0,0.0,0.0,0.4146094918251037,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0689540654420852,-1718.8924560546875,304.1457214355469,0.7383654713630676,0.1202753260731697,0.1087617725133895,293.0956115722656,297.1499938964844,293.1499938964844,0.0951895043253898,-2318.621826171875,304.14434814453125,0.8016588687896729,0.1544320285320282,0.146724984049797,293.09881591796875,297.1499938964844,293.1499938964844,0.0915224030613899,-1659.39501953125,304.1446533203125,0.7930310964584351,0.1495914906263351,0.1050059273838996,293.1120910644531,297.1499938964844,293.1499938964844,0.2188113331794738,-4512.62060546875,304.1410522460937,0.9990000128746032,0.3308367431163788,0.2856223285198211,293.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936584472656,0.5437580943107605,0.050000000745058,0.229054793715477,291.09442138671875,291.1499938964844,269.0299987792969,268.34185791015625,283.1051940917969,293.2063293457031,291.0960388183594,1.0,0.2197261601686477,1.0,1.0,0.9753231406211852,1.0,-1.050304651260376,0.4393357932567596,0.610968828201294,0.2372744232416153,0.0,0.0,0.6075564622879028,31.19603538513184,25.0,-0.3825681507587433,-8489.955078125,121.48270416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84967041015625,309.68878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17847.60546875,18000.0,0.0,0.0,0.1888358741998672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6423117518424988,0.6423182487487793,-6.541521088365698e-06,0.0,0.0001916444016387,0.0,0.0,47.7123908996582,0.0,0.0,0.0,0.4210676550865173,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0689540654420852,-1718.8924560546875,304.1457214355469,0.7383654713630676,0.1202753260731697,0.1087617725133895,293.0956115722656,297.1499938964844,293.1499938964844,0.0951895043253898,-2318.621826171875,304.14434814453125,0.8016588687896729,0.1544320285320282,0.146724984049797,293.09881591796875,297.1499938964844,293.1499938964844,0.0915224030613899,-1659.39501953125,304.1446533203125,0.7930310964584351,0.1495914906263351,0.1050059273838996,293.1120910644531,297.1499938964844,293.1499938964844,0.2188113331794738,-4512.62060546875,304.1410522460937,0.9990000128746032,0.3308367431163788,0.2856223285198211,293.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936584472656,0.5437580943107605,0.050000000745058,0.229054793715477,291.09442138671875,291.1499938964844,269.0299987792969,268.34185791015625,283.1051940917969,293.2063293457031,291.0960388183594,1.0,0.2197261601686477,1.0,1.0,0.9753231406211852,1.0,-1.050304651260376,0.4393357932567596,0.610968828201294,0.2372744232416153,0.0,0.0,0.6075564622879028,31.19603538513184,25.0,-0.3825681507587433,-8489.955078125,121.48270416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84967041015625,309.68878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17847.60546875,18000.0,0.0,0.0,0.1888358741998672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6423117518424988,0.6423182487487793,-6.541521088365698e-06,0.0,0.0001916444016387,0.0,0.0,47.7123908996582,0.0,0.0,0.0,0.4210676550865173,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0695825815200805,-1729.7940673828125,304.1461181640625,0.7463575005531311,0.1212954819202423,0.1096363961696624,293.0953369140625,297.1499938964844,293.1499938964844,0.0960638374090194,-2335.34033203125,304.144775390625,0.8112159371376038,0.1558607816696167,0.1480318903923034,293.0985717773437,297.1499938964844,293.1499938964844,0.0923383980989456,-1670.933837890625,304.1450500488281,0.8025850057601929,0.1509384363889694,0.1059142500162124,293.1052551269531,297.1499938964844,293.1499938964844,0.2117644548416137,-4392.48193359375,304.1556701660156,0.9990000128746032,0.3331505358219147,0.2781888842582702,293.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.5495210886001587,0.050000000745058,0.2288457602262497,291.1161193847656,291.1499938964844,268.99334716796875,268.3065185546875,283.0934753417969,293.2030944824219,291.1188049316406,1.0,0.2172795683145523,1.0,1.0,0.9756653308868408,1.0,-1.0448391437530518,0.4368149042129516,0.6080242991447449,0.2360201776027679,0.0,0.0,0.6107125282287598,30.01002311706543,28.0,23.802759170532227,-8502.9228515625,118.06369018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8273620605469,309.7124938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17916.1484375,18000.0,0.0,0.0,0.1903115212917328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6525959372520447,0.6526026129722595,-6.637890237470856e-06,0.0,0.0001931419974425,0.0,0.0,49.36210632324219,0.0,0.0,0.0,0.425169825553894,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0695825815200805,-1729.7940673828125,304.1461181640625,0.7463575005531311,0.1212954819202423,0.1096363961696624,293.0953369140625,297.1499938964844,293.1499938964844,0.0960638374090194,-2335.34033203125,304.144775390625,0.8112159371376038,0.1558607816696167,0.1480318903923034,293.0985717773437,297.1499938964844,293.1499938964844,0.0923383980989456,-1670.933837890625,304.1450500488281,0.8025850057601929,0.1509384363889694,0.1059142500162124,293.1052551269531,297.1499938964844,293.1499938964844,0.2117644548416137,-4392.48193359375,304.1556701660156,0.9990000128746032,0.3331505358219147,0.2781888842582702,293.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.5495210886001587,0.050000000745058,0.2288457602262497,291.1161193847656,291.1499938964844,268.99334716796875,268.3065185546875,283.0934753417969,293.2030944824219,291.1188049316406,1.0,0.2172795683145523,1.0,1.0,0.9756653308868408,1.0,-1.0448391437530518,0.4368149042129516,0.6080242991447449,0.2360201776027679,0.0,0.0,0.6107125282287598,30.01002311706543,28.0,23.802759170532227,-8502.9228515625,118.06369018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8273620605469,309.7124938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17916.1484375,18000.0,0.0,0.0,0.1903115212917328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6525959372520447,0.6526026129722595,-6.637890237470856e-06,0.0,0.0001931419974425,0.0,0.0,49.36210632324219,0.0,0.0,0.0,0.425169825553894,4.0,0.0,1.0
324900,293.1112670898437,297.1499938964844,293.1499938964844,0.0699034929275512,-1735.38330078125,304.146240234375,0.7492844462394714,0.1218041405081749,0.1100817173719406,293.0952453613281,297.1499938964844,293.1499938964844,0.0965075716376304,-2343.83544921875,304.1448974609375,0.8145505785942078,0.1565729528665542,0.1486931592226028,293.0984802246094,297.1499938964844,293.1499938964844,0.0927530080080032,-1676.8079833984375,304.14520263671875,0.8060439229011536,0.1516105085611343,0.1063744276762008,293.09722900390625,297.1499938964844,293.1499938964844,0.2094444930553436,-4353.2607421875,304.1587829589844,0.9990000128746032,0.335296630859375,0.2758751809597015,293.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5513435006141663,0.050000000745058,0.2287824898958206,291.1271057128906,291.1499938964844,268.9750061035156,268.2888488769531,283.0864562988281,293.2012939453125,291.12939453125,1.0,0.2167408317327499,1.0,1.0,0.975836455821991,1.0,-1.043864607810974,0.4363434016704559,0.607521116733551,0.2358410060405731,0.0,0.0,0.6111313700675964,29.660785675048828,28.0,25.88747787475586,-8508.2138671875,117.21302795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8247375488281,309.7187194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17949.67578125,18000.0,0.0,0.0,0.1909864693880081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.654748797416687,0.6547554135322571,-6.662563464487903e-06,0.0,0.0001938269851962,0.0,0.0,49.73832321166992,0.0,0.0,0.0,0.426089882850647,4.0,0.0,1.0
324960,293.1111755371094,297.1499938964844,293.1499938964844,0.070249930024147,-1741.4884033203125,304.1462707519531,0.7512761950492859,0.1223129853606224,0.1105319634079933,293.0951538085937,297.1499938964844,293.1499938964844,0.0969821512699127,-2352.9921875,304.1449584960937,0.8168018460273743,0.1572847664356231,0.1493590921163559,293.0983581542969,297.1499938964844,293.1499938964844,0.0931980237364769,-1683.1676025390625,304.145263671875,0.8083688020706177,0.1522833257913589,0.1068386957049369,293.0890197753906,297.1499938964844,293.1499938964844,0.2081945538520813,-4332.3486328125,304.1594543457031,0.9990000128746032,0.3375765979290008,0.2746959030628204,293.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5522749423980713,0.050000000745058,0.2287506163120269,291.13494873046875,291.1499938964844,268.9566650390625,268.27117919921875,283.078369140625,293.19940185546875,291.1362609863281,1.0,0.216581642627716,1.0,1.0,0.9759214520454408,1.0,-1.044306993484497,0.4365008175373077,0.6078061461448669,0.2360493689775467,0.0,0.0,0.6113296151161194,29.498804092407227,31.0,21.61714172363281,-8517.005859375,117.02971649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8266296386719,309.7223815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17973.00390625,18000.0,0.0,0.0,0.1916167438030243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6557493209838867,0.6557559967041016,-6.675801159872208e-06,0.0,0.0001944666437339,0.0,0.0,49.92424774169922,0.0,0.0,0.0,0.4265486001968384,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.0710262134671211,-1755.3758544921875,304.1462097167969,0.7530913352966309,0.1233375519514083,0.111451044678688,293.094970703125,297.1499938964844,293.1499938964844,0.098032534122467,-2373.451904296875,304.1448974609375,0.8189197778701782,0.1587138026952743,0.1507089287042617,293.09814453125,297.1499938964844,293.1499938964844,0.0941882282495498,-1697.4700927734375,304.14520263671875,0.8105117678642273,0.1536381691694259,0.1077831089496612,293.0760803222656,297.1499938964844,293.1499938964844,0.2081967890262603,-4333.27734375,304.1561584472656,0.9990000128746032,0.34175905585289,0.2749182879924774,293.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5520990490913391,0.050000000745058,0.2287565022706985,291.1398010253906,291.1499938964844,268.9200134277344,268.23583984375,283.05987548828125,293.1951599121094,291.1396789550781,1.0,0.2172955125570297,1.0,1.0,0.97609144449234,1.0,-1.048436403274536,0.4382616579532623,0.6101747155189514,0.2373190820217132,0.0,0.0,0.6122273802757263,29.59095001220703,34.0,7.029605388641357,-8550.8154296875,118.1709442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8389587402344,309.7301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.07421875,18000.0,0.0,0.0,0.1927643120288849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6573408246040344,0.6573475003242493,-6.690542704745894e-06,0.0,0.0001956312771653,0.0,0.0,50.18315505981445,0.0,0.0,0.0,0.4272215664386749,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.0710262134671211,-1755.3758544921875,304.1462097167969,0.7530913352966309,0.1233375519514083,0.111451044678688,293.094970703125,297.1499938964844,293.1499938964844,0.098032534122467,-2373.451904296875,304.1448974609375,0.8189197778701782,0.1587138026952743,0.1507089287042617,293.09814453125,297.1499938964844,293.1499938964844,0.0941882282495498,-1697.4700927734375,304.14520263671875,0.8105117678642273,0.1536381691694259,0.1077831089496612,293.0760803222656,297.1499938964844,293.1499938964844,0.2081967890262603,-4333.27734375,304.1561584472656,0.9990000128746032,0.34175905585289,0.2749182879924774,293.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5520990490913391,0.050000000745058,0.2287565022706985,291.1398010253906,291.1499938964844,268.9200134277344,268.23583984375,283.05987548828125,293.1951599121094,291.1396789550781,1.0,0.2172955125570297,1.0,1.0,0.97609144449234,1.0,-1.048436403274536,0.4382616579532623,0.6101747155189514,0.2373190820217132,0.0,0.0,0.6122273802757263,29.59095001220703,34.0,7.029605388641357,-8550.8154296875,118.1709442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8389587402344,309.7301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.07421875,18000.0,0.0,0.0,0.1927643120288849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6573408246040344,0.6573475003242493,-6.690542704745894e-06,0.0,0.0001956312771653,0.0,0.0,50.18315505981445,0.0,0.0,0.0,0.4272215664386749,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718910992145538,-1771.0499267578125,304.1460266113281,0.7523994445800781,0.1243691742420196,0.1123934686183929,293.0947570800781,297.1499938964844,293.1499938964844,0.0991931110620498,-2396.206787109375,304.1446533203125,0.8183548450469971,0.1601503938436508,0.1520829945802688,293.0978698730469,297.1499938964844,293.1499938964844,0.0952870771288871,-1713.4676513671875,304.1449584960937,0.8098849654197693,0.1550039649009704,0.1087482348084449,293.0711669921875,297.1499938964844,293.1499938964844,0.2110775113105774,-4382.91015625,304.1492614746094,0.9990000128746032,0.3446420431137085,0.2780818939208984,293.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5496048331260681,0.050000000745058,0.2288425266742706,291.13385009765625,291.1499938964844,268.8833312988281,268.20050048828125,283.03863525390625,293.1905517578125,291.1326904296875,1.0,0.2191888391971588,1.0,1.0,0.9762613773345948,1.0,-1.0562745332717896,0.4416810572147369,0.6145934462547302,0.2395574450492859,0.0,0.0,0.614683985710144,30.162086486816406,37.0,-7.176521301269531,-8610.7744140625,121.06937408447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8526306152344,309.7394104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17960.314453125,18000.0,0.0,0.0,0.1938427984714508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6610569357872009,0.6610636711120605,-6.715372819598997e-06,0.0,0.0001967257994692,0.0,0.0,50.73329925537109,0.0,0.0,0.0,0.4286499619483948,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718910992145538,-1771.0499267578125,304.1460266113281,0.7523994445800781,0.1243691742420196,0.1123934686183929,293.0947570800781,297.1499938964844,293.1499938964844,0.0991931110620498,-2396.206787109375,304.1446533203125,0.8183548450469971,0.1601503938436508,0.1520829945802688,293.0978698730469,297.1499938964844,293.1499938964844,0.0952870771288871,-1713.4676513671875,304.1449584960937,0.8098849654197693,0.1550039649009704,0.1087482348084449,293.0711669921875,297.1499938964844,293.1499938964844,0.2110775113105774,-4382.91015625,304.1492614746094,0.9990000128746032,0.3446420431137085,0.2780818939208984,293.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5496048331260681,0.050000000745058,0.2288425266742706,291.13385009765625,291.1499938964844,268.8833312988281,268.20050048828125,283.03863525390625,293.1905517578125,291.1326904296875,1.0,0.2191888391971588,1.0,1.0,0.9762613773345948,1.0,-1.0562745332717896,0.4416810572147369,0.6145934462547302,0.2395574450492859,0.0,0.0,0.614683985710144,30.162086486816406,37.0,-7.176521301269531,-8610.7744140625,121.06937408447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8526306152344,309.7394104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17960.314453125,18000.0,0.0,0.0,0.1938427984714508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6610569357872009,0.6610636711120605,-6.715372819598997e-06,0.0,0.0001967257994692,0.0,0.0,50.73329925537109,0.0,0.0,0.0,0.4286499619483948,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0728139877319336,-1787.9136962890625,304.14581298828125,0.7496827244758606,0.1253986656665802,0.1133502647280693,293.0945739746094,297.1499938964844,293.1499938964844,0.1004318222403526,-2420.54443359375,304.1443786621094,0.8156054615974426,0.1615884751081466,0.1534748971462249,293.09765625,297.1499938964844,293.1499938964844,0.0964608415961265,-1730.61376953125,304.1446838378906,0.8069818615913391,0.1563712209463119,0.1097271516919136,293.0759582519531,297.1499938964844,293.1499938964844,0.2163450419902801,-4472.2236328125,304.1407165527344,0.9990000128746032,0.3456880748271942,0.2836467325687408,293.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5452700257301331,0.050000000745058,0.2289980500936508,291.1207580566406,291.1499938964844,268.8466796875,268.1651611328125,283.0152282714844,293.18585205078125,291.1190185546875,1.0,0.2220610082149505,1.0,1.0,0.976524531841278,1.0,-1.0671337842941284,0.4464588463306427,0.6206749081611633,0.2425722032785415,0.0,0.0,0.6194086074829102,31.146623611450195,40.0,-17.166757583618164,-8698.056640625,125.4975128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8563842773437,309.7481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17920.291015625,18000.0,0.0,0.0,0.194982498884201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6688840389251709,0.6688908338546753,-6.769533683836926e-06,0.0,0.0001978824438992,0.0,0.0,51.91531753540039,0.0,0.0,0.0,0.4316563606262207,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0728139877319336,-1787.9136962890625,304.14581298828125,0.7496827244758606,0.1253986656665802,0.1133502647280693,293.0945739746094,297.1499938964844,293.1499938964844,0.1004318222403526,-2420.54443359375,304.1443786621094,0.8156054615974426,0.1615884751081466,0.1534748971462249,293.09765625,297.1499938964844,293.1499938964844,0.0964608415961265,-1730.61376953125,304.1446838378906,0.8069818615913391,0.1563712209463119,0.1097271516919136,293.0759582519531,297.1499938964844,293.1499938964844,0.2163450419902801,-4472.2236328125,304.1407165527344,0.9990000128746032,0.3456880748271942,0.2836467325687408,293.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5452700257301331,0.050000000745058,0.2289980500936508,291.1207580566406,291.1499938964844,268.8466796875,268.1651611328125,283.0152282714844,293.18585205078125,291.1190185546875,1.0,0.2220610082149505,1.0,1.0,0.976524531841278,1.0,-1.0671337842941284,0.4464588463306427,0.6206749081611633,0.2425722032785415,0.0,0.0,0.6194086074829102,31.146623611450195,40.0,-17.166757583618164,-8698.056640625,125.4975128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8563842773437,309.7481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17920.291015625,18000.0,0.0,0.0,0.194982498884201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6688840389251709,0.6688908338546753,-6.769533683836926e-06,0.0,0.0001978824438992,0.0,0.0,51.91531753540039,0.0,0.0,0.0,0.4316563606262207,4.0,0.0,1.0
