time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0737618207931518,-1805.3214111328125,304.1456298828125,0.7454516291618347,0.1264151781797409,0.114309974014759,293.09442138671875,297.1499938964844,293.1499938964844,0.1017125472426414,-2445.68359375,304.14410400390625,0.8111124038696289,0.1630190908908844,0.1548746973276138,293.0975036621094,297.1499938964844,293.1499938964844,0.0976719036698341,-1748.3084716796875,304.1444396972656,0.8022295236587524,0.1577277332544326,0.1107101738452911,293.09063720703125,297.1499938964844,293.1499938964844,0.2235979586839676,-4593.73046875,304.1317443847656,0.9990000128746032,0.3446060419082641,0.2911830246448517,293.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.5395917892456055,0.050000000745058,0.229214459657669,291.1041259765625,291.1499938964844,268.8099975585937,268.1298217773437,282.9899597167969,293.1813659667969,291.1022033691406,1.0,0.2257401049137115,1.0,1.0,0.9767876267433168,1.0,-1.080450415611267,0.4523568153381347,0.6280936002731323,0.2462084293365478,0.0,0.0,0.6266219615936279,32.491458892822266,43.0,-22.39240074157715,-8810.8896484375,131.28868103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.841552734375,309.7521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17871.47265625,18000.0,0.0,0.0,0.1963284760713577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6817631721496582,0.6817700266838074,-6.864125225547468e-06,0.0,0.0001992484467336,0.0,0.0,53.93030548095703,0.0,0.0,0.0,0.4366659522056579,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0737618207931518,-1805.3214111328125,304.1456298828125,0.7454516291618347,0.1264151781797409,0.114309974014759,293.09442138671875,297.1499938964844,293.1499938964844,0.1017125472426414,-2445.68359375,304.14410400390625,0.8111124038696289,0.1630190908908844,0.1548746973276138,293.0975036621094,297.1499938964844,293.1499938964844,0.0976719036698341,-1748.3084716796875,304.1444396972656,0.8022295236587524,0.1577277332544326,0.1107101738452911,293.09063720703125,297.1499938964844,293.1499938964844,0.2235979586839676,-4593.73046875,304.1317443847656,0.9990000128746032,0.3446060419082641,0.2911830246448517,293.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.5395917892456055,0.050000000745058,0.229214459657669,291.1041259765625,291.1499938964844,268.8099975585937,268.1298217773437,282.9899597167969,293.1813659667969,291.1022033691406,1.0,0.2257401049137115,1.0,1.0,0.9767876267433168,1.0,-1.080450415611267,0.4523568153381347,0.6280936002731323,0.2462084293365478,0.0,0.0,0.6266219615936279,32.491458892822266,43.0,-22.39240074157715,-8810.8896484375,131.28868103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.841552734375,309.7521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17871.47265625,18000.0,0.0,0.0,0.1963284760713577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6817631721496582,0.6817700266838074,-6.864125225547468e-06,0.0,0.0001992484467336,0.0,0.0,53.93030548095703,0.0,0.0,0.0,0.4366659522056579,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0742368474602699,-1814.068115234375,304.14556884765625,0.7429220676422119,0.1269158124923706,0.1147877350449562,293.0943908691406,297.1499938964844,293.1499938964844,0.1023592799901962,-2458.35546875,304.1440124511719,0.808322012424469,0.1637289822101593,0.1555744856595993,293.09747314453125,297.1499938964844,293.1499938964844,0.0982817932963371,-1757.2095947265625,304.14434814453125,0.7993378043174744,0.1583986431360244,0.1112003698945045,293.1015930175781,297.1499938964844,293.1499938964844,0.2278577834367752,-4664.4814453125,304.1273193359375,0.9990000128746032,0.3432094752788543,0.2955700755119324,293.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973205566406,0.5364018678665161,0.050000000745058,0.2293430566787719,291.0953674316406,291.1499938964844,268.7916564941406,268.1121520996094,282.9767150878906,293.1792297363281,291.09344482421875,1.0,0.2278328984975814,1.0,1.0,0.976919174194336,1.0,-1.0878719091415403,0.4556582868099212,0.6322135925292969,0.2482149302959442,0.0,0.0,0.631145715713501,33.284053802490234,43.0,-23.55743789672852,-8875.73828125,134.65066528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82550048828125,309.7510681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17845.69921875,18000.0,0.0,0.0,0.1971216201782226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6901739239692688,0.6901808381080627,-6.928367383807199e-06,0.0,0.0002000533859245,0.0,0.0,55.28684997558594,0.0,0.0,0.0,0.439973920583725,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0747094824910163,-1822.78173828125,304.1455078125,0.7401884198188782,0.127410426735878,0.115262858569622,293.0943908691406,297.1499938964844,293.1499938964844,0.1030065268278122,-2471.017578125,304.1439208984375,0.8052071928977966,0.1644342839717865,0.1562728434801101,293.09747314453125,297.1499938964844,293.1499938964844,0.0988908410072326,-1766.08740234375,304.1442565917969,0.796183705329895,0.1590634733438491,0.1116885170340538,293.1148681640625,297.1499938964844,293.1499938964844,0.232483759522438,-4740.85986328125,304.123046875,0.9990000128746032,0.3412176966667175,0.3003081977367401,293.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08856201171875,0.533052921295166,0.050000000745058,0.2294841110706329,291.08660888671875,291.1499938964844,268.7733459472656,268.094482421875,282.963134765625,293.1771850585937,291.084716796875,1.0,0.2300703674554824,1.0,1.0,0.9771120548248292,1.0,-1.0957224369049072,0.4591586887836456,0.636563777923584,0.2503224313259125,0.0,0.0,0.6362502574920654,34.14968490600586,31.0,-23.99269294738769,-8945.466796875,138.30174255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8032531738281,309.7474975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17819.64453125,18000.0,0.0,0.0,0.1980144828557968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6998815536499023,0.6998885273933411,-7.004417966527399e-06,0.0,0.0002009595191339,0.0,0.0,56.89004135131836,0.0,0.0,0.0,0.4438232481479645,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0755057483911514,-1837.3101806640625,304.14569091796875,0.7446109652519226,0.1284291595220565,0.1161474660038948,293.09423828125,297.1499938964844,293.1499938964844,0.1041317582130432,-2492.761474609375,304.14410400390625,0.810565173625946,0.1658739000558853,0.1576019078493118,293.09716796875,297.1499938964844,293.1499938964844,0.0999576598405838,-1781.4495849609375,304.1444091796875,0.801584005355835,0.1604527533054351,0.1126273050904274,293.1355285644531,297.1499938964844,293.1499938964844,0.2298629730939865,-4694.0390625,304.13702392578125,0.9990000128746032,0.3378745913505554,0.2969222962856293,293.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0803527832031,0.5354357361793518,0.050000000745058,0.2293827980756759,291.08123779296875,291.1499938964844,268.7366638183594,268.0591125488281,282.9478454589844,293.17315673828125,291.0829162597656,1.0,0.2286892384290695,1.0,1.0,0.9774977564811708,1.0,-1.0953301191329956,0.4588424265384674,0.6364876627922058,0.250541627407074,0.0,0.0,0.6461696028709412,33.61201095581055,25.0,0.1394079774618148,-9012.5400390625,137.19561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7521057128906,309.7655639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17793.869140625,18000.0,0.0,0.0,0.2000177651643753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.721660315990448,0.7216675281524658,-7.186589755292516e-06,0.0,0.0002029925963142,0.0,0.0,60.66365051269531,0.0,0.0,0.0,0.4525474905967712,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0755057483911514,-1837.3101806640625,304.14569091796875,0.7446109652519226,0.1284291595220565,0.1161474660038948,293.09423828125,297.1499938964844,293.1499938964844,0.1041317582130432,-2492.761474609375,304.14410400390625,0.810565173625946,0.1658739000558853,0.1576019078493118,293.09716796875,297.1499938964844,293.1499938964844,0.0999576598405838,-1781.4495849609375,304.1444091796875,0.801584005355835,0.1604527533054351,0.1126273050904274,293.1355285644531,297.1499938964844,293.1499938964844,0.2298629730939865,-4694.0390625,304.13702392578125,0.9990000128746032,0.3378745913505554,0.2969222962856293,293.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0803527832031,0.5354357361793518,0.050000000745058,0.2293827980756759,291.08123779296875,291.1499938964844,268.7366638183594,268.0591125488281,282.9478454589844,293.17315673828125,291.0829162597656,1.0,0.2286892384290695,1.0,1.0,0.9774977564811708,1.0,-1.0953301191329956,0.4588424265384674,0.6364876627922058,0.250541627407074,0.0,0.0,0.6461696028709412,33.61201095581055,25.0,0.1394079774618148,-9012.5400390625,137.19561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7521057128906,309.7655639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17793.869140625,18000.0,0.0,0.0,0.2000177651643753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.721660315990448,0.7216675281524658,-7.186589755292516e-06,0.0,0.0002029925963142,0.0,0.0,60.66365051269531,0.0,0.0,0.0,0.4525474905967712,4.0,0.0,1.0
325740,293.1102600097656,297.1499938964844,293.1499938964844,0.0760849192738533,-1847.4771728515625,304.14617919921875,0.7542910575866699,0.1294649243354797,0.1170193552970886,293.0940246582031,297.1499938964844,293.1499938964844,0.1049808710813522,-2508.623779296875,304.1446533203125,0.8212808966636658,0.1673278361558914,0.1589149832725525,293.09698486328125,297.1499938964844,293.1499938964844,0.1007618159055709,-1792.635009765625,304.1449279785156,0.8127164244651794,0.1618342846632003,0.1135563552379608,293.1314392089844,297.1499938964844,293.1499938964844,0.2207505404949188,-4539.76318359375,304.15655517578125,0.9990000128746032,0.3390180468559265,0.2873089015483856,293.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10302734375,0.5424791574478149,0.050000000745058,0.2291019260883331,291.1062927246094,291.1499938964844,268.70001220703125,268.0237731933594,282.93878173828125,293.1690368652344,291.1097412109375,1.0,0.2252463698387146,1.0,1.0,0.9778834581375122,1.0,-1.0871927738189695,0.4550412595272064,0.6321515440940857,0.2487417608499527,0.0,0.0,0.6504840850830078,32.00581359863281,28.0,29.940561294555664,-9018.6474609375,132.10983276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72222900390625,309.79229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17876.48828125,18000.0,0.0,0.0,0.2019781917333603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7359223365783691,0.7359296679496765,-7.331509550567716e-06,0.0,0.0002049821923719,0.0,0.0,63.385013580322266,0.0,0.0,0.0,0.4584769904613495,4.0,0.0,1.0
325800,293.1102600097656,297.1499938964844,293.1499938964844,0.0760849192738533,-1847.4771728515625,304.14617919921875,0.7542910575866699,0.1294649243354797,0.1170193552970886,293.0940246582031,297.1499938964844,293.1499938964844,0.1049808710813522,-2508.623779296875,304.1446533203125,0.8212808966636658,0.1673278361558914,0.1589149832725525,293.09698486328125,297.1499938964844,293.1499938964844,0.1007618159055709,-1792.635009765625,304.1449279785156,0.8127164244651794,0.1618342846632003,0.1135563552379608,293.1314392089844,297.1499938964844,293.1499938964844,0.2207505404949188,-4539.76318359375,304.15655517578125,0.9990000128746032,0.3390180468559265,0.2873089015483856,293.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10302734375,0.5424791574478149,0.050000000745058,0.2291019260883331,291.1062927246094,291.1499938964844,268.70001220703125,268.0237731933594,282.93878173828125,293.1690368652344,291.1097412109375,1.0,0.2252463698387146,1.0,1.0,0.9778834581375122,1.0,-1.0871927738189695,0.4550412595272064,0.6321515440940857,0.2487417608499527,0.0,0.0,0.6504840850830078,32.00581359863281,28.0,29.940561294555664,-9018.6474609375,132.10983276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72222900390625,309.79229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17876.48828125,18000.0,0.0,0.0,0.2019781917333603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7359223365783691,0.7359296679496765,-7.331509550567716e-06,0.0,0.0002049821923719,0.0,0.0,63.385013580322266,0.0,0.0,0.0,0.4584769904613495,4.0,0.0,1.0
325860,293.11016845703125,297.1499938964844,293.1499938964844,0.0766663700342178,-1857.701904296875,304.1464538574219,0.7609972357749939,0.1304901391267776,0.1179125681519508,293.0939025878906,297.1499938964844,293.1499938964844,0.1058284789323806,-2524.436767578125,304.14501953125,0.8284240365028381,0.168771207332611,0.1602497100830078,293.0970764160156,297.1499938964844,293.1499938964844,0.1015237718820571,-1803.194091796875,304.1453552246094,0.8198293447494507,0.1631567925214767,0.114462673664093,293.1116943359375,297.1499938964844,293.1499938964844,0.2150986790657043,-4445.029296875,304.1634216308594,0.9990000128746032,0.34348264336586,0.2817683219909668,293.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5467221140861511,0.050000000745058,0.2289443016052246,291.1341552734375,291.1499938964844,268.663330078125,267.9884338378906,282.9259338378906,293.16461181640625,291.1363525390625,1.0,0.2237606197595596,1.0,1.0,0.9781442880630492,1.0,-1.0841113328933716,0.453543096780777,0.6305682063102722,0.2482035458087921,0.0,0.0,0.6506033539772034,31.12735176086425,31.0,32.32270812988281,-9022.8115234375,129.70404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7257080078125,309.8108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17969.37109375,18000.0,0.0,0.0,0.2036570012569427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398350238800049,0.7398423552513123,-7.387578079942614e-06,0.0,0.0002066859597107,0.0,0.0,64.25320434570312,0.0,0.0,0.0,0.4602671861648559,4.0,0.0,1.0
325920,293.11016845703125,297.1499938964844,293.1499938964844,0.0766663700342178,-1857.701904296875,304.1464538574219,0.7609972357749939,0.1304901391267776,0.1179125681519508,293.0939025878906,297.1499938964844,293.1499938964844,0.1058284789323806,-2524.436767578125,304.14501953125,0.8284240365028381,0.168771207332611,0.1602497100830078,293.0970764160156,297.1499938964844,293.1499938964844,0.1015237718820571,-1803.194091796875,304.1453552246094,0.8198293447494507,0.1631567925214767,0.114462673664093,293.1116943359375,297.1499938964844,293.1499938964844,0.2150986790657043,-4445.029296875,304.1634216308594,0.9990000128746032,0.34348264336586,0.2817683219909668,293.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5467221140861511,0.050000000745058,0.2289443016052246,291.1341552734375,291.1499938964844,268.663330078125,267.9884338378906,282.9259338378906,293.16461181640625,291.1363525390625,1.0,0.2237606197595596,1.0,1.0,0.9781442880630492,1.0,-1.0841113328933716,0.453543096780777,0.6305682063102722,0.2482035458087921,0.0,0.0,0.6506033539772034,31.12735176086425,31.0,32.32270812988281,-9022.8115234375,129.70404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7257080078125,309.8108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17969.37109375,18000.0,0.0,0.0,0.2036570012569427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398350238800049,0.7398423552513123,-7.387578079942614e-06,0.0,0.0002066859597107,0.0,0.0,64.25320434570312,0.0,0.0,0.0,0.4602671861648559,4.0,0.0,1.0
325980,293.1101379394531,297.1499938964844,293.1499938964844,0.0773646160960197,-1870.3251953125,304.146484375,0.7642159461975098,0.1315086483955383,0.1188198626041412,293.0938415527344,297.1499938964844,293.1499938964844,0.1068283468484878,-2543.443115234375,304.1449890136719,0.8319025039672852,0.1702096760272979,0.161600723862648,293.0970764160156,297.1499938964844,293.1499938964844,0.1024381220340728,-1816.13525390625,304.1453552246094,0.8232000470161438,0.1644960790872573,0.1153870895504951,293.09332275390625,297.1499938964844,293.1499938964844,0.2134158611297607,-4417.79052734375,304.1615905761719,0.9990000128746032,0.34819296002388,0.2803345024585724,293.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5478387475013733,0.050000000745058,0.2289040386676788,291.1463623046875,291.1499938964844,268.6266784667969,267.9530639648437,282.9089050292969,293.1596069335937,291.1469421386719,1.0,0.2238150686025619,1.0,1.0,0.9784051775932312,1.0,-1.0861605405807495,0.4543514847755432,0.6318091154098511,0.2490033209323883,0.0,0.0,0.6501110792160034,30.947763442993164,34.0,17.00003433227539,-9044.4912109375,129.8915557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7522888183594,309.8291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8046875,18000.0,0.0,0.0,0.20504030585289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7394261956214905,0.7394335865974426,-7.391467079287395e-06,0.0,0.0002080898411804,0.0,0.0,64.22752380371094,0.0,0.0,0.0,0.460197389125824,4.0,0.0,1.0
326040,293.1101379394531,297.1499938964844,293.1499938964844,0.0773646160960197,-1870.3251953125,304.146484375,0.7642159461975098,0.1315086483955383,0.1188198626041412,293.0938415527344,297.1499938964844,293.1499938964844,0.1068283468484878,-2543.443115234375,304.1449890136719,0.8319025039672852,0.1702096760272979,0.161600723862648,293.0970764160156,297.1499938964844,293.1499938964844,0.1024381220340728,-1816.13525390625,304.1453552246094,0.8232000470161438,0.1644960790872573,0.1153870895504951,293.09332275390625,297.1499938964844,293.1499938964844,0.2134158611297607,-4417.79052734375,304.1615905761719,0.9990000128746032,0.34819296002388,0.2803345024585724,293.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5478387475013733,0.050000000745058,0.2289040386676788,291.1463623046875,291.1499938964844,268.6266784667969,267.9530639648437,282.9089050292969,293.1596069335937,291.1469421386719,1.0,0.2238150686025619,1.0,1.0,0.9784051775932312,1.0,-1.0861605405807495,0.4543514847755432,0.6318091154098511,0.2490033209323883,0.0,0.0,0.6501110792160034,30.947763442993164,34.0,17.00003433227539,-9044.4912109375,129.8915557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7522888183594,309.8291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8046875,18000.0,0.0,0.0,0.20504030585289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7394261956214905,0.7394335865974426,-7.391467079287395e-06,0.0,0.0002080898411804,0.0,0.0,64.22752380371094,0.0,0.0,0.0,0.460197389125824,4.0,0.0,1.0
326100,293.110107421875,297.1499938964844,293.1499938964844,0.0777529403567314,-1877.4398193359373,304.1464233398437,0.764722466468811,0.1320166885852813,0.1192793548107147,293.0937805175781,297.1499938964844,293.1499938964844,0.107380211353302,-2554.01904296875,304.1448974609375,0.8325108289718628,0.1709288358688354,0.1622832715511322,293.0970458984375,297.1499938964844,293.1499938964844,0.1029503047466278,-1823.449951171875,304.145263671875,0.8237687945365906,0.1651706993579864,0.1158593222498893,293.0868835449219,297.1499938964844,293.1499938964844,0.2137962877750396,-4424.84814453125,304.1587829589844,0.9990000128746032,0.350176066160202,0.2808601558208465,293.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.547428548336029,0.050000000745058,0.2289186716079712,291.1473693847656,291.1499938964844,268.6083374023437,267.9353942871094,282.8990783691406,293.15692138671875,291.1472473144531,1.0,0.2243408858776092,1.0,1.0,0.9785356521606444,1.0,-1.0887459516525269,0.4554619491100311,0.6332840323448181,0.2497993558645248,0.0,0.0,0.650170624256134,31.065393447875977,34.0,8.273958206176758,-9064.4892578125,130.7659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7699890136719,309.839599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.51953125,18000.0,0.0,0.0,0.2056406140327453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7392325401306152,0.7392399311065674,-7.389663551293779e-06,0.0,0.0002086990716634,0.0,0.0,64.19092559814453,0.0,0.0,0.0,0.4601317942142486,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781636759638786,-1885.0146484375,304.14630126953125,0.7645780444145203,0.1325232088565826,0.1197418868541717,293.09375,297.1499938964844,293.1499938964844,0.1079626604914665,-2565.219970703125,304.144775390625,0.8324549198150635,0.1716477125883102,0.1629699766635894,293.0970458984375,297.1499938964844,293.1499938964844,0.103493183851242,-1831.2318115234373,304.1451416015625,0.8236833214759827,0.1658460944890976,0.116335891187191,293.0828857421875,297.1499938964844,293.1499938964844,0.2149001210927963,-4444.0576171875,304.1551818847656,0.9990000128746032,0.3517631888389587,0.2821122109889984,293.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5464549660682678,0.050000000745058,0.2289537638425827,291.1454467773437,291.1499938964844,268.5899963378906,267.917724609375,282.8883972167969,293.15411376953125,291.14471435546875,1.0,0.2251577526330948,1.0,1.0,0.9786617755889891,1.0,-1.0922417640686035,0.4569869041442871,0.6352549195289612,0.2508223354816437,0.0,0.0,0.6506550908088684,31.304990768432617,37.0,-0.0357516705989837,-9091.193359375,132.10360717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7882385253906,309.8507385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.599609375,18000.0,0.0,0.0,0.2061993032693863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7396146655082703,0.7396220564842224,-7.391077815555036e-06,0.0,0.0002092660724883,0.0,0.0,64.24877166748047,0.0,0.0,0.0,0.4602865874767303,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790359526872634,-1901.2164306640625,304.1460876464844,0.7625994086265564,0.1335271596908569,0.1206714510917663,293.0937194824219,297.1499938964844,293.1499938964844,0.1092007309198379,-2589.0947265625,304.1444396972656,0.8306188583374023,0.1730812191963195,0.1643522679805755,293.0970153808594,297.1499938964844,293.1499938964844,0.1046496108174324,-1847.8585205078125,304.14483642578125,0.8218045830726624,0.1671918928623199,0.1172960847616195,293.0829467773437,297.1499938964844,293.1499938964844,0.2190334200859069,-4514.4853515625,304.14654541015625,0.9990000128746032,0.3534750044345855,0.2865327596664428,293.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5430651307106018,0.050000000745058,0.2290792614221573,291.1347351074219,291.1499938964844,268.5533447265625,267.88238525390625,282.8648681640625,293.1483764648437,291.1331787109375,1.0,0.22756028175354,1.0,1.0,0.9789141416549684,1.0,-1.1016247272491455,0.4611343443393707,0.6404904127120972,0.2534479200839996,0.0,0.0,0.6533254981040955,32.11293411254883,40.0,-13.6094331741333,-9165.439453125,136.0393524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8197631835937,309.8729553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17956.23828125,18000.0,0.0,0.0,0.2072644233703613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7433555126190186,0.7433629631996155,-7.416316293529235e-06,0.0,0.0002103470469592,0.0,0.0,64.89360809326172,0.0,0.0,0.0,0.4617835581302643,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790359526872634,-1901.2164306640625,304.1460876464844,0.7625994086265564,0.1335271596908569,0.1206714510917663,293.0937194824219,297.1499938964844,293.1499938964844,0.1092007309198379,-2589.0947265625,304.1444396972656,0.8306188583374023,0.1730812191963195,0.1643522679805755,293.0970153808594,297.1499938964844,293.1499938964844,0.1046496108174324,-1847.8585205078125,304.14483642578125,0.8218045830726624,0.1671918928623199,0.1172960847616195,293.0829467773437,297.1499938964844,293.1499938964844,0.2190334200859069,-4514.4853515625,304.14654541015625,0.9990000128746032,0.3534750044345855,0.2865327596664428,293.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5430651307106018,0.050000000745058,0.2290792614221573,291.1347351074219,291.1499938964844,268.5533447265625,267.88238525390625,282.8648681640625,293.1483764648437,291.1331787109375,1.0,0.22756028175354,1.0,1.0,0.9789141416549684,1.0,-1.1016247272491455,0.4611343443393707,0.6404904127120972,0.2534479200839996,0.0,0.0,0.6533254981040955,32.11293411254883,40.0,-13.6094331741333,-9165.439453125,136.0393524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8197631835937,309.8729553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17956.23828125,18000.0,0.0,0.0,0.2072644233703613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7433555126190186,0.7433629631996155,-7.416316293529235e-06,0.0,0.0002103470469592,0.0,0.0,64.89360809326172,0.0,0.0,0.0,0.4617835581302643,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0799471214413642,-1918.24462890625,304.1458740234375,0.7588039040565491,0.1345110237598419,0.1215982288122177,293.09375,297.1499938964844,293.1499938964844,0.1105026006698608,-2614.21875,304.1441345214844,0.8269131779670715,0.1745021939277649,0.1657384932041168,293.0970764160156,297.1499938964844,293.1499938964844,0.1058640331029892,-1865.3359375,304.14453125,0.8180398344993591,0.1685203313827514,0.118256501853466,293.0942077636719,297.1499938964844,293.1499938964844,0.2253851741552353,-4621.14306640625,304.1371154785156,0.9990000128746032,0.3529101908206939,0.2931387722492218,293.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.5381582379341125,0.050000000745058,0.2292705327272415,291.1181030273437,291.1499938964844,268.51666259765625,267.8470153808594,282.8385925292969,293.1427307128906,291.1161193847656,1.0,0.2308391332626342,1.0,1.0,0.9791664481163024,1.0,-1.113711714744568,0.4665429890155792,0.647168755531311,0.2566913664340973,0.0,0.0,0.6586486101150513,33.30998229980469,43.0,-22.162443161010746,-9266.8310546875,141.49215698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83514404296875,309.89111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17902.841796875,18000.0,0.0,0.0,0.2083940654993057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.752362072467804,0.7523695230484009,-7.486044978577411e-06,0.0,0.0002114934904966,0.0,0.0,66.5235824584961,0.0,0.0,0.0,0.4654313027858734,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0799471214413642,-1918.24462890625,304.1458740234375,0.7588039040565491,0.1345110237598419,0.1215982288122177,293.09375,297.1499938964844,293.1499938964844,0.1105026006698608,-2614.21875,304.1441345214844,0.8269131779670715,0.1745021939277649,0.1657384932041168,293.0970764160156,297.1499938964844,293.1499938964844,0.1058640331029892,-1865.3359375,304.14453125,0.8180398344993591,0.1685203313827514,0.118256501853466,293.0942077636719,297.1499938964844,293.1499938964844,0.2253851741552353,-4621.14306640625,304.1371154785156,0.9990000128746032,0.3529101908206939,0.2931387722492218,293.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.5381582379341125,0.050000000745058,0.2292705327272415,291.1181030273437,291.1499938964844,268.51666259765625,267.8470153808594,282.8385925292969,293.1427307128906,291.1161193847656,1.0,0.2308391332626342,1.0,1.0,0.9791664481163024,1.0,-1.113711714744568,0.4665429890155792,0.647168755531311,0.2566913664340973,0.0,0.0,0.6586486101150513,33.30998229980469,43.0,-22.162443161010746,-9266.8310546875,141.49215698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83514404296875,309.89111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17902.841796875,18000.0,0.0,0.0,0.2083940654993057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.752362072467804,0.7523695230484009,-7.486044978577411e-06,0.0,0.0002114934904966,0.0,0.0,66.5235824584961,0.0,0.0,0.0,0.4654313027858734,4.0,0.0,1.0
326460,293.1105041503906,297.1499938964844,293.1499938964844,0.0808682367205619,-1935.518798828125,304.1457214355469,0.7537132501602173,0.1354678273200988,0.1225134953856468,293.0938415527344,297.1499938964844,293.1499938964844,0.1118327975273132,-2639.8515625,304.14385986328125,0.8218180537223816,0.1759033650159835,0.1671196520328521,293.0971069335937,297.1499938964844,293.1499938964844,0.1071154102683067,-1883.321533203125,304.1442565917969,0.8128337860107422,0.1698542535305023,0.1192227825522422,293.116943359375,297.1499938964844,293.1499938964844,0.2335617691278457,-4756.7646484375,304.1277770996094,0.9990000128746032,0.3497402369976043,0.3015107810497284,293.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010131835937,0.5322178602218628,0.050000000745058,0.229519248008728,291.0987854003906,291.1499938964844,268.4800109863281,267.8116760253906,282.809814453125,293.1373596191406,291.0966491699219,1.0,0.234830692410469,1.0,1.0,0.9795523285865784,1.0,-1.1279747486114502,0.4729923605918884,0.6549823880195618,0.260366678237915,0.0,0.0,0.6667576432228088,34.843894958496094,31.0,-26.32512664794922,-9392.4921875,148.29421997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82635498046875,309.9002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17842.244140625,18000.0,0.0,0.0,0.2097509056329727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.767331063747406,0.7673386335372925,-7.610479315189877e-06,0.0,0.0002128705091308,0.0,0.0,69.34674835205078,0.0,0.0,0.0,0.4715749621391296,4.0,0.0,1.0
326520,293.1105041503906,297.1499938964844,293.1499938964844,0.0808682367205619,-1935.518798828125,304.1457214355469,0.7537132501602173,0.1354678273200988,0.1225134953856468,293.0938415527344,297.1499938964844,293.1499938964844,0.1118327975273132,-2639.8515625,304.14385986328125,0.8218180537223816,0.1759033650159835,0.1671196520328521,293.0971069335937,297.1499938964844,293.1499938964844,0.1071154102683067,-1883.321533203125,304.1442565917969,0.8128337860107422,0.1698542535305023,0.1192227825522422,293.116943359375,297.1499938964844,293.1499938964844,0.2335617691278457,-4756.7646484375,304.1277770996094,0.9990000128746032,0.3497402369976043,0.3015107810497284,293.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010131835937,0.5322178602218628,0.050000000745058,0.229519248008728,291.0987854003906,291.1499938964844,268.4800109863281,267.8116760253906,282.809814453125,293.1373596191406,291.0966491699219,1.0,0.234830692410469,1.0,1.0,0.9795523285865784,1.0,-1.1279747486114502,0.4729923605918884,0.6549823880195618,0.260366678237915,0.0,0.0,0.6667576432228088,34.843894958496094,31.0,-26.32512664794922,-9392.4921875,148.29421997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82635498046875,309.9002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17842.244140625,18000.0,0.0,0.0,0.2097509056329727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.767331063747406,0.7673386335372925,-7.610479315189877e-06,0.0,0.0002128705091308,0.0,0.0,69.34674835205078,0.0,0.0,0.0,0.4715749621391296,4.0,0.0,1.0
326580,293.11065673828125,297.1499938964844,293.1499938964844,0.0816347077488899,-1949.74072265625,304.1458740234375,0.7587582468986511,0.1364412307739257,0.1233561262488365,293.0938720703125,297.1499938964844,293.1499938964844,0.1129840835928917,-2661.750732421875,304.1440124511719,0.8273135423660278,0.177324429154396,0.1684276610612869,293.09735107421875,297.1499938964844,293.1499938964844,0.1081773862242698,-1898.381103515625,304.1444396972656,0.8183231949806213,0.1711484640836715,0.1201200112700462,293.13739013671875,297.1499938964844,293.1499938964844,0.2302923947572708,-4699.68408203125,304.14129638671875,0.9990000128746032,0.3463873565196991,0.2974311709403991,293.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904541015625,0.5350733399391174,0.050000000745058,0.2293968647718429,291.09112548828125,291.1499938964844,268.4433288574219,267.7763061523437,282.79522705078125,293.1320495605469,291.09259033203125,1.0,0.2331715524196624,1.0,1.0,0.9799381494522096,1.0,-1.1265991926193235,0.4721836149692535,0.6544155478477478,0.2604568004608154,0.0,0.0,0.675521969795227,34.18269729614258,25.0,-2.771528482437134,-9448.71875,146.64645385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8019104003906,309.9306030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17808.412109375,18000.0,0.0,0.0,0.2113403081893921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7868613600730896,0.7868691682815552,-7.787151844240725e-06,0.0,0.0002144835452781,0.0,0.0,73.23956298828125,0.0,0.0,0.0,0.479667603969574,4.0,0.0,1.0
326640,293.11065673828125,297.1499938964844,293.1499938964844,0.0816347077488899,-1949.74072265625,304.1458740234375,0.7587582468986511,0.1364412307739257,0.1233561262488365,293.0938720703125,297.1499938964844,293.1499938964844,0.1129840835928917,-2661.750732421875,304.1440124511719,0.8273135423660278,0.177324429154396,0.1684276610612869,293.09735107421875,297.1499938964844,293.1499938964844,0.1081773862242698,-1898.381103515625,304.1444396972656,0.8183231949806213,0.1711484640836715,0.1201200112700462,293.13739013671875,297.1499938964844,293.1499938964844,0.2302923947572708,-4699.68408203125,304.14129638671875,0.9990000128746032,0.3463873565196991,0.2974311709403991,293.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904541015625,0.5350733399391174,0.050000000745058,0.2293968647718429,291.09112548828125,291.1499938964844,268.4433288574219,267.7763061523437,282.79522705078125,293.1320495605469,291.09259033203125,1.0,0.2331715524196624,1.0,1.0,0.9799381494522096,1.0,-1.1265991926193235,0.4721836149692535,0.6544155478477478,0.2604568004608154,0.0,0.0,0.675521969795227,34.18269729614258,25.0,-2.771528482437134,-9448.71875,146.64645385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8019104003906,309.9306030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17808.412109375,18000.0,0.0,0.0,0.2113403081893921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7868613600730896,0.7868691682815552,-7.787151844240725e-06,0.0,0.0002144835452781,0.0,0.0,73.23956298828125,0.0,0.0,0.0,0.479667603969574,4.0,0.0,1.0
326700,293.1107482910156,297.1499938964844,293.1499938964844,0.0819075629115104,-1954.60791015625,304.1461486816406,0.7634925842285156,0.1369225978851318,0.1237648129463195,293.0938415527344,297.1499938964844,293.1499938964844,0.1134209930896759,-2669.80126953125,304.1443176269531,0.8323120474815369,0.1780382841825485,0.1690742075443267,293.0975646972656,297.1499938964844,293.1499938964844,0.1085483655333519,-1903.452392578125,304.144775390625,0.8232120871543884,0.1717748939990997,0.1205382421612739,293.1380615234375,297.1499938964844,293.1499938964844,0.2259675413370132,-4626.6162109375,304.1507263183594,0.9990000128746032,0.3464101552963257,0.2928415536880493,293.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.5383744835853577,0.050000000745058,0.2292613834142685,291.1012878417969,291.1499938964844,268.42498779296875,267.7586364746094,282.7916564941406,293.1294250488281,291.1040954589844,1.0,0.2315784394741058,1.0,1.0,0.9801310896873474,1.0,-1.1226961612701416,0.4702906012535095,0.6524055600166321,0.2597525715827942,0.0,0.0,0.6777886748313904,33.410621643066406,25.0,15.2854585647583,-9454.0126953125,144.1044158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7950744628906,309.95001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17842.353515625,18000.0,0.0,0.0,0.2121125757694244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7944667339324951,0.7944746017456055,-7.867859494581353e-06,0.0,0.0002152673114323,0.0,0.0,74.87576293945312,0.0,0.0,0.0,0.4828852415084839,4.0,0.0,1.0
326760,293.1108093261719,297.1499938964844,293.1499938964844,0.0821469649672508,-1958.8089599609373,304.1463928222656,0.7692914605140686,0.1374074816703796,0.1241650506854057,293.0938415527344,297.1499938964844,293.1499938964844,0.1138170510530471,-2677.013671875,304.1446228027344,0.8383744955062866,0.1787518113851547,0.1697138249874115,293.0976867675781,297.1499938964844,293.1499938964844,0.1088814213871955,-1907.94384765625,304.1451110839844,0.8290868401527405,0.1724107414484024,0.1209527403116226,293.13262939453125,297.1499938964844,293.1499938964844,0.2205820083618164,-4535.88720703125,304.1603698730469,0.9990000128746032,0.3476201891899109,0.2872019708156585,293.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.5425587892532349,0.050000000745058,0.2290977984666824,291.1153564453125,291.1499938964844,268.4066772460937,267.7409362792969,282.78961181640625,293.1268005371094,291.1186828613281,1.0,0.2294977307319641,1.0,1.0,0.9803041815757751,1.0,-1.117477297782898,0.467772364616394,0.6497049927711487,0.2587904334068298,0.0,0.0,0.6786996126174927,32.47172164916992,28.0,28.540430068969727,-9444.509765625,140.9080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.795166015625,309.9698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17893.6015625,18000.0,0.0,0.0,0.2128225713968277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7991395592689514,0.7991474866867065,-7.924668352643494e-06,0.0,0.0002159878640668,0.0,0.0,75.94385528564453,0.0,0.0,0.0,0.4849259555339813,4.0,0.0,1.0
326820,293.1109313964844,297.1499938964844,293.1499938964844,0.0826587006449699,-1967.8642578125,304.146728515625,0.7765880823135376,0.1383728384971618,0.1250010728836059,293.09393310546875,297.1499938964844,293.1499938964844,0.114628717303276,-2691.841796875,304.1450500488281,0.8460683822631836,0.1801551729440689,0.1710111647844314,293.0978698730469,297.1499938964844,293.1499938964844,0.1095968186855316,-1917.655517578125,304.1455383300781,0.8364596962928772,0.1737013757228851,0.1218230053782463,293.11187744140625,297.1499938964844,293.1499938964844,0.2144308388233184,-4433.091796875,304.16680908203125,0.9990000128746032,0.3522548377513885,0.2811610698699951,293.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5471932888031006,0.050000000745058,0.228926196694374,291.14337158203125,291.1499938964844,268.3699951171875,267.7055969238281,282.7796325683594,293.1215209960937,291.1455078125,1.0,0.227824330329895,1.0,1.0,0.9806503057479858,1.0,-1.1136215925216677,0.4658006727695465,0.6478209495544434,0.2583509087562561,0.0,0.0,0.6775752305984497,31.51387596130371,31.0,32.08938217163086,-9440.7939453125,138.06398010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8165588378906,309.9986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.681640625,18000.0,0.0,0.0,0.2139927148818969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006959557533264,0.8007038831710815,-7.962421477714088e-06,0.0,0.0002171754022128,0.0,0.0,76.43819427490234,0.0,0.0,0.0,0.4857504367828369,4.0,0.0,1.0
326880,293.1109313964844,297.1499938964844,293.1499938964844,0.0826587006449699,-1967.8642578125,304.146728515625,0.7765880823135376,0.1383728384971618,0.1250010728836059,293.09393310546875,297.1499938964844,293.1499938964844,0.114628717303276,-2691.841796875,304.1450500488281,0.8460683822631836,0.1801551729440689,0.1710111647844314,293.0978698730469,297.1499938964844,293.1499938964844,0.1095968186855316,-1917.655517578125,304.1455383300781,0.8364596962928772,0.1737013757228851,0.1218230053782463,293.11187744140625,297.1499938964844,293.1499938964844,0.2144308388233184,-4433.091796875,304.16680908203125,0.9990000128746032,0.3522548377513885,0.2811610698699951,293.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5471932888031006,0.050000000745058,0.228926196694374,291.14337158203125,291.1499938964844,268.3699951171875,267.7055969238281,282.7796325683594,293.1215209960937,291.1455078125,1.0,0.227824330329895,1.0,1.0,0.9806503057479858,1.0,-1.1136215925216677,0.4658006727695465,0.6478209495544434,0.2583509087562561,0.0,0.0,0.6775752305984497,31.51387596130371,31.0,32.08938217163086,-9440.7939453125,138.06398010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8165588378906,309.9986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.681640625,18000.0,0.0,0.0,0.2139927148818969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006959557533264,0.8007038831710815,-7.962421477714088e-06,0.0,0.0002171754022128,0.0,0.0,76.43819427490234,0.0,0.0,0.0,0.4857504367828369,4.0,0.0,1.0
326940,293.1112060546875,297.1499938964844,293.1499938964844,0.083284318447113,-1979.297119140625,304.14678955078125,0.780055046081543,0.1393058449029922,0.1258359998464584,293.0941467285156,297.1499938964844,293.1499938964844,0.1155972480773925,-2709.929443359375,304.14508056640625,0.8498740196228027,0.1815354228019714,0.1723093092441558,293.0980834960937,297.1499938964844,293.1499938964844,0.1104809716343879,-1929.9632568359373,304.1455383300781,0.8400659561157227,0.1749761253595352,0.1227111965417862,293.0926818847656,297.1499938964844,293.1499938964844,0.2123754620552063,-4399.8623046875,304.1644592285156,0.9990000128746032,0.3571271896362304,0.2793490588665008,293.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5486084818840027,0.050000000745058,0.2288755476474762,291.1552734375,291.1499938964844,268.3333435058594,267.67022705078125,282.763916015625,293.11602783203125,291.1557312011719,1.0,0.2277170717716217,1.0,1.0,0.9809964299201964,1.0,-1.1150107383728027,0.4662636816501617,0.6487469673156738,0.2591089606285095,0.0,0.0,0.6759076714515686,31.27361488342285,34.0,16.35750961303711,-9454.953125,137.97637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8548583984375,310.02227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.328125,18000.0,0.0,0.0,0.2148703187704086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976723909378052,0.7976803779602051,-7.941136573208496e-06,0.0,0.0002180660667363,0.0,0.0,75.8556137084961,0.0,0.0,0.0,0.484565794467926,4.0,0.0,1.0
327000,293.1112060546875,297.1499938964844,293.1499938964844,0.083284318447113,-1979.297119140625,304.14678955078125,0.780055046081543,0.1393058449029922,0.1258359998464584,293.0941467285156,297.1499938964844,293.1499938964844,0.1155972480773925,-2709.929443359375,304.14508056640625,0.8498740196228027,0.1815354228019714,0.1723093092441558,293.0980834960937,297.1499938964844,293.1499938964844,0.1104809716343879,-1929.9632568359373,304.1455383300781,0.8400659561157227,0.1749761253595352,0.1227111965417862,293.0926818847656,297.1499938964844,293.1499938964844,0.2123754620552063,-4399.8623046875,304.1644592285156,0.9990000128746032,0.3571271896362304,0.2793490588665008,293.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5486084818840027,0.050000000745058,0.2288755476474762,291.1552734375,291.1499938964844,268.3333435058594,267.67022705078125,282.763916015625,293.11602783203125,291.1557312011719,1.0,0.2277170717716217,1.0,1.0,0.9809964299201964,1.0,-1.1150107383728027,0.4662636816501617,0.6487469673156738,0.2591089606285095,0.0,0.0,0.6759076714515686,31.27361488342285,34.0,16.35750961303711,-9454.953125,137.97637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8548583984375,310.02227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.328125,18000.0,0.0,0.0,0.2148703187704086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976723909378052,0.7976803779602051,-7.941136573208496e-06,0.0,0.0002180660667363,0.0,0.0,75.8556137084961,0.0,0.0,0.0,0.484565794467926,4.0,0.0,1.0
327060,293.1116027832031,297.1499938964844,293.1499938964844,0.0840050056576728,-1992.719970703125,304.1466369628906,0.7803499698638916,0.1402098685503006,0.1266627609729766,293.0943908691406,297.1499938964844,293.1499938964844,0.1167069226503372,-2730.90576171875,304.1448669433594,0.8504403233528137,0.1828953176736831,0.1736077219247818,293.0985107421875,297.1499938964844,293.1499938964844,0.1114804223179817,-1944.0552978515625,304.1453552246094,0.8404975533485413,0.1762038767337799,0.1235817521810531,293.0823974609375,297.1499938964844,293.1499938964844,0.2136289179325103,-4422.5419921875,304.157470703125,0.9990000128746032,0.3606841564178467,0.2808800637722015,293.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.5474119186401367,0.050000000745058,0.2289181053638458,291.1529235839844,291.1499938964844,268.2966613769531,267.6348571777344,282.74298095703125,293.1102294921875,291.1519470214844,1.0,0.2289174944162368,1.0,1.0,0.9812349677085876,1.0,-1.1204938888549805,0.4686666429042816,0.6518272161483765,0.2607142627239227,0.0,0.0,0.6755350828170776,31.584938049316406,37.0,-2.0479862689971924,-9494.5771484375,140.02774047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8965759277344,310.04443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.884765625,18000.0,0.0,0.0,0.2155487388372421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7955270409584045,0.7955349683761597,-7.917340553831309e-06,0.0,0.0002187545760534,0.0,0.0,75.38123321533203,0.0,0.0,0.0,0.483670562505722,4.0,0.0,1.0
327120,293.1116027832031,297.1499938964844,293.1499938964844,0.0840050056576728,-1992.719970703125,304.1466369628906,0.7803499698638916,0.1402098685503006,0.1266627609729766,293.0943908691406,297.1499938964844,293.1499938964844,0.1167069226503372,-2730.90576171875,304.1448669433594,0.8504403233528137,0.1828953176736831,0.1736077219247818,293.0985107421875,297.1499938964844,293.1499938964844,0.1114804223179817,-1944.0552978515625,304.1453552246094,0.8404975533485413,0.1762038767337799,0.1235817521810531,293.0823974609375,297.1499938964844,293.1499938964844,0.2136289179325103,-4422.5419921875,304.157470703125,0.9990000128746032,0.3606841564178467,0.2808800637722015,293.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.5474119186401367,0.050000000745058,0.2289181053638458,291.1529235839844,291.1499938964844,268.2966613769531,267.6348571777344,282.74298095703125,293.1102294921875,291.1519470214844,1.0,0.2289174944162368,1.0,1.0,0.9812349677085876,1.0,-1.1204938888549805,0.4686666429042816,0.6518272161483765,0.2607142627239227,0.0,0.0,0.6755350828170776,31.584938049316406,37.0,-2.0479862689971924,-9494.5771484375,140.02774047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8965759277344,310.04443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.884765625,18000.0,0.0,0.0,0.2155487388372421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7955270409584045,0.7955349683761597,-7.917340553831309e-06,0.0,0.0002187545760534,0.0,0.0,75.38123321533203,0.0,0.0,0.0,0.483670562505722,4.0,0.0,1.0
