time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.112060546875,297.1499938964844,293.1499938964844,0.0847997069358825,-2007.69189453125,304.1464538574219,0.7780386805534363,0.1410912126302719,0.1274815946817398,293.0947570800781,297.1499938964844,293.1499938964844,0.1179272308945655,-2754.110107421875,304.14453125,0.8483295440673828,0.1842332184314727,0.1749021410942077,293.0990295410156,297.1499938964844,293.1499938964844,0.1125780716538429,-1959.635986328125,304.14508056640625,0.8383296132087708,0.1774034053087234,0.1244432404637336,293.08447265625,297.1499938964844,293.1499938964844,0.2176656574010849,-4491.67626953125,304.1482238769531,0.9990000128746032,0.3620059490203857,0.2851728498935699,293.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.5440980792045593,0.050000000745058,0.2290393561124801,291.13946533203125,291.1499938964844,268.260009765625,267.5995178222656,282.7170715332031,293.1042785644531,291.1375732421875,1.0,0.2311993539333343,1.0,1.0,0.9814735054969788,1.0,-1.1293615102767944,0.472706526517868,0.656654953956604,0.2629320323467254,0.0,0.0,0.677744448184967,32.3594856262207,40.0,-17.25003433227539,-9563.3818359375,143.90267944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281311035156,310.0631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17968.375,18000.0,0.0,0.0,0.2161784619092941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7977672219276428,0.797775149345398,-7.928270861157216e-06,0.0,0.0002193936670664,0.0,0.0,75.7759780883789,0.0,0.0,0.0,0.4845740795135498,4.0,0.0,1.0
327240,293.112060546875,297.1499938964844,293.1499938964844,0.0847997069358825,-2007.69189453125,304.1464538574219,0.7780386805534363,0.1410912126302719,0.1274815946817398,293.0947570800781,297.1499938964844,293.1499938964844,0.1179272308945655,-2754.110107421875,304.14453125,0.8483295440673828,0.1842332184314727,0.1749021410942077,293.0990295410156,297.1499938964844,293.1499938964844,0.1125780716538429,-1959.635986328125,304.14508056640625,0.8383296132087708,0.1774034053087234,0.1244432404637336,293.08447265625,297.1499938964844,293.1499938964844,0.2176656574010849,-4491.67626953125,304.1482238769531,0.9990000128746032,0.3620059490203857,0.2851728498935699,293.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.5440980792045593,0.050000000745058,0.2290393561124801,291.13946533203125,291.1499938964844,268.260009765625,267.5995178222656,282.7170715332031,293.1042785644531,291.1375732421875,1.0,0.2311993539333343,1.0,1.0,0.9814735054969788,1.0,-1.1293615102767944,0.472706526517868,0.656654953956604,0.2629320323467254,0.0,0.0,0.677744448184967,32.3594856262207,40.0,-17.25003433227539,-9563.3818359375,143.90267944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281311035156,310.0631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17968.375,18000.0,0.0,0.0,0.2161784619092941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7977672219276428,0.797775149345398,-7.928270861157216e-06,0.0,0.0002193936670664,0.0,0.0,75.7759780883789,0.0,0.0,0.0,0.4845740795135498,4.0,0.0,1.0
327300,293.1123352050781,297.1499938964844,293.1499938964844,0.0852170437574386,-2015.5955810546875,304.1463317871094,0.7760961055755615,0.1415188014507293,0.1278895139694214,293.0949401855469,297.1499938964844,293.1499938964844,0.1185674145817756,-2766.3046875,304.1443786621094,0.8464667797088623,0.1848957389593124,0.1755484342575073,293.099365234375,297.1499938964844,293.1499938964844,0.1131486669182777,-1967.7529296875,304.1449279785156,0.8364518880844116,0.1779865473508834,0.1248672679066658,293.090576171875,297.1499938964844,293.1499938964844,0.220580443739891,-4540.96923828125,304.14324951171875,0.9990000128746032,0.361642062664032,0.2881985604763031,293.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5418086051940918,0.050000000745058,0.2291260063648224,291.1298522949219,291.1499938964844,268.2416687011719,267.5818176269531,282.7020263671875,293.10089111328125,291.1276550292969,1.0,0.2326852679252624,1.0,1.0,0.9815927743911744,1.0,-1.1348711252212524,0.4752593636512756,0.6596117615699768,0.2642062604427337,0.0,0.0,0.6800411939620972,32.8990478515625,40.0,-22.96699333190918,-9609.0712890625,146.44985961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9363708496094,310.0699768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17936.32421875,18000.0,0.0,0.0,0.2165304869413375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8012335896492004,0.8012415766716003,-7.954680768307298e-06,0.0,0.0002197509165853,0.0,0.0,76.45838165283203,0.0,0.0,0.0,0.4860071539878845,4.0,0.0,1.0
327360,293.1126403808594,297.1499938964844,293.1499938964844,0.0856342911720275,-2023.5220947265625,304.146240234375,0.7737064361572266,0.1419323235750198,0.1282871216535568,293.0951843261719,297.1499938964844,293.1499938964844,0.1192170903086662,-2778.689208984375,304.14422607421875,0.8441616892814636,0.1855477541685104,0.1761905699968338,293.0997009277344,297.1499938964844,293.1499938964844,0.1137274280190467,-1975.99462890625,304.1448059082031,0.8341429233551025,0.1785631030797958,0.1252877861261367,293.1001281738281,297.1499938964844,293.1499938964844,0.2240221053361892,-4598.783203125,304.1382141113281,0.9990000128746032,0.3605176508426666,0.2917388081550598,293.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5391809940338135,0.050000000745058,0.2292285859584808,291.11895751953125,291.1499938964844,268.22332763671875,267.56414794921875,282.68634033203125,293.098388671875,291.1165771484375,1.0,0.2343717068433761,1.0,1.0,0.9817892909049988,1.0,-1.1409958600997925,0.4781217873096466,0.6628741025924683,0.2655554115772247,0.0,0.0,0.6831972599029541,33.53086853027344,43.0,-27.24715614318848,-9661.7333984375,149.36924743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93798828125,310.0744934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17900.66796875,18000.0,0.0,0.0,0.2169388234615326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8064915537834167,0.8064995408058167,-7.997949978744145e-06,0.0,0.0002201653260271,0.0,0.0,77.52410125732422,0.0,0.0,0.0,0.4881994128227234,4.0,0.0,1.0
327420,293.1133117675781,297.1499938964844,293.1499938964844,0.0864663943648338,-2039.3587646484373,304.1461181640625,0.767918050289154,0.1427443623542785,0.1290694177150726,293.095703125,297.1499938964844,293.1499938964844,0.1205210834741592,-2803.519287109375,304.1439819335937,0.8385248780250549,0.1868317276239395,0.1774615943431854,293.1003723144531,297.1499938964844,293.1499938964844,0.1148925721645355,-1992.5726318359373,304.14459228515625,0.8285173773765564,0.17969910800457,0.1261229664087295,293.1297302246094,297.1499938964844,293.1499938964844,0.2322637736797332,-4735.87353515625,304.12841796875,0.9990000128746032,0.3558089137077331,0.300141841173172,293.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985412597656,0.5331668853759766,0.050000000745058,0.2294770926237106,291.0959167480469,291.1499938964844,268.1866760253906,267.5287780761719,282.65606689453125,293.1009521484375,291.0935363769531,1.0,0.238266259431839,1.0,1.0,0.9821823239326476,1.0,-1.1548466682434082,0.4846799671649933,0.6701667308807373,0.268404096364975,0.0,0.0,0.6919492483139038,35.04429244995117,46.0,-30.9843692779541,-9785.1689453125,156.2399444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91864013671875,310.0746459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17825.806640625,18000.0,0.0,0.0,0.2180089205503463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8224955797195435,0.8225036859512329,-8.139331839629449e-06,0.0,0.0002212513500126,0.0,0.0,80.8955307006836,0.0,0.0,0.0,0.4949434101581573,4.0,0.0,1.0
327480,293.1133117675781,297.1499938964844,293.1499938964844,0.0864663943648338,-2039.3587646484373,304.1461181640625,0.767918050289154,0.1427443623542785,0.1290694177150726,293.095703125,297.1499938964844,293.1499938964844,0.1205210834741592,-2803.519287109375,304.1439819335937,0.8385248780250549,0.1868317276239395,0.1774615943431854,293.1003723144531,297.1499938964844,293.1499938964844,0.1148925721645355,-1992.5726318359373,304.14459228515625,0.8285173773765564,0.17969910800457,0.1261229664087295,293.1297302246094,297.1499938964844,293.1499938964844,0.2322637736797332,-4735.87353515625,304.12841796875,0.9990000128746032,0.3558089137077331,0.300141841173172,293.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985412597656,0.5331668853759766,0.050000000745058,0.2294770926237106,291.0959167480469,291.1499938964844,268.1866760253906,267.5287780761719,282.65606689453125,293.1009521484375,291.0935363769531,1.0,0.238266259431839,1.0,1.0,0.9821823239326476,1.0,-1.1548466682434082,0.4846799671649933,0.6701667308807373,0.268404096364975,0.0,0.0,0.6919492483139038,35.04429244995117,46.0,-30.9843692779541,-9785.1689453125,156.2399444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91864013671875,310.0746459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17825.806640625,18000.0,0.0,0.0,0.2180089205503463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8224955797195435,0.8225036859512329,-8.139331839629449e-06,0.0,0.0002212513500126,0.0,0.0,80.8955307006836,0.0,0.0,0.0,0.4949434101581573,4.0,0.0,1.0
327540,293.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14605712890625,0.7612475752830505,0.0,0.1298507452011108,293.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14385986328125,0.8319467306137085,0.0,0.1787218898534774,293.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1445007324219,0.821911633014679,0.0,0.1269509941339492,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.11944580078125,0.9990000128746032,0.0,0.3099886178970337,293.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.5265194177627563,0.0,0.2297773361206054,291.0744934082031,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.1224975585937,291.0725402832031,0.0,0.0,1.0,1.0,0.9825753569602966,1.0,-1.1704699993133545,0.492195188999176,0.6782747507095337,0.2713377177715301,0.0,0.0,0.0,36.85273361206055,60.0,-29.01744079589844,-9925.796875,164.36805725097656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8680114746094,310.0603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17756.798828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8451870679855347,0.8451954126358032,-8.353522389370482e-06,0.0,0.0,0.0,0.0,85.93017578125,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14605712890625,0.7612475752830505,0.0,0.1298507452011108,293.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14385986328125,0.8319467306137085,0.0,0.1787218898534774,293.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1445007324219,0.821911633014679,0.0,0.1269509941339492,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.11944580078125,0.9990000128746032,0.0,0.3099886178970337,293.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.5265194177627563,0.0,0.2297773361206054,291.0744934082031,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.1224975585937,291.0725402832031,0.0,0.0,1.0,1.0,0.9825753569602966,1.0,-1.1704699993133545,0.492195188999176,0.6782747507095337,0.2713377177715301,0.0,0.0,0.0,36.85273361206055,60.0,-29.01744079589844,-9925.796875,164.36805725097656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8680114746094,310.0603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17756.798828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8451870679855347,0.8451954126358032,-8.353522389370482e-06,0.0,0.0,0.0,0.0,85.93017578125,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8382873535156,0.0,0.0,0.0005680860485881,292.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3257141113281,0.0,0.0,0.0007520418148487,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3682556152344,0.0,0.0,0.0005369159043766,292.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5299377441406,0.0,0.0,0.0013087288243696,293.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,0.0013051837449893,291.1126708984375,294.1499938964844,268.11541748046875,267.4600524902344,280.2196655273437,286.7132263183594,291.0979309082031,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9895452260971068,1.0,-0.0053662848658859,0.010727253742516,-0.0053609693422913,-0.0211843978613615,0.0,0.0,0.0,-0.0299219507724046,60.0,-140.48841857910156,-0.0,-1.962838041436044e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0191732859115869e-17,-1.0193587398049213e-17,1.8545801308158023e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8382873535156,0.0,0.0,0.0005680860485881,292.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3257141113281,0.0,0.0,0.0007520418148487,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3682556152344,0.0,0.0,0.0005369159043766,292.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5299377441406,0.0,0.0,0.0013087288243696,293.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,0.0013051837449893,291.1126708984375,294.1499938964844,268.11541748046875,267.4600524902344,280.2196655273437,286.7132263183594,291.0979309082031,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9895452260971068,1.0,-0.0053662848658859,0.010727253742516,-0.0053609693422913,-0.0211843978613615,0.0,0.0,0.0,-0.0299219507724046,60.0,-140.48841857910156,-0.0,-1.962838041436044e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0191732859115869e-17,-1.0193587398049213e-17,1.8545801308158023e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.78192138671875,0.0,0.0,0.0001137953222496,292.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2686462402344,0.0,0.0,0.0001246418833034,292.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.31182861328125,0.0,0.0,9.148032404482365e-05,292.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4640197753906,0.0,0.0,0.0001420440094079,293.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,0.0005205084453336,291.1128845214844,294.1499938964844,268.09967041015625,267.4448547363281,279.9783935546875,282.4125061035156,291.0964050292969,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9930301308631896,1.0,-0.0011909246677532,0.0052085500210523,-0.0040176254697144,-0.02635308355093,0.0,0.0,0.0,-0.0098786875605583,60.0,-77.25111389160156,-0.0,-9.67204272228628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.1386144045621922e-20,2.298146202333273e-20,-1.5953178767366193e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7568664550781,0.0,0.0,9.956295252777636e-05,292.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.246826171875,0.0,0.0,0.0001050008868332,292.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2897644042969,0.0,0.0,7.753446698188782e-05,292.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4471130371094,0.0,0.0,0.0001055662432918,292.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,0.0004957789205946,291.1129455566406,294.1499938964844,268.0849304199219,267.4306335449219,279.8629150390625,279.0032043457031,291.0951232910156,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9965150952339172,1.0,-0.0010601116809993,0.0013064491795375,-0.000246337527642,-0.03017552010715,0.0,0.0,0.0,-0.0105241341516375,60.0,-39.13132858276367,-0.0,-7.66373986493818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7033994500744495e-21,6.936560517872096e-21,-2.2331608658492545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.73291015625,0.0,0.0,9.906287596095352e-05,292.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2262268066406,0.0,0.0,0.0001043201627908,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2688903808594,0.0,0.0,7.705026655457914e-05,291.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4317626953125,0.0,0.0,0.0001043279989971,292.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,0.0004948164569213,291.113037109375,294.1499938964844,268.0711364746094,267.4173583984375,279.75213623046875,276.4044494628906,291.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105557939969,5.858204232822573e-08,0.0010555208427831,-0.0314102880656719,0.0,0.0,0.0,-0.0109380036592483,60.0,-24.75203514099121,-0.0,-7.596811002485995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.606511074067775e-21,7.032183889152933e-21,-2.425673218981942e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.70916748046875,0.0,0.0,9.9033881269861e-05,292.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.205810546875,0.0,0.0,0.0001042875592247,292.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2481689453125,0.0,0.0,7.702643779339269e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.41656494140625,0.0,0.0,0.0001042879011947,292.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.000494692241773,291.1131286621094,294.1499938964844,268.0583190917969,267.40496826171875,279.6424255371094,274.425048828125,291.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552671737968,1.2328009724171808e-08,0.0010552548337727,-0.0313361845910549,0.0,0.0,0.0,-0.0109235988929867,60.0,-19.56943702697754,-0.0,-7.592490192109835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605137825003966e-21,7.033551483661773e-21,-2.428413254761024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.662109375,0.0,0.0,9.898435382638128e-05,292.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.16534423828125,0.0,0.0,0.0001042353469529,291.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2071838378906,0.0,0.0,7.698788249399513e-05,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3864440917969,0.0,0.0,0.0001042355142999,292.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,0.000494445383083,291.11328125,294.1499938964844,268.0354309082031,267.38287353515625,279.4258117675781,271.7635192871094,291.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.009309768676758,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103897674154e-21,7.033582987610884e-21,-2.4284792918851217e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.662109375,0.0,0.0,9.898435382638128e-05,292.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.16534423828125,0.0,0.0,0.0001042353469529,291.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2071838378906,0.0,0.0,7.698788249399513e-05,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3864440917969,0.0,0.0,0.0001042355142999,292.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,0.000494445383083,291.11328125,294.1499938964844,268.0354309082031,267.38287353515625,279.4258117675781,271.7635192871094,291.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.009309768676758,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103897674154e-21,7.033582987610884e-21,-2.4284792918851217e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6156921386719,0.0,0.0,9.893028618535028e-05,292.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1254577636719,0.0,0.0,0.0001041784198605,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1667175292969,0.0,0.0,7.694582745898515e-05,291.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.35675048828125,0.0,0.0,0.0001041785799316,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.000494175357744,291.1134033203125,294.1499938964844,268.0160522460937,267.3641967773437,279.2129821777344,270.2099304199219,291.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.677988052368164,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6156921386719,0.0,0.0,9.893028618535028e-05,292.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1254577636719,0.0,0.0,0.0001041784198605,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1667175292969,0.0,0.0,7.694582745898515e-05,291.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.35675048828125,0.0,0.0,0.0001041785799316,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.000494175357744,291.1134033203125,294.1499938964844,268.0160522460937,267.3641967773437,279.2129821777344,270.2099304199219,291.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.677988052368164,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5699157714844,0.0,0.0,9.887231135508046e-05,292.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0860900878906,0.0,0.0,0.0001041173600242,291.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1268005371094,0.0,0.0,7.690073834965006e-05,291.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32745361328125,0.0,0.0,0.0001041175200953,292.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,0.000493885774631,291.113525390625,294.1499938964844,268.0000305175781,267.3487243652344,279.00390625,269.298583984375,291.0811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.634830474853516,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5699157714844,0.0,0.0,9.887231135508046e-05,292.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0860900878906,0.0,0.0,0.0001041173600242,291.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1268005371094,0.0,0.0,7.690073834965006e-05,291.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32745361328125,0.0,0.0,0.0001041175200953,292.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,0.000493885774631,291.113525390625,294.1499938964844,268.0000305175781,267.3487243652344,279.00390625,269.298583984375,291.0811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.634830474853516,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5247497558594,0.0,0.0,9.881116420729086e-05,292.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0472412109375,0.0,0.0,0.0001040529750753,291.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.08746337890625,0.0,0.0,7.685317541472614e-05,291.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2985534667969,0.0,0.0,0.0001040531351463,292.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,0.0004935803590342,291.1136474609375,294.1499938964844,267.9871520996094,267.3363342285156,278.798583984375,268.7609558105469,291.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.626245498657227,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5247497558594,0.0,0.0,9.881116420729086e-05,292.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0472412109375,0.0,0.0,0.0001040529750753,291.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.08746337890625,0.0,0.0,7.685317541472614e-05,291.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2985534667969,0.0,0.0,0.0001040531351463,292.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,0.0004935803590342,291.1136474609375,294.1499938964844,267.9871520996094,267.3363342285156,278.798583984375,268.7609558105469,291.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.626245498657227,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5023803710937,0.0,0.0,9.87796374829486e-05,292.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0280456542969,0.0,0.0,0.0001040197748807,291.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0679626464844,0.0,0.0,7.682865543756634e-05,291.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2842712402344,0.0,0.0,0.0001040199276758,292.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,0.0004934229073114,291.1137084960937,294.1499938964844,267.9818725585937,267.3312072753906,278.69732666015625,268.580810546875,291.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663907110691,60.0,-16.622982025146484,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4801940917969,0.0,0.0,9.874759416561574e-05,292.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0089416503906,0.0,0.0,0.0001039860289893,291.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0486145019531,0.0,0.0,7.680373528273776e-05,291.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2700500488281,0.0,0.0,0.0001039861817844,292.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,0.0004932628362439,291.1137390136719,294.1499938964844,267.977294921875,267.3267822265625,278.59698486328125,268.4417419433594,291.0698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017718881368,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.619293212890625,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.43621826171875,0.0,0.0,9.868231427390128e-05,292.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9711608886719,0.0,0.0,0.0001039172857417,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.01031494140625,0.0,0.0,7.675295637454838e-05,291.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419128417969,0.0,0.0,0.0001039174385368,292.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.0004929367569275,291.11383056640625,294.1499938964844,267.97021484375,267.3199768066406,278.3991394042969,268.25079345703125,291.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515036992728,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.610076904296875,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.43621826171875,0.0,0.0,9.868231427390128e-05,292.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9711608886719,0.0,0.0,0.0001039172857417,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.01031494140625,0.0,0.0,7.675295637454838e-05,291.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419128417969,0.0,0.0,0.0001039174385368,292.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.0004929367569275,291.11383056640625,294.1499938964844,267.97021484375,267.3199768066406,278.3991394042969,268.25079345703125,291.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515036992728,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.610076904296875,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.39288330078125,0.0,0.0,9.86160448519513e-05,291.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9338684082031,0.0,0.0,0.0001038475020322,291.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9725036621094,0.0,0.0,7.67014134908095e-05,291.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.21417236328125,0.0,0.0,0.0001038476475514,292.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.0004926057881675,291.1138916015625,294.1499938964844,267.9657897949219,267.3157043457031,278.2049865722656,268.135986328125,291.05621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.598363876342773,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.39288330078125,0.0,0.0,9.86160448519513e-05,291.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9338684082031,0.0,0.0,0.0001038475020322,291.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9725036621094,0.0,0.0,7.67014134908095e-05,291.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.21417236328125,0.0,0.0,0.0001038476475514,292.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.0004926057881675,291.1138916015625,294.1499938964844,267.9657897949219,267.3157043457031,278.2049865722656,268.135986328125,291.05621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.598363876342773,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.35009765625,0.0,0.0,9.854949166765437e-05,291.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8970642089844,0.0,0.0,0.0001037774200085,291.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9352111816406,0.0,0.0,7.66496523283422e-05,291.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.186767578125,0.0,0.0,0.0001037775655277,292.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,0.000492273364216,291.11395263671875,294.1499938964844,267.9637756347656,267.31378173828125,278.0145263671875,268.0668334960937,291.0487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.58437728881836,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.35009765625,0.0,0.0,9.854949166765437e-05,291.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8970642089844,0.0,0.0,0.0001037774200085,291.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9352111816406,0.0,0.0,7.66496523283422e-05,291.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.186767578125,0.0,0.0,0.0001037775655277,292.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,0.000492273364216,291.11395263671875,294.1499938964844,267.9637756347656,267.31378173828125,278.0145263671875,268.0668334960937,291.0487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.58437728881836,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3078918457031,0.0,0.0,9.848336048889904e-05,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8607788085937,0.0,0.0,0.0001037077745422,291.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8984069824219,0.0,0.0,7.659821130800992e-05,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15972900390625,0.0,0.0,0.0001037079200614,292.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.0004919430357404,291.11395263671875,294.1499938964844,267.96405029296875,267.31402587890625,277.82769775390625,268.0255126953125,291.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.56839942932129,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3078918457031,0.0,0.0,9.848336048889904e-05,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8607788085937,0.0,0.0,0.0001037077745422,291.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8984069824219,0.0,0.0,7.659821130800992e-05,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15972900390625,0.0,0.0,0.0001037079200614,292.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.0004919430357404,291.11395263671875,294.1499938964844,267.96405029296875,267.31402587890625,277.82769775390625,268.0255126953125,291.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.56839942932129,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2869873046875,0.0,0.0,9.845066961133853e-05,291.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8428039550781,0.0,0.0,0.0001036733519867,291.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8802185058594,0.0,0.0,7.657278911210597e-05,291.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,0.0001036734975059,292.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0004917797632515,291.1139831542969,294.1499938964844,267.9649658203125,267.3149108886719,277.73565673828125,268.0118408203125,291.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.55975341796875,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2662353515625,0.0,0.0,9.841834980761632e-05,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8249816894531,0.0,0.0,0.000103639315057,291.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.86212158203125,0.0,0.0,7.654765067854896e-05,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.133056640625,0.0,0.0,0.0001036394605762,292.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,0.0004916182952001,291.11395263671875,294.1499938964844,267.9664001464844,267.3162841796875,277.6445007324219,268.0014953613281,291.03253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.550716400146484,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.22515869140625,0.0,0.0,9.835516539169475e-05,291.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7896423339844,0.0,0.0,0.0001035727764246,291.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8262939453125,0.0,0.0,7.649850886082277e-05,291.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10675048828125,0.0,0.0,0.0001035729219438,292.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,0.0004913026932626,291.11395263671875,294.1499938964844,267.9706420898437,267.3204040527344,277.46490478515625,267.98846435546875,291.02392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.53160858154297,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.22515869140625,0.0,0.0,9.835516539169475e-05,291.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7896423339844,0.0,0.0,0.0001035727764246,291.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8262939453125,0.0,0.0,7.649850886082277e-05,291.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10675048828125,0.0,0.0,0.0001035729219438,292.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,0.0004913026932626,291.11395263671875,294.1499938964844,267.9706420898437,267.3204040527344,277.46490478515625,267.98846435546875,291.02392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.53160858154297,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1846008300781,0.0,0.0,9.829450573306532e-05,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7547607421875,0.0,0.0,0.0001035089007928,291.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7909545898437,0.0,0.0,7.645132427569479e-05,291.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08074951171875,0.0,0.0,0.0001035090463119,292.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,0.0004909997223876,291.1138916015625,294.1499938964844,267.97662353515625,267.326171875,277.288818359375,267.982666015625,291.0150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.511350631713867,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
