time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1846008300781,0.0,0.0,9.829450573306532e-05,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7547607421875,0.0,0.0,0.0001035089007928,291.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7909545898437,0.0,0.0,7.645132427569479e-05,291.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08074951171875,0.0,0.0,0.0001035090463119,292.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,0.0004909997223876,291.1138916015625,294.1499938964844,267.97662353515625,267.326171875,277.288818359375,267.982666015625,291.0150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.511350631713867,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.14459228515625,0.0,0.0,9.82370911515318e-05,291.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7203369140625,0.0,0.0,0.000103448437585,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.75604248046875,0.0,0.0,7.640667172381654e-05,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0551147460937,0.0,0.0,0.0001034485758282,292.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,0.0004907129332423,291.11383056640625,294.1499938964844,267.9841613769531,267.3334045410156,277.1162414550781,267.9818420410156,291.00592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467543033882,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.490217208862305,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.14459228515625,0.0,0.0,9.82370911515318e-05,291.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7203369140625,0.0,0.0,0.000103448437585,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.75604248046875,0.0,0.0,7.640667172381654e-05,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0551147460937,0.0,0.0,0.0001034485758282,292.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,0.0004907129332423,291.11383056640625,294.1499938964844,267.9841613769531,267.3334045410156,277.1162414550781,267.9818420410156,291.00592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467543033882,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.490217208862305,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1051025390625,0.0,0.0,9.818363469094038e-05,291.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6863708496094,0.0,0.0,0.0001033921435009,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7216186523437,0.0,0.0,7.636508962605149e-05,291.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.02978515625,0.0,0.0,0.0001033922817441,292.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,0.0004904459347017,291.1137390136719,294.1499938964844,267.9930114746094,267.34197998046875,276.9471130371094,267.98455810546875,290.99658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.468477249145508,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1051025390625,0.0,0.0,9.818363469094038e-05,291.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6863708496094,0.0,0.0,0.0001033921435009,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7216186523437,0.0,0.0,7.636508962605149e-05,291.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.02978515625,0.0,0.0,0.0001033922817441,292.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,0.0004904459347017,291.1137390136719,294.1499938964844,267.9930114746094,267.34197998046875,276.9471130371094,267.98455810546875,290.99658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.468477249145508,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0855407714844,0.0,0.0,9.81586126727052e-05,291.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6695251464844,0.0,0.0,0.0001033657972584,291.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7045593261719,0.0,0.0,7.634563371539116e-05,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0172424316406,0.0,0.0,0.0001033659355016,292.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,0.0004903209628537,291.1136779785156,294.1499938964844,267.9979248046875,267.3466796875,276.86383056640625,267.9869689941406,290.9918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.457462310791016,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0661315917969,0.0,0.0,9.81348566710949e-05,291.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.65283203125,0.0,0.0,0.0001033407825161,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6876220703125,0.0,0.0,7.632715278305113e-05,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0047912597656,0.0,0.0,0.0001033409207593,292.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,0.0004902023356407,291.11358642578125,294.1499938964844,268.0030822753906,267.3516845703125,276.7813720703125,267.98992919921875,290.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.02840106934309,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.44639778137207,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.02764892578125,0.0,0.0,9.80915137915872e-05,291.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6197204589844,0.0,0.0,0.000103295140434,291.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.654052734375,0.0,0.0,7.629344327142462e-05,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9801025390625,0.0,0.0,0.0001032952714012,292.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,0.0004899858613498,291.1134338378906,294.1499938964844,268.0141296386719,267.3623352050781,276.6189880371094,267.9972839355469,290.9772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452120332047,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.424251556396484,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.02764892578125,0.0,0.0,9.80915137915872e-05,291.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6197204589844,0.0,0.0,0.000103295140434,291.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.654052734375,0.0,0.0,7.629344327142462e-05,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9801025390625,0.0,0.0,0.0001032952714012,292.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,0.0004899858613498,291.1134338378906,294.1499938964844,268.0141296386719,267.3623352050781,276.6189880371094,267.9972839355469,290.9772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452120332047,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.424251556396484,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9896545410156,0.0,0.0,9.805435547605156e-05,291.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5870361328125,0.0,0.0,0.000103256010334,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.62091064453125,0.0,0.0,7.626454316778108e-05,291.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9557189941406,0.0,0.0,0.0001032561413012,292.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,0.0004898002371191,291.1132507324219,294.1499938964844,268.0260009765625,267.3738098144531,276.4598693847656,268.0061950683594,290.96734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448152897879,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177754208445,60.0,-16.402297973632812,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9896545410156,0.0,0.0,9.805435547605156e-05,291.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5870361328125,0.0,0.0,0.000103256010334,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.62091064453125,0.0,0.0,7.626454316778108e-05,291.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9557189941406,0.0,0.0,0.0001032561413012,292.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,0.0004898002371191,291.1132507324219,294.1499938964844,268.0260009765625,267.3738098144531,276.4598693847656,268.0061950683594,290.96734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448152897879,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177754208445,60.0,-16.402297973632812,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.90625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9521484375,0.0,0.0,9.80241529759951e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.55474853515625,0.0,0.0,0.0001032242071232,291.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.58819580078125,0.0,0.0,7.624104910064489e-05,291.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.931640625,0.0,0.0,0.0001032243308145,292.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,0.0004896494210697,291.1130065917969,294.1499938964844,268.0385131835937,267.3858642578125,276.3039855957031,268.016357421875,290.957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.380809783935547,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.90625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9521484375,0.0,0.0,9.80241529759951e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.55474853515625,0.0,0.0,0.0001032242071232,291.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.58819580078125,0.0,0.0,7.624104910064489e-05,291.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.931640625,0.0,0.0,0.0001032243308145,292.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,0.0004896494210697,291.1130065917969,294.1499938964844,268.0385131835937,267.3858642578125,276.3039855957031,268.016357421875,290.957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.380809783935547,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.91510009765625,0.0,0.0,9.800170664675534e-05,291.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5228576660156,0.0,0.0,0.0001032005675369,291.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5558776855469,0.0,0.0,7.622359407832846e-05,291.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9078369140625,0.0,0.0,0.0001032006912282,292.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,0.0004895373131148,291.1127319335937,294.1499938964844,268.0514831542969,267.3983764648437,276.1512756347656,268.0274963378906,290.9470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.360050201416016,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.91510009765625,0.0,0.0,9.800170664675534e-05,291.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5228576660156,0.0,0.0,0.0001032005675369,291.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5558776855469,0.0,0.0,7.622359407832846e-05,291.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9078369140625,0.0,0.0,0.0001032006912282,292.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,0.0004895373131148,291.1127319335937,294.1499938964844,268.0514831542969,267.3983764648437,276.1512756347656,268.0274963378906,290.9470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.360050201416016,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8967590332031,0.0,0.0,9.799364488571882e-05,291.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5070495605469,0.0,0.0,0.0001031920764944,291.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.53985595703125,0.0,0.0,7.621732220286503e-05,291.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.89605712890625,0.0,0.0,0.0001031922001857,292.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,0.0004894970334134,291.1125793457031,294.1499938964844,268.0580749511719,267.4047546386719,276.0760803222656,268.0333557128906,290.9419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.35002899169922,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8785095214844,0.0,0.0,9.798783139558508e-05,291.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4913635253906,0.0,0.0,0.0001031859501381,291.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5239562988281,0.0,0.0,7.621279655722901e-05,291.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.88433837890625,0.0,0.0,0.0001031860811053,292.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,0.0004894679877907,291.1124267578125,294.1499938964844,268.0647277832031,267.4111633300781,276.00164794921875,268.03936767578125,290.9367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.34029197692871,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8423767089844,0.0,0.0,9.79833712335676e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4602355957031,0.0,0.0,0.0001031812571454,291.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.492431640625,0.0,0.0,7.620932592544705e-05,291.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.861083984375,0.0,0.0,0.0001031813808367,292.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,0.0004894457524642,291.1120910644531,294.1499938964844,268.0780639648437,267.42401123046875,275.85504150390625,268.0517883300781,290.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.32180404663086,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8423767089844,0.0,0.0,9.79833712335676e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4602355957031,0.0,0.0,0.0001031812571454,291.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.492431640625,0.0,0.0,7.620932592544705e-05,291.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.861083984375,0.0,0.0,0.0001031813808367,292.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,0.0004894457524642,291.1120910644531,294.1499938964844,268.0780639648437,267.42401123046875,275.85504150390625,268.0517883300781,290.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.32180404663086,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8066711425781,0.0,0.0,9.798919927561656e-05,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.42950439453125,0.0,0.0,0.0001031873907777,291.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.46124267578125,0.0,0.0,7.621385884704068e-05,291.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.838134765625,0.0,0.0,0.000103187507193,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,0.0004894748562946,291.1116943359375,294.1499938964844,268.0913391113281,267.4367980957031,275.7113952636719,268.0645446777344,290.9157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.30486297607422,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8066711425781,0.0,0.0,9.798919927561656e-05,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.42950439453125,0.0,0.0,0.0001031873907777,291.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.46124267578125,0.0,0.0,7.621385884704068e-05,291.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.838134765625,0.0,0.0,0.000103187507193,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,0.0004894748562946,291.1116943359375,294.1499938964844,268.0913391113281,267.4367980957031,275.7113952636719,268.0645446777344,290.9157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.30486297607422,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7713928222656,0.0,0.0,9.80062031885609e-05,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.39910888671875,0.0,0.0,0.0001032052969094,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4304504394531,0.0,0.0,7.622708653798327e-05,291.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153991699219,0.0,0.0,0.0001032054206007,292.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,0.0004895598394796,291.1112670898437,294.1499938964844,268.10430908203125,267.4493408203125,275.5706481933594,268.07745361328125,290.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.28974151611328,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7713928222656,0.0,0.0,9.80062031885609e-05,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.39910888671875,0.0,0.0,0.0001032052969094,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4304504394531,0.0,0.0,7.622708653798327e-05,291.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153991699219,0.0,0.0,0.0001032054206007,292.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,0.0004895598394796,291.1112670898437,294.1499938964844,268.10430908203125,267.4493408203125,275.5706481933594,268.07745361328125,290.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.28974151611328,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7365417480469,0.0,0.0,9.803532884689048e-05,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3690795898437,0.0,0.0,0.0001032359723467,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4000244140625,0.0,0.0,7.624973659403622e-05,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79296875,0.0,0.0,0.000103236088762,292.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,0.0004897053586319,291.1107788085937,294.1499938964844,268.1168518066406,267.46142578125,275.43267822265625,268.09033203125,290.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.276723861694336,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7365417480469,0.0,0.0,9.803532884689048e-05,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3690795898437,0.0,0.0,0.0001032359723467,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4000244140625,0.0,0.0,7.624973659403622e-05,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79296875,0.0,0.0,0.000103236088762,292.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,0.0004897053586319,291.1107788085937,294.1499938964844,268.1168518066406,267.46142578125,275.43267822265625,268.09033203125,290.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.276723861694336,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.71923828125,0.0,0.0,9.805474110180512e-05,291.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.35418701171875,0.0,0.0,0.0001032564105116,291.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3849182128906,0.0,0.0,7.626483420608565e-05,291.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7818298339844,0.0,0.0,0.0001032565269269,292.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,0.0004898023325949,291.11053466796875,294.1499938964844,268.1228942871094,267.4672546386719,275.36474609375,268.0967102050781,290.88897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.271100997924805,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7020568847656,0.0,0.0,9.80775512289256e-05,291.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3393859863281,0.0,0.0,0.0001032804284477,291.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.36993408203125,0.0,0.0,7.628258026670665e-05,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.770751953125,0.0,0.0,0.000103280544863,292.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,0.0004899162449873,291.1102600097656,294.1499938964844,268.1287841796875,267.4729309082031,275.2974853515625,268.1029968261719,290.8835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.266117095947266,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6679992675781,0.0,0.0,9.813387441681698e-05,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100280761719,0.0,0.0,0.0001033397420542,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3401794433594,0.0,0.0,7.632638153154403e-05,291.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.748779296875,0.0,0.0,0.0001033398584695,292.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,0.0004901976208202,291.1097106933594,294.1499938964844,268.139892578125,267.483642578125,275.1649169921875,268.11529541015625,290.8727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.258169174194336,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6679992675781,0.0,0.0,9.813387441681698e-05,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100280761719,0.0,0.0,0.0001033397420542,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3401794433594,0.0,0.0,7.632638153154403e-05,291.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.748779296875,0.0,0.0,0.0001033398584695,292.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,0.0004901976208202,291.1097106933594,294.1499938964844,268.139892578125,267.483642578125,275.1649169921875,268.11529541015625,290.8727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.258169174194336,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6343078613281,0.0,0.0,9.820525883696972e-05,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.281005859375,0.0,0.0,0.0001034149026963,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31072998046875,0.0,0.0,7.638190436409786e-05,291.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7270202636719,0.0,0.0,0.0001034150191117,292.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,0.000490554200951,291.10906982421875,294.1499938964844,268.1499938964844,267.493408203125,275.034912109375,268.1269836425781,290.8617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291651169642591e-08,0.0010464043589308,-0.0286279767751693,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.253198623657227,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6343078613281,0.0,0.0,9.820525883696972e-05,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.281005859375,0.0,0.0,0.0001034149026963,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31072998046875,0.0,0.0,7.638190436409786e-05,291.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7270202636719,0.0,0.0,0.0001034150191117,292.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,0.000490554200951,291.10906982421875,294.1499938964844,268.1499938964844,267.493408203125,275.034912109375,268.1269836425781,290.8617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291651169642591e-08,0.0010464043589308,-0.0286279767751693,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.253198623657227,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6009826660156,0.0,0.0,9.82874262263067e-05,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25225830078125,0.0,0.0,0.0001035014356602,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816162109375,0.0,0.0,7.644580909982324e-05,291.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7055053710937,0.0,0.0,0.0001035015520756,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,0.0004909646813757,291.1084289550781,294.1499938964844,268.16094970703125,267.50396728515625,274.90740966796875,268.1382141113281,290.85076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.2506160736084,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6009826660156,0.0,0.0,9.82874262263067e-05,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25225830078125,0.0,0.0,0.0001035014356602,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816162109375,0.0,0.0,7.644580909982324e-05,291.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7055053710937,0.0,0.0,0.0001035015520756,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,0.0004909646813757,291.1084289550781,294.1499938964844,268.16094970703125,267.50396728515625,274.90740966796875,268.1382141113281,290.85076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.2506160736084,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5680236816406,0.0,0.0,9.83742211246863e-05,291.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2238464355469,0.0,0.0,0.0001035928362398,291.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528076171875,0.0,0.0,7.651332271052524e-05,291.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6842041015625,0.0,0.0,0.0001035929453792,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,0.0004913982702419,291.1076965332031,294.1499938964844,268.1745300292969,267.5170593261719,274.7823791503906,268.1500244140625,290.8397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.1502029551024862e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.247873306274414,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5680236816406,0.0,0.0,9.83742211246863e-05,291.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2238464355469,0.0,0.0,0.0001035928362398,291.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528076171875,0.0,0.0,7.651332271052524e-05,291.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6842041015625,0.0,0.0,0.0001035929453792,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,0.0004913982702419,291.1076965332031,294.1499938964844,268.1745300292969,267.5170593261719,274.7823791503906,268.1500244140625,290.8397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.1502029551024862e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.247873306274414,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5516662597656,0.0,0.0,9.84191574389115e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2097473144531,0.0,0.0,0.0001036401517922,291.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.238525390625,0.0,0.0,7.654826913494617e-05,291.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67364501953125,0.0,0.0,0.0001036402609315,292.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,0.0004916227189823,291.1072998046875,294.1499938964844,268.1822509765625,267.5245056152344,274.7208251953125,268.1563720703125,290.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.246112823486328,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.535400390625,0.0,0.0,9.846495959209278e-05,291.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1957397460937,0.0,0.0,0.0001036883841152,291.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2243347167969,0.0,0.0,7.658389222342521e-05,291.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6631164550781,0.0,0.0,0.0001036884932545,292.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,0.0004918515332974,291.10693359375,294.1499938964844,268.1905212402344,267.5325012207031,274.6598815917969,268.16314697265625,290.82861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.24407196044922,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5031433105469,0.0,0.0,9.855882672127336e-05,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679077148437,0.0,0.0,0.0001037872279994,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.19610595703125,0.0,0.0,7.665689918212593e-05,291.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6422424316406,0.0,0.0,0.0001037873371387,292.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,0.0004923204542137,291.1060791015625,294.1499938964844,268.208740234375,267.550048828125,274.5398254394531,268.1780090332031,290.8174743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.239154815673828,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5031433105469,0.0,0.0,9.855882672127336e-05,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679077148437,0.0,0.0,0.0001037872279994,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.19610595703125,0.0,0.0,7.665689918212593e-05,291.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6422424316406,0.0,0.0,0.0001037873371387,292.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,0.0004923204542137,291.1060791015625,294.1499938964844,268.208740234375,267.550048828125,274.5398254394531,268.1780090332031,290.8174743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.239154815673828,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
