time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.47760009765625,0.0,0.0,9.863570448942482e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0001038681875797,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737670898437,0.0,0.0,7.671669300179929e-05,291.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.62567138671875,0.0,0.0,0.0001038682967191,292.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,0.0004927044501528,291.1053771972656,294.1499938964844,268.2247314453125,267.56549072265625,274.4455871582031,268.1912536621094,290.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.23441505432129,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4712219238281,0.0,0.0,9.865512402029708e-05,291.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1403503417969,0.0,0.0,0.0001038886330206,291.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.168212890625,0.0,0.0,7.673179788980633e-05,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6215515136719,0.0,0.0,0.00010388874216,292.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,0.0004928014823235,291.1051940917969,294.1499938964844,268.2289123535156,267.56951904296875,274.4222717285156,268.1947631835937,290.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.233123779296875,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.43963623046875,0.0,0.0,9.875315299723296e-05,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.11309814453125,0.0,0.0,0.0001039918643073,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405944824219,0.0,0.0,7.680803537368774e-05,291.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.60107421875,0.0,0.0,0.0001039919661707,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,0.0004932911251671,291.104248046875,294.1499938964844,268.2508850097656,267.5906982421875,274.30718994140625,268.2134704589844,290.7950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.226015090942383,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.43963623046875,0.0,0.0,9.875315299723296e-05,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.11309814453125,0.0,0.0,0.0001039918643073,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405944824219,0.0,0.0,7.680803537368774e-05,291.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.60107421875,0.0,0.0,0.0001039919661707,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,0.0004932911251671,291.104248046875,294.1499938964844,268.2508850097656,267.5906982421875,274.30718994140625,268.2134704589844,290.7950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.226015090942383,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.40838623046875,0.0,0.0,9.885225153993817e-05,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.08612060546875,0.0,0.0,0.0001040962160914,291.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,7.68851168686524e-05,291.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5807800292969,0.0,0.0,0.0001040963252307,292.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,0.0004937861813232,291.103271484375,294.1499938964844,268.2743835449219,267.6133728027344,274.1945495605469,268.2340393066406,290.7838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.217870712280273,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.40838623046875,0.0,0.0,9.885225153993817e-05,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.08612060546875,0.0,0.0,0.0001040962160914,291.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,7.68851168686524e-05,291.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5807800292969,0.0,0.0,0.0001040963252307,292.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,0.0004937861813232,291.103271484375,294.1499938964844,268.2743835449219,267.6133728027344,274.1945495605469,268.2340393066406,290.7838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.217870712280273,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39288330078125,0.0,0.0,9.890200453810394e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727233886719,0.0,0.0,0.0001041486175381,291.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.09967041015625,0.0,0.0,7.692381768720224e-05,291.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5707397460937,0.0,0.0,0.0001041487194015,292.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,0.0004940347280353,291.1027526855469,294.1499938964844,268.2866516113281,267.6252136230469,274.13916015625,268.2449645996094,290.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.213417053222656,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3774719238281,0.0,0.0,9.89517939160578e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594177246094,0.0,0.0,0.0001042010408127,291.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.086181640625,0.0,0.0,7.696254033362493e-05,291.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5606994628906,0.0,0.0,0.0001042011499521,292.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,0.0004942834493704,291.1022033691406,294.1499938964844,268.2992553710937,267.6373596191406,274.0843811035156,268.2563171386719,290.7725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.208724975585938,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.34686279296875,0.0,0.0,9.905117622110993e-05,291.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.032958984375,0.0,0.0,0.000104305698187,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05938720703125,0.0,0.0,7.70398328313604e-05,291.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5408020019531,0.0,0.0,0.0001043058000504,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,0.0004947799025103,291.10107421875,294.1499938964844,268.3252258300781,267.66241455078125,273.97662353515625,268.28009033203125,290.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.198657989501953,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.34686279296875,0.0,0.0,9.905117622110993e-05,291.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.032958984375,0.0,0.0,0.000104305698187,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05938720703125,0.0,0.0,7.70398328313604e-05,291.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5408020019531,0.0,0.0,0.0001043058000504,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,0.0004947799025103,291.10107421875,294.1499938964844,268.3252258300781,267.66241455078125,273.97662353515625,268.28009033203125,290.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.198657989501953,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165588378906,0.0,0.0,9.914983820635824e-05,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067749023437,0.0,0.0,0.0001044095915858,291.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328674316406,0.0,0.0,7.711657235631719e-05,291.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5210876464844,0.0,0.0,0.0001044096934492,292.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,0.0004952727467752,291.0998840332031,294.1499938964844,268.35211181640625,267.6883239746094,273.87127685546875,268.3052062988281,290.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.18770408630371,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165588378906,0.0,0.0,9.914983820635824e-05,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067749023437,0.0,0.0,0.0001044095915858,291.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328674316406,0.0,0.0,7.711657235631719e-05,291.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5210876464844,0.0,0.0,0.0001044096934492,292.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,0.0004952727467752,291.0998840332031,294.1499938964844,268.35211181640625,267.6883239746094,273.87127685546875,268.3052062988281,290.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.18770408630371,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2865600585937,0.0,0.0,9.924723417498171e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808654785156,0.0,0.0,0.0001045121534843,291.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.006591796875,0.0,0.0,7.719232235103846e-05,291.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.50152587890625,0.0,0.0,0.0001045122480718,292.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,0.0004957592464052,291.0986328125,294.1499938964844,268.37969970703125,267.7149353027344,273.768310546875,268.3314514160156,290.738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.175931930541992,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2865600585937,0.0,0.0,9.924723417498171e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808654785156,0.0,0.0,0.0001045121534843,291.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.006591796875,0.0,0.0,7.719232235103846e-05,291.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.50152587890625,0.0,0.0,0.0001045122480718,292.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,0.0004957592464052,291.0986328125,294.1499938964844,268.37969970703125,267.7149353027344,273.768310546875,268.3314514160156,290.738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.175931930541992,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25689697265625,0.0,0.0,9.934285480994733e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9552001953125,0.0,0.0,0.0001046128454618,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9805908203125,0.0,0.0,7.726668991381302e-05,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.482177734375,0.0,0.0,0.0001046129400492,292.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,0.0004962368984706,291.0973205566406,294.1499938964844,268.4077453613281,267.74200439453125,273.6676940917969,268.35858154296875,290.7271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.16341209411621,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25689697265625,0.0,0.0,9.934285480994733e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9552001953125,0.0,0.0,0.0001046128454618,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9805908203125,0.0,0.0,7.726668991381302e-05,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.482177734375,0.0,0.0,0.0001046129400492,292.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,0.0004962368984706,291.0973205566406,294.1499938964844,268.4077453613281,267.74200439453125,273.6676940917969,268.35858154296875,290.7271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.16341209411621,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421569824219,0.0,0.0,9.938985022017732e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9424743652344,0.0,0.0,0.0001046623292495,291.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9676818847656,0.0,0.0,7.730324432486668e-05,291.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4725646972656,0.0,0.0,0.0001046624311129,292.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,0.0004964717081747,291.0966491699219,294.1499938964844,268.4219055175781,267.7556457519531,273.6183166503906,268.3724060058594,290.7214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.156888961791992,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2275085449219,0.0,0.0,9.943622717401011e-05,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9298095703125,0.0,0.0,0.000104711165477,291.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9548645019531,0.0,0.0,7.73393185227178e-05,291.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4629821777344,0.0,0.0,0.0001047112673404,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,0.0004967033746652,291.095947265625,294.1499938964844,268.43609619140625,267.7693176269531,273.5694885253906,268.3863830566406,290.7157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.15021324157715,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19842529296875,0.0,0.0,9.952690015779808e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9046325683594,0.0,0.0,0.0001048066551447,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293518066406,0.0,0.0,7.740984437987208e-05,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4439697265625,0.0,0.0,0.0001048067570081,292.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,0.0004971563466824,291.0945129394531,294.1499938964844,268.4644775390625,267.79669189453125,273.4734802246094,268.4146423339844,290.704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.136445999145508,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19842529296875,0.0,0.0,9.952690015779808e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9046325683594,0.0,0.0,0.0001048066551447,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293518066406,0.0,0.0,7.740984437987208e-05,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4439697265625,0.0,0.0,0.0001048067570081,292.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,0.0004971563466824,291.0945129394531,294.1499938964844,268.4644775390625,267.79669189453125,273.4734802246094,268.4146423339844,290.704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.136445999145508,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1696472167969,0.0,0.0,9.96144735836424e-05,291.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8797302246094,0.0,0.0,0.0001048988706315,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.90411376953125,0.0,0.0,7.747795461909845e-05,291.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4251403808594,0.0,0.0,0.000104898965219,292.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,0.0004975937772542,291.0929870605469,294.1499938964844,268.49267578125,267.82391357421875,273.3797607421875,268.443115234375,290.6929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.122173309326172,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1696472167969,0.0,0.0,9.96144735836424e-05,291.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8797302246094,0.0,0.0,0.0001048988706315,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.90411376953125,0.0,0.0,7.747795461909845e-05,291.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4251403808594,0.0,0.0,0.000104898965219,292.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,0.0004975937772542,291.0929870605469,294.1499938964844,268.49267578125,267.82391357421875,273.3797607421875,268.443115234375,290.6929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.122173309326172,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1411437988281,0.0,0.0,9.96985545498319e-05,291.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.85504150390625,0.0,0.0,0.0001049874117597,291.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8791198730469,0.0,0.0,7.754335092613474e-05,291.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4064636230469,0.0,0.0,0.0001049875063472,292.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,0.0004980138037353,291.0914306640625,294.1499938964844,268.5205383300781,267.8507385253906,273.2882385253906,268.4715576171875,290.68145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.10749626159668,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1411437988281,0.0,0.0,9.96985545498319e-05,291.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.85504150390625,0.0,0.0,0.0001049874117597,291.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8791198730469,0.0,0.0,7.754335092613474e-05,291.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4064636230469,0.0,0.0,0.0001049875063472,292.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,0.0004980138037353,291.0914306640625,294.1499938964844,268.5205383300781,267.8507385253906,273.2882385253906,268.4715576171875,290.68145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.10749626159668,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1129150390625,0.0,0.0,9.977879381040113e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8305969238281,0.0,0.0,0.0001050719074555,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8543701171875,0.0,0.0,7.760575681459159e-05,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.387939453125,0.0,0.0,0.000105072002043,292.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,0.0004984146216884,291.0897521972656,294.1499938964844,268.5477600097656,267.87701416015625,273.19891357421875,268.499755859375,290.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.092517852783203,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1129150390625,0.0,0.0,9.977879381040113e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8305969238281,0.0,0.0,0.0001050719074555,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8543701171875,0.0,0.0,7.760575681459159e-05,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.387939453125,0.0,0.0,0.000105072002043,292.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,0.0004984146216884,291.0897521972656,294.1499938964844,268.5477600097656,267.87701416015625,273.19891357421875,268.499755859375,290.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.092517852783203,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09893798828125,0.0,0.0,9.981734910979868e-05,291.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8184814453125,0.0,0.0,0.000105112514575,291.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8420715332031,0.0,0.0,7.763574831187725e-05,291.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3787536621094,0.0,0.0,0.0001051126018865,292.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,0.0004986072308383,291.08892822265625,294.1499938964844,268.56109619140625,267.8898620605469,273.1550598144531,268.5137023925781,290.6642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299080059425704e-08,0.001063568983227,-0.0338807739317417,0.0,0.0,0.0,-0.0114057334139943,60.0,-16.084943771362305,-0.0,-7.712620231359325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849914550781,0.0,0.0,9.985484939534216e-05,291.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.806396484375,0.0,0.0,0.0001051520011969,291.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8298645019531,0.0,0.0,7.76649103499949e-05,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695983886719,0.0,0.0,0.0001051520957844,292.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,0.0004987945430912,291.0880432128906,294.1499938964844,268.5741882324219,267.9024963378906,273.1117553710937,268.5274963378906,290.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345775151663021e-08,0.0010639682877808,-0.0340029299259185,0.0,0.0,0.0,-0.0114288823679089,60.0,-16.07733726501465,-0.0,-7.71841257574124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0573425292969,0.0,0.0,9.992649574996904e-05,291.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7824401855469,0.0,0.0,0.0001052274456014,291.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8055725097656,0.0,0.0,7.772063690936193e-05,291.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35137939453125,0.0,0.0,0.0001052275401889,292.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,0.0004991524619981,291.0862731933594,294.1499938964844,268.599609375,267.927001953125,273.026611328125,268.5545654296875,290.6470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.062082290649414,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0573425292969,0.0,0.0,9.992649574996904e-05,291.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7824401855469,0.0,0.0,0.0001052274456014,291.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8055725097656,0.0,0.0,7.772063690936193e-05,291.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35137939453125,0.0,0.0,0.0001052275401889,292.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,0.0004991524619981,291.0862731933594,294.1499938964844,268.599609375,267.927001953125,273.026611328125,268.5545654296875,290.6470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.062082290649414,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02996826171875,0.0,0.0,9.999341273214668e-05,291.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7586975097656,0.0,0.0,0.0001052979132509,291.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7815246582031,0.0,0.0,7.777268183417618e-05,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3333435058594,0.0,0.0,0.0001052980005624,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0004994866903871,291.0844116210937,294.1499938964844,268.623779296875,267.9502868652344,272.9433898925781,268.5807800292969,290.63555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.046855926513672,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02996826171875,0.0,0.0,9.999341273214668e-05,291.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7586975097656,0.0,0.0,0.0001052979132509,291.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7815246582031,0.0,0.0,7.777268183417618e-05,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3333435058594,0.0,0.0,0.0001052980005624,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0004994866903871,291.0844116210937,294.1499938964844,268.623779296875,267.9502868652344,272.9433898925781,268.5807800292969,290.63555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.046855926513672,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028381347656,0.0,0.0,0.0001000553820631,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73516845703125,0.0,0.0,0.0001053631640388,291.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7576904296875,0.0,0.0,7.782087777741253e-05,291.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3154602050781,0.0,0.0,0.0001053632586263,292.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859375,0.0,0.0,0.0004997962969355,291.0824890136719,294.1499938964844,268.646484375,267.9721984863281,272.86212158203125,268.6058349609375,290.62408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.031784057617188,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028381347656,0.0,0.0,0.0001000553820631,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73516845703125,0.0,0.0,0.0001053631640388,291.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7576904296875,0.0,0.0,7.782087777741253e-05,291.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3154602050781,0.0,0.0,0.0001053632586263,292.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859375,0.0,0.0,0.0004997962969355,291.0824890136719,294.1499938964844,268.646484375,267.9721984863281,272.86212158203125,268.6058349609375,290.62408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.031784057617188,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759826660156,0.0,0.0,0.0001001122000161,291.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7118530273437,0.0,0.0,0.0001054229942383,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7341003417969,0.0,0.0,7.786507194396108e-05,291.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2976989746094,0.0,0.0,0.0001054230815498,292.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,0.0005000801174901,291.0804748535156,294.1499938964844,268.66754150390625,267.99249267578125,272.7827453613281,268.6295166015625,290.6125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.034841064363718,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.017000198364258,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759826660156,0.0,0.0,0.0001001122000161,291.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7118530273437,0.0,0.0,0.0001054229942383,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7341003417969,0.0,0.0,7.786507194396108e-05,291.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2976989746094,0.0,0.0,0.0001054230815498,292.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,0.0005000801174901,291.0804748535156,294.1499938964844,268.66754150390625,267.99249267578125,272.7827453613281,268.6295166015625,290.6125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.034841064363718,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.017000198364258,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9626770019531,0.0,0.0,0.0001001385826384,291.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7002868652344,0.0,0.0,0.0001054507811204,291.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7223815917969,0.0,0.0,7.788559014443308e-05,291.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2889099121094,0.0,0.0,0.0001054508684319,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,0.0005002118996344,291.0794677734375,294.1499938964844,268.6773681640625,268.001953125,272.74383544921875,268.6407165527344,290.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670025367289,1.3699024137281413e-08,0.001066988799721,-0.0349269807338714,0.0,0.0,0.0,-0.0116040026769042,60.0,-16.009765625,-0.0,-7.762302089986407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9494323730469,0.0,0.0,0.0001001635973807,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68878173828125,0.0,0.0,0.0001054771273629,291.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7107238769531,0.0,0.0,7.790504605509341e-05,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2801208496094,0.0,0.0,0.0001054772146744,292.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,0.0005003368714824,291.0783996582031,294.1499938964844,268.68670654296875,268.0109558105469,272.70538330078125,268.6514892578125,290.60107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672688949853,1.3730166337211358e-08,0.0010672551579773,-0.0350084416568279,0.0,0.0,0.0,-0.0116194412112236,60.0,-16.002655029296875,-0.0,-7.766177390067244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9231262207031,0.0,0.0,0.0001002096614683,291.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6659545898437,0.0,0.0,0.0001055256288964,291.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6875915527344,0.0,0.0,7.794087287038565e-05,291.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2626953125,0.0,0.0,0.0001055257162079,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,0.000500566966366,291.0762634277344,294.1499938964844,268.7037658691406,268.02740478515625,272.6297912597656,268.6717224121094,290.589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.98884105682373,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
