time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9231262207031,0.0,0.0,0.0001002096614683,291.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6659545898437,0.0,0.0,0.0001055256288964,291.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6875915527344,0.0,0.0,7.794087287038565e-05,291.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2626953125,0.0,0.0,0.0001055257162079,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,0.000500566966366,291.0762634277344,294.1499938964844,268.7037658691406,268.02740478515625,272.6297912597656,268.6717224121094,290.589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.98884105682373,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8970947265625,0.0,0.0,0.0001002500066533,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.643310546875,0.0,0.0,0.0001055681204888,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6646728515625,0.0,0.0,7.797225407557562e-05,291.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.24542236328125,0.0,0.0,0.0001055682005244,292.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,0.0005007685394957,291.07403564453125,294.1499938964844,268.718505859375,268.0416259765625,272.5558166503906,268.6900634765625,290.5780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.975695610046388,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8970947265625,0.0,0.0,0.0001002500066533,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.643310546875,0.0,0.0,0.0001055681204888,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6646728515625,0.0,0.0,7.797225407557562e-05,291.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.24542236328125,0.0,0.0,0.0001055682005244,292.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,0.0005007685394957,291.07403564453125,294.1499938964844,268.718505859375,268.0416259765625,272.5558166503906,268.6900634765625,290.5780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.975695610046388,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87127685546875,0.0,0.0,0.0001002845892799,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6208801269531,0.0,0.0,0.0001056045366567,291.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6419677734375,0.0,0.0,7.799915329087526e-05,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.228271484375,0.0,0.0,0.0001056046166922,292.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,0.0005009412998333,291.0717468261719,294.1499938964844,268.7307434082031,268.05340576171875,272.48345947265625,268.7061767578125,290.56658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.963394165039062,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87127685546875,0.0,0.0,0.0001002845892799,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6208801269531,0.0,0.0,0.0001056045366567,291.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6419677734375,0.0,0.0,7.799915329087526e-05,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.228271484375,0.0,0.0,0.0001056046166922,292.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,0.0005009412998333,291.0717468261719,294.1499938964844,268.7307434082031,268.05340576171875,272.48345947265625,268.7061767578125,290.56658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.963394165039062,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.84576416015625,0.0,0.0,0.0001003133002086,291.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5986633300781,0.0,0.0,0.0001056347682606,291.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6194763183594,0.0,0.0,7.802148320479318e-05,291.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.21124267578125,0.0,0.0,0.0001056348555721,292.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,0.0005010847235098,291.06939697265625,294.1499938964844,268.7402038574219,268.0625305175781,272.41265869140625,268.7198181152344,290.5550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.952069282531738,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.84576416015625,0.0,0.0,0.0001003133002086,291.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5986633300781,0.0,0.0,0.0001056347682606,291.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6194763183594,0.0,0.0,7.802148320479318e-05,291.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.21124267578125,0.0,0.0,0.0001056348555721,292.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,0.0005010847235098,291.06939697265625,294.1499938964844,268.7402038574219,268.0625305175781,272.41265869140625,268.7198181152344,290.5550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.952069282531738,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.83306884765625,0.0,0.0,0.0001003253782982,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.587646484375,0.0,0.0,0.0001056474793585,291.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6083068847656,0.0,0.0,7.80308764660731e-05,291.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.20281982421875,0.0,0.0,0.00010564756667,292.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,0.0005011450266465,291.06817626953125,294.1499938964844,268.74383544921875,268.0660400390625,272.3778381347656,268.7256164550781,290.54931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689903283491,1.393147375239323e-08,0.0010689764749258,-0.035534992814064,0.0,0.0,0.0,-0.011719238013029,60.0,-15.9468355178833,-0.0,-7.791251022126745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8204650878906,0.0,0.0,0.0001003360157483,291.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.57666015625,0.0,0.0,0.0001056586916092,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5971984863281,0.0,0.0,7.803914922988042e-05,291.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19439697265625,0.0,0.0,0.0001056587716448,292.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,0.0005011982284486,291.06695556640625,294.1499938964844,268.7467041015625,268.0688171386719,272.3433532714844,268.7307434082031,290.5435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944706722668345e-08,0.0010690896306186,-0.035569604486227,0.0,0.0,0.0,-0.0117257982492446,60.0,-15.941886901855469,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.79541015625,0.0,0.0,0.0001003527286229,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55487060546875,0.0,0.0,0.0001056762848747,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751037597656,0.0,0.0,7.805214409017935e-05,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1776733398437,0.0,0.0,0.0001056763649103,292.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,0.0005012816982343,291.0644226074219,294.1499938964844,268.75006103515625,268.072021484375,272.275390625,268.7389221191406,290.5320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.932924270629885,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.79541015625,0.0,0.0,0.0001003527286229,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55487060546875,0.0,0.0,0.0001056762848747,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751037597656,0.0,0.0,7.805214409017935e-05,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1776733398437,0.0,0.0,0.0001056763649103,292.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,0.0005012816982343,291.0644226074219,294.1499938964844,268.75006103515625,268.072021484375,272.275390625,268.7389221191406,290.5320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.932924270629885,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7706298828125,0.0,0.0,0.0001003632278298,291.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.53326416015625,0.0,0.0,0.0001056873370544,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55322265625,0.0,0.0,7.806031499058008e-05,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1610717773437,0.0,0.0,0.0001056874170899,292.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,0.0005013341433368,291.0618591308594,294.1499938964844,268.75,268.0719909667969,272.208740234375,268.7440185546875,290.52056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978494806110577e-08,0.0010693785734474,-0.0356579795479774,0.0,0.0,0.0,-0.0117425480857491,60.0,-15.925389289855955,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7706298828125,0.0,0.0,0.0001003632278298,291.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.53326416015625,0.0,0.0,0.0001056873370544,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55322265625,0.0,0.0,7.806031499058008e-05,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1610717773437,0.0,0.0,0.0001056874170899,292.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,0.0005013341433368,291.0618591308594,294.1499938964844,268.75,268.0719909667969,272.208740234375,268.7440185546875,290.52056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978494806110577e-08,0.0010693785734474,-0.0356579795479774,0.0,0.0,0.0,-0.0117425480857491,60.0,-15.925389289855955,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7460632324219,0.0,0.0,0.0001003653014777,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5118408203125,0.0,0.0,0.0001056895198416,291.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.53155517578125,0.0,0.0,7.806192297721282e-05,291.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14459228515625,0.0,0.0,0.0001056895998772,292.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,0.0005013445043005,291.0592041015625,294.1499938964844,268.7475280761719,268.0700378417969,272.143310546875,268.74609375,290.50909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981022561893042e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.918905258178713,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7460632324219,0.0,0.0,0.0001003653014777,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5118408203125,0.0,0.0,0.0001056895198416,291.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.53155517578125,0.0,0.0,7.806192297721282e-05,291.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14459228515625,0.0,0.0,0.0001056895998772,292.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,0.0005013445043005,291.0592041015625,294.1499938964844,268.7475280761719,268.0700378417969,272.143310546875,268.74609375,290.50909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981022561893042e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.918905258178713,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72174072265625,0.0,0.0,0.0001003578217932,291.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4906311035156,0.0,0.0,0.0001056816472555,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5101013183594,0.0,0.0,7.805610221112147e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1282653808594,0.0,0.0,0.0001056817200151,292.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,0.0005013071349821,291.05645751953125,294.1499938964844,268.7437438964844,268.0677490234375,272.0790710449219,268.7457580566406,290.4975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971646062316267e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391534149646,60.0,-15.912296295166016,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72174072265625,0.0,0.0,0.0001003578217932,291.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4906311035156,0.0,0.0,0.0001056816472555,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5101013183594,0.0,0.0,7.805610221112147e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1282653808594,0.0,0.0,0.0001056817200151,292.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,0.0005013071349821,291.05645751953125,294.1499938964844,268.7437438964844,268.0677490234375,272.0790710449219,268.7457580566406,290.4975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971646062316267e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391534149646,60.0,-15.912296295166016,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7096862792969,0.0,0.0,0.0001003511351882,291.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4801025390625,0.0,0.0,0.0001056746041285,291.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4994506835937,0.0,0.0,7.805090717738494e-05,291.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1201477050781,0.0,0.0,0.0001056746768881,292.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,0.0005012737819924,291.0550842285156,294.1499938964844,268.7413635253906,268.0664367675781,272.0473937988281,268.7448425292969,290.4918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692625073716,1.3963287415208473e-08,0.0010692486539483,-0.0356182046234607,0.0,0.0,0.0,-0.0117350099608302,60.0,-15.908852577209473,-0.0,-7.795217271677758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6976928710937,0.0,0.0,0.0001003429788397,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696350097656,0.0,0.0,0.0001056660184985,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.48883056640625,0.0,0.0,7.804456254234537e-05,291.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.112060546875,0.0,0.0,0.0001056660985341,292.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,0.0005012330366298,291.0536499023437,294.1499938964844,268.7386779785156,268.06500244140625,272.0159912109375,268.74346923828125,290.4861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953105337805029e-08,0.0010691615752875,-0.0355915687978267,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.905363082885742,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.673828125,0.0,0.0,0.0001003233046503,291.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4488220214844,0.0,0.0,0.0001056452965713,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4677734375,0.0,0.0,7.802926120348275e-05,291.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.09600830078125,0.0,0.0,0.0001056453693308,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,0.0005011347820982,291.05078125,294.1499938964844,268.7323303222656,268.061767578125,271.9539489746094,268.7396545410156,290.474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928532105467184e-08,0.0010689514456316,-0.0355273000895977,0.0,0.0,0.0,-0.0117177804931998,60.0,-15.89841079711914,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.673828125,0.0,0.0,0.0001003233046503,291.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4488220214844,0.0,0.0,0.0001056452965713,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4677734375,0.0,0.0,7.802926120348275e-05,291.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.09600830078125,0.0,0.0,0.0001056453693308,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,0.0005011347820982,291.05078125,294.1499938964844,268.7323303222656,268.061767578125,271.9539489746094,268.7396545410156,290.474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928532105467184e-08,0.0010689514456316,-0.0355273000895977,0.0,0.0,0.0,-0.0117177804931998,60.0,-15.89841079711914,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6502380371094,0.0,0.0,0.0001003013094305,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4281921386719,0.0,0.0,0.0001056221371982,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4468994140625,0.0,0.0,7.801214815117419e-05,291.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0800476074219,0.0,0.0,0.0001056222099578,292.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,0.0005010248860344,291.0478515625,294.1499938964844,268.7247009277344,268.0579528808594,271.8929748535156,268.7343444824219,290.463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3901072293265317e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.0117041673511266,60.0,-15.891804695129396,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6502380371094,0.0,0.0,0.0001003013094305,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4281921386719,0.0,0.0,0.0001056221371982,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4468994140625,0.0,0.0,7.801214815117419e-05,291.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0800476074219,0.0,0.0,0.0001056222099578,292.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,0.0005010248860344,291.0478515625,294.1499938964844,268.7247009277344,268.0579528808594,271.8929748535156,268.7343444824219,290.463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3901072293265317e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.0117041673511266,60.0,-15.891804695129396,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6268310546875,0.0,0.0,0.0001002797216642,291.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4077453613281,0.0,0.0,0.0001055993998306,291.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4262084960937,0.0,0.0,7.799536251695827e-05,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0642395019531,0.0,0.0,0.0001055994725902,292.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,0.0005009170854464,291.0448303222656,294.1499938964844,268.7158203125,268.0535888671875,271.8330383300781,268.7276611328125,290.45166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874123183654774e-08,0.0010684862500056,-0.0353849865496158,0.0,0.0,0.0,-0.0116908075287938,60.0,-15.885957717895508,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6268310546875,0.0,0.0,0.0001002797216642,291.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4077453613281,0.0,0.0,0.0001055993998306,291.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4262084960937,0.0,0.0,7.799536251695827e-05,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0642395019531,0.0,0.0,0.0001055994725902,292.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,0.0005009170854464,291.0448303222656,294.1499938964844,268.7158203125,268.0535888671875,271.8330383300781,268.7276611328125,290.45166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874123183654774e-08,0.0010684862500056,-0.0353849865496158,0.0,0.0,0.0,-0.0116908075287938,60.0,-15.885957717895508,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6036682128906,0.0,0.0,0.0001002612916636,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.38751220703125,0.0,0.0,0.0001055799948517,291.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4057006835937,0.0,0.0,7.798102888045833e-05,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0485534667969,0.0,0.0,0.0001055800676112,292.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,0.0005008250591345,291.0417175292969,294.1499938964844,268.7056884765625,268.04852294921875,271.7740173339844,268.7196655273437,290.440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851109592621924e-08,0.0010682893916964,-0.0353247933089733,0.0,0.0,0.0,-0.0116793988272547,60.0,-15.881295204162598,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6036682128906,0.0,0.0,0.0001002612916636,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.38751220703125,0.0,0.0,0.0001055799948517,291.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4057006835937,0.0,0.0,7.798102888045833e-05,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0485534667969,0.0,0.0,0.0001055800676112,292.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,0.0005008250591345,291.0417175292969,294.1499938964844,268.7056884765625,268.04852294921875,271.7740173339844,268.7196655273437,290.440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851109592621924e-08,0.0010682893916964,-0.0353247933089733,0.0,0.0,0.0,-0.0116793988272547,60.0,-15.881295204162598,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5921936035156,0.0,0.0,0.0001002541539492,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37744140625,0.0,0.0,0.0001055724787875,291.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3955078125,0.0,0.0,7.79754773247987e-05,291.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0407409667969,0.0,0.0,0.000105572551547,292.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0005007893778383,291.0401611328125,294.1499938964844,268.7001342773437,268.0457458496094,271.744873046875,268.7151794433594,290.4344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842189616752876e-08,0.0010682131396606,-0.0353014580905437,0.0,0.0,0.0,-0.0116749769076704,60.0,-15.879565238952637,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.58074951171875,0.0,0.0,0.0001002487697405,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.367431640625,0.0,0.0,0.0001055668108165,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3853759765625,0.0,0.0,7.797128637321293e-05,291.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.032958984375,0.0,0.0,0.0001055668763001,292.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,0.000500762485899,291.0385437011719,294.1499938964844,268.6943054199219,268.0427551269531,271.7159729003906,268.7103576660156,290.4287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835456336153127e-08,0.0010681555140763,-0.0352838486433029,0.0,0.0,0.0,-0.011671639047563,60.0,-15.878273963928224,-0.0,-7.779286903542015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5580139160156,0.0,0.0,0.00010024473886,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475341796875,0.0,0.0,0.0001055625689332,291.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.365234375,0.0,0.0,7.796815771143883e-05,291.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0175170898437,0.0,0.0,0.0001055626344168,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507507324219,0.0,0.0,0.000500742404256,291.0353088378906,294.1499938964844,268.6816711425781,268.0362243652344,271.65875244140625,268.6998291015625,290.417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.38303875019119e-08,0.0010681122075766,-0.0352705903351306,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.877211570739746,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5580139160156,0.0,0.0,0.00010024473886,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475341796875,0.0,0.0,0.0001055625689332,291.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.365234375,0.0,0.0,7.796815771143883e-05,291.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0175170898437,0.0,0.0,0.0001055626344168,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507507324219,0.0,0.0,0.000500742404256,291.0353088378906,294.1499938964844,268.6816711425781,268.0362243652344,271.65875244140625,268.6998291015625,290.417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.38303875019119e-08,0.0010681122075766,-0.0352705903351306,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.877211570739746,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5354919433594,0.0,0.0,0.0001002518329187,291.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3277893066406,0.0,0.0,0.0001055700267897,291.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.34527587890625,0.0,0.0,7.797366561135277e-05,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.00213623046875,0.0,0.0,0.0001055700995493,292.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482177734375,0.0,0.0,0.0005007777945138,291.0320129394531,294.1499938964844,268.6678466796875,268.02886962890625,271.6023864746094,268.68804931640625,290.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839170698304317e-08,0.0010681872954592,-0.0352935642004013,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.878617286682127,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5354919433594,0.0,0.0,0.0001002518329187,291.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3277893066406,0.0,0.0,0.0001055700267897,291.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.34527587890625,0.0,0.0,7.797366561135277e-05,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.00213623046875,0.0,0.0,0.0001055700995493,292.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482177734375,0.0,0.0,0.0005007777945138,291.0320129394531,294.1499938964844,268.6678466796875,268.02886962890625,271.6023864746094,268.68804931640625,290.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839170698304317e-08,0.0010681872954592,-0.0352935642004013,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.878617286682127,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5131530761719,0.0,0.0,0.0001002723583951,291.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3082275390625,0.0,0.0,0.0001055916509358,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3254699707031,0.0,0.0,7.79896363383159e-05,291.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9869079589844,0.0,0.0,0.0001055917164194,292.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456237792969,0.0,0.0,0.0005008803564123,291.02862548828125,294.1499938964844,268.6528015136719,268.0206604003906,271.5467834472656,268.67498779296875,290.3943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864701386978597e-08,0.0010684054577723,-0.0353603437542915,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.88283348083496,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5131530761719,0.0,0.0,0.0001002723583951,291.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3082275390625,0.0,0.0,0.0001055916509358,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3254699707031,0.0,0.0,7.79896363383159e-05,291.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9869079589844,0.0,0.0,0.0001055917164194,292.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456237792969,0.0,0.0,0.0005008803564123,291.02862548828125,294.1499938964844,268.6528015136719,268.0206604003906,271.5467834472656,268.67498779296875,290.3943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864701386978597e-08,0.0010684054577723,-0.0353603437542915,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.88283348083496,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.49102783203125,0.0,0.0,0.0001003084835247,291.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.288818359375,0.0,0.0,0.0001056296896422,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30584716796875,0.0,0.0,7.801772881066427e-05,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.97174072265625,0.0,0.0,0.0001056297551258,292.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04296875,0.0,0.0,0.0005010608583688,291.025146484375,294.1499938964844,268.63653564453125,268.011474609375,271.4919128417969,268.66070556640625,290.38287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909667195832752e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084272205829,60.0,-15.890216827392578,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.49102783203125,0.0,0.0,0.0001003084835247,291.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.288818359375,0.0,0.0,0.0001056296896422,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30584716796875,0.0,0.0,7.801772881066427e-05,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.97174072265625,0.0,0.0,0.0001056297551258,292.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04296875,0.0,0.0,0.0005010608583688,291.025146484375,294.1499938964844,268.63653564453125,268.011474609375,271.4919128417969,268.66070556640625,290.38287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909667195832752e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084272205829,60.0,-15.890216827392578,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48004150390625,0.0,0.0,0.0001003331053652,291.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2791748046875,0.0,0.0,0.0001056556138792,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29608154296875,0.0,0.0,7.80368791311048e-05,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9642333984375,0.0,0.0,0.0001056556793628,292.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,0.0005011838511563,291.0234069824219,294.1499938964844,268.6279602050781,268.00653076171875,271.4647521972656,268.653076171875,290.37713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940318233096605e-08,0.0010690520284697,-0.0355581268668174,0.0,0.0,0.0,-0.0117236217483878,60.0,-15.895248413085938,-0.0,-7.792353784452646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4690856933594,0.0,0.0,0.0001003624347504,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2695617675781,0.0,0.0,0.0001056865003192,291.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2863464355469,0.0,0.0,7.805968925822526e-05,291.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0001056865658028,292.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,0.0005013303016312,291.0216064453125,294.1499938964844,268.6191101074219,268.0013122558594,271.4377746582031,268.64508056640625,290.3714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693781077861,1.3976837465179416e-08,0.0010693641379475,-0.0356536470353603,0.0,0.0,0.0,-0.0117417257279157,60.0,-15.901235580444336,-0.0,-7.796906942303394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
