time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44732666015625,0.0,0.0,0.000100434765045,291.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2504577636719,0.0,0.0,0.0001057626650435,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2670288085937,0.0,0.0,7.811594696249813e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9417419433594,0.0,0.0,0.0001057627305272,292.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,0.0005016916547901,291.0180053710937,294.1499938964844,268.6004638671875,267.9901123046875,271.38427734375,268.6283264160156,290.3599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.40669165205054e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.915730476379396,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44732666015625,0.0,0.0,0.000100434765045,291.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2504577636719,0.0,0.0,0.0001057626650435,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2670288085937,0.0,0.0,7.811594696249813e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9417419433594,0.0,0.0,0.0001057627305272,292.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,0.0005016916547901,291.0180053710937,294.1499938964844,268.6004638671875,267.9901123046875,271.38427734375,268.6283264160156,290.3599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.40669165205054e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.915730476379396,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4257507324219,0.0,0.0,0.0001005277299555,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2314758300781,0.0,0.0,0.0001058605630532,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2478332519531,0.0,0.0,7.818825542926788e-05,290.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9268798828125,0.0,0.0,0.0001058606285369,292.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346069335937,0.0,0.0,0.0005021560355089,291.0143127441406,294.1499938964844,268.5806884765625,267.9778137207031,271.33135986328125,268.6102905273437,290.3485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.011843784712255,60.0,-15.93429946899414,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4257507324219,0.0,0.0,0.0001005277299555,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2314758300781,0.0,0.0,0.0001058605630532,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2478332519531,0.0,0.0,7.818825542926788e-05,290.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9268798828125,0.0,0.0,0.0001058606285369,292.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346069335937,0.0,0.0,0.0005021560355089,291.0143127441406,294.1499938964844,268.5806884765625,267.9778137207031,271.33135986328125,268.6102905273437,290.3485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.011843784712255,60.0,-15.93429946899414,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.404296875,0.0,0.0,0.0001006418606266,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.212646484375,0.0,0.0,0.0001059807473211,291.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.228759765625,0.0,0.0,7.827702211216092e-05,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9120788574219,0.0,0.0,0.0001059808128047,292.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,0.0005027261795476,291.01055908203125,294.1499938964844,268.5597229003906,267.96435546875,271.27899169921875,268.59100341796875,290.33709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871955295748e-08,0.0010723398299887,-0.036563903093338,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.95703411102295,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.404296875,0.0,0.0,0.0001006418606266,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.212646484375,0.0,0.0,0.0001059807473211,291.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.228759765625,0.0,0.0,7.827702211216092e-05,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9120788574219,0.0,0.0,0.0001059808128047,292.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,0.0005027261795476,291.01055908203125,294.1499938964844,268.5597229003906,267.96435546875,271.27899169921875,268.59100341796875,290.33709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871955295748e-08,0.0010723398299887,-0.036563903093338,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.95703411102295,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3830261230469,0.0,0.0,0.0001007776008918,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.19390869140625,0.0,0.0,0.0001061236907844,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2098388671875,0.0,0.0,7.838260353310034e-05,290.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8973693847656,0.0,0.0,0.000106123756268,292.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287170410156,0.0,0.0,0.0005034042405895,291.0067138671875,294.1499938964844,268.5376281738281,267.94970703125,271.2271423339844,268.5704650878906,290.3256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.98402214050293,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3830261230469,0.0,0.0,0.0001007776008918,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.19390869140625,0.0,0.0,0.0001061236907844,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2098388671875,0.0,0.0,7.838260353310034e-05,290.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8973693847656,0.0,0.0,0.000106123756268,292.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287170410156,0.0,0.0,0.0005034042405895,291.0067138671875,294.1499938964844,268.5376281738281,267.94970703125,271.2271423339844,268.5704650878906,290.3256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.98402214050293,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724670410156,0.0,0.0,0.0001008537146844,291.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1846008300781,0.0,0.0,0.0001062038427335,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2004089355469,0.0,0.0,7.844180072424933e-05,290.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8900451660156,0.0,0.0,0.0001062039082171,292.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,0.0005037844530306,291.0047607421875,294.1499938964844,268.526123046875,267.94189453125,271.201416015625,268.5597229003906,290.3199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746108600869,1.4588778185498086e-08,0.0010745963081717,-0.0372540690004825,0.0,0.0,0.0,-0.0120450882241129,60.0,-15.999186515808104,-0.0,-7.873401131064386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619384765625,0.0,0.0,0.000100935329101,291.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1753234863281,0.0,0.0,0.0001062897863448,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1910400390625,0.0,0.0,7.850527617847547e-05,290.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8827514648437,0.0,0.0,0.0001062898445525,292.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,0.0005041921394877,291.0028076171875,294.1499938964844,268.5143737792969,267.93377685546875,271.1758117675781,268.5486145019531,290.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075480133295,1.46904453046659e-08,0.0010754654649645,-0.0375199355185031,0.0,0.0,0.0,-0.0120954886078834,60.0,-16.015472412109375,-0.0,-7.886146136115715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3409423828125,0.0,0.0,0.0001011135245789,291.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1568298339844,0.0,0.0,0.0001064774332917,291.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1723327636719,0.0,0.0,7.864386861911044e-05,290.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681640625,0.0,0.0,0.0001064774914993,292.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225524902344,0.0,0.0,0.0005050822510384,290.9988098144531,294.1499938964844,268.489990234375,267.9165344238281,271.1249084472656,268.5256042480469,290.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243040163681e-08,0.0010773635003715,-0.0381004139780998,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.05086898803711,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3409423828125,0.0,0.0,0.0001011135245789,291.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1568298339844,0.0,0.0,0.0001064774332917,291.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1723327636719,0.0,0.0,7.864386861911044e-05,290.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681640625,0.0,0.0,0.0001064774914993,292.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225524902344,0.0,0.0,0.0005050822510384,290.9988098144531,294.1499938964844,268.489990234375,267.9165344238281,271.1249084472656,268.5256042480469,290.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243040163681e-08,0.0010773635003715,-0.0381004139780998,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.05086898803711,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3200988769531,0.0,0.0,0.0001013123255688,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1384582519531,0.0,0.0,0.0001066867844201,291.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1537475585937,0.0,0.0,7.879849727032706e-05,290.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8536682128906,0.0,0.0,0.0001066868426278,292.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193786621094,0.0,0.0,0.0005060753319412,290.9947204589844,294.1499938964844,268.4644775390625,267.89794921875,271.0743713378906,268.5013427734375,290.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480184435844,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.090532302856445,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3200988769531,0.0,0.0,0.0001013123255688,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1384582519531,0.0,0.0,0.0001066867844201,291.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1537475585937,0.0,0.0,7.879849727032706e-05,290.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8536682128906,0.0,0.0,0.0001066868426278,292.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193786621094,0.0,0.0,0.0005060753319412,290.9947204589844,294.1499938964844,268.4644775390625,267.89794921875,271.0743713378906,268.5013427734375,290.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480184435844,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.090532302856445,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2994079589844,0.0,0.0,0.000101529956737,291.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1202087402344,0.0,0.0,0.0001069159552571,291.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1352844238281,0.0,0.0,7.896776514826342e-05,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392333984375,0.0,0.0,0.0001069160207407,292.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,0.0005071624182164,290.9905700683594,294.1499938964844,268.4378662109375,267.8779296875,271.0242004394531,268.4758605957031,290.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431231403795212e-08,0.0010817992733791,-0.0394569002091884,0.0,0.0,0.0,-0.0124627249315381,60.0,-16.134197235107422,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2994079589844,0.0,0.0,0.000101529956737,291.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1202087402344,0.0,0.0,0.0001069159552571,291.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1352844238281,0.0,0.0,7.896776514826342e-05,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392333984375,0.0,0.0,0.0001069160207407,292.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,0.0005071624182164,290.9905700683594,294.1499938964844,268.4378662109375,267.8779296875,271.0242004394531,268.4758605957031,290.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431231403795212e-08,0.0010817992733791,-0.0394569002091884,0.0,0.0,0.0,-0.0124627249315381,60.0,-16.134197235107422,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27880859375,0.0,0.0,0.0001017644608509,291.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1020202636719,0.0,0.0,0.0001071629012585,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1169128417969,0.0,0.0,7.915015157777816e-05,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8248291015625,0.0,0.0,0.0001071629594662,292.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,0.0005083338473923,290.986328125,294.1499938964844,268.41015625,267.8564147949219,270.974365234375,268.4491271972656,290.2684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206815779209,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.181575775146484,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27880859375,0.0,0.0,0.0001017644608509,291.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1020202636719,0.0,0.0,0.0001071629012585,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1169128417969,0.0,0.0,7.915015157777816e-05,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8248291015625,0.0,0.0,0.0001071629594662,292.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,0.0005083338473923,290.986328125,294.1499938964844,268.41015625,267.8564147949219,270.974365234375,268.4491271972656,290.2684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206815779209,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.181575775146484,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2685852050781,0.0,0.0,0.0001018873299472,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0929870605469,0.0,0.0,0.0001072922896128,291.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1077575683594,0.0,0.0,7.924572128104046e-05,290.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8176574707031,0.0,0.0,0.0001072923478204,292.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,0.000508947588969,290.9841613769531,294.1499938964844,268.3958740234375,267.8451232910156,270.9495849609375,268.435302734375,290.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876462811093006e-08,0.0010856061708182,-0.0406208559870719,0.0,0.0,0.0,-0.0126834437251091,60.0,-16.206600189208984,-0.0,-8.035583931587098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25836181640625,0.0,0.0,0.0001020133422571,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0839538574219,0.0,0.0,0.0001074249812518,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0986328125,0.0,0.0,7.934372843010351e-05,290.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8104858398437,0.0,0.0,0.0001074250394594,292.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093994140625,0.0,0.0,0.0005095770466141,290.98199462890625,294.1499938964844,268.38134765625,267.8334045410156,270.9248352050781,268.4211730957031,290.2569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033451899488682e-08,0.0010869484394788,-0.0410312265157699,0.0,0.0,0.0,-0.0127612687647342,60.0,-16.232370376586914,-0.0,-8.05546918059008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2380065917969,0.0,0.0,0.0001022734722937,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0659484863281,0.0,0.0,0.00010769891378,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0804443359375,0.0,0.0,7.954605098348111e-05,290.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79620361328125,0.0,0.0,0.0001076989719877,292.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059509277344,0.0,0.0,0.0005108764744363,290.97760009765625,294.1499938964844,268.3514404296875,267.808837890625,270.8755798339844,268.39208984375,290.2454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357542875766743e-08,0.0010897194733843,-0.041878342628479,0.0,0.0,0.0,-0.0129219340160489,60.0,-16.285999298095703,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2380065917969,0.0,0.0,0.0001022734722937,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0659484863281,0.0,0.0,0.00010769891378,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0804443359375,0.0,0.0,7.954605098348111e-05,290.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79620361328125,0.0,0.0,0.0001076989719877,292.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059509277344,0.0,0.0,0.0005108764744363,290.97760009765625,294.1499938964844,268.3514404296875,267.808837890625,270.8755798339844,268.39208984375,290.2454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357542875766743e-08,0.0010897194733843,-0.041878342628479,0.0,0.0,0.0,-0.0129219340160489,60.0,-16.285999298095703,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2177734375,0.0,0.0,0.0001025411838782,291.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0480651855469,0.0,0.0,0.0001079808280337,291.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0623474121094,0.0,0.0,7.975427433848381e-05,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7819519042969,0.0,0.0,0.0001079808862414,292.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,0.0005122137372381,290.9731140136719,294.1499938964844,268.32049560546875,267.7826232910156,270.8265380859375,268.3618469238281,290.2340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925879469141,1.6691076965003052e-08,0.0010925711831077,-0.0427500493824481,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.342058181762695,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2177734375,0.0,0.0,0.0001025411838782,291.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0480651855469,0.0,0.0,0.0001079808280337,291.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0623474121094,0.0,0.0,7.975427433848381e-05,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7819519042969,0.0,0.0,0.0001079808862414,292.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,0.0005122137372381,290.9731140136719,294.1499938964844,268.32049560546875,267.7826232910156,270.8265380859375,268.3618469238281,290.2340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925879469141,1.6691076965003052e-08,0.0010925711831077,-0.0427500493824481,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.342058181762695,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1976623535156,0.0,0.0,0.0001028120532282,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0302429199219,0.0,0.0,0.0001082660674001,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0443420410156,0.0,0.0,7.996494969120249e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7677307128906,0.0,0.0,0.0001082661256077,292.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,0.0005135668325237,290.9685363769531,294.1499938964844,268.2884826660156,267.7547302246094,270.7777099609375,268.3304443359375,290.2225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028549237352312e-08,0.0010954566532745,-0.0436319559812545,0.0,0.0,0.0,-0.0132545782253146,60.0,-16.399883270263672,-0.0,-8.18208789610253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1976623535156,0.0,0.0,0.0001028120532282,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0302429199219,0.0,0.0,0.0001082660674001,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0443420410156,0.0,0.0,7.996494969120249e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7677307128906,0.0,0.0,0.0001082661256077,292.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,0.0005135668325237,290.9685363769531,294.1499938964844,268.2884826660156,267.7547302246094,270.7777099609375,268.3304443359375,290.2225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028549237352312e-08,0.0010954566532745,-0.0436319559812545,0.0,0.0,0.0,-0.0132545782253146,60.0,-16.399883270263672,-0.0,-8.18208789610253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1776428222656,0.0,0.0,0.0001030809362418,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.01251220703125,0.0,0.0,0.0001085492112906,291.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263977050781,0.0,0.0,8.017408254090697e-05,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7535705566406,0.0,0.0,0.0001085492694983,292.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,0.0005149099742993,290.9638671875,294.1499938964844,268.2554016113281,267.7251281738281,270.72906494140625,268.2979431152344,290.2110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363545268267444e-08,0.0010983209358528,-0.0445072837173938,0.0,0.0,0.0,-0.0134206488728523,60.0,-16.458677291870117,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1776428222656,0.0,0.0,0.0001030809362418,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.01251220703125,0.0,0.0,0.0001085492112906,291.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263977050781,0.0,0.0,8.017408254090697e-05,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7535705566406,0.0,0.0,0.0001085492694983,292.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,0.0005149099742993,290.9638671875,294.1499938964844,268.2554016113281,267.7251281738281,270.72906494140625,268.2979431152344,290.2110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363545268267444e-08,0.0010983209358528,-0.0445072837173938,0.0,0.0,0.0,-0.0134206488728523,60.0,-16.458677291870117,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.16766357421875,0.0,0.0,0.0001032127765938,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.003662109375,0.0,0.0,0.0001086880438379,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0174865722656,0.0,0.0,8.027662261156365e-05,290.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7465209960937,0.0,0.0,0.0001086881020455,292.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99322509765625,0.0,0.0,0.0005155685357749,290.96148681640625,294.1499938964844,268.2384948730469,267.70965576171875,270.704833984375,268.2812805175781,290.2052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997428325936,1.7527801432493106e-08,0.0010997253702953,-0.0449364408850669,0.0,0.0,0.0,-0.0135020762681961,60.0,-16.48818016052246,-0.0,-8.24598487270123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.15771484375,0.0,0.0,0.0001033418593578,291.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9948425292969,0.0,0.0,0.000108823973278,291.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0085754394531,0.0,0.0,8.037702355068177e-05,290.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7394714355469,0.0,0.0,0.0001088240314857,292.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,0.0005162133020348,290.9591064453125,294.1499938964844,268.2213134765625,267.6937561035156,270.6806030273437,268.26434326171875,290.19952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688627451661887e-08,0.0011011004680767,-0.0453566163778305,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.51758575439453,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.137939453125,0.0,0.0,0.0001035880122799,291.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9772644042969,0.0,0.0,0.000109083186544,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9908142089844,0.0,0.0,8.056846854742616e-05,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.72540283203125,0.0,0.0,0.0001090832447516,292.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875183105469,0.0,0.0,0.0005174429388716,290.95428466796875,294.1499938964844,268.1861572265625,267.6605834960937,270.6322937011719,268.229736328125,290.1880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577698588371,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.575586318969727,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.137939453125,0.0,0.0,0.0001035880122799,291.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9772644042969,0.0,0.0,0.000109083186544,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9908142089844,0.0,0.0,8.056846854742616e-05,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.72540283203125,0.0,0.0,0.0001090832447516,292.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875183105469,0.0,0.0,0.0005174429388716,290.95428466796875,294.1499938964844,268.1861572265625,267.6605834960937,270.6322937011719,268.229736328125,290.1880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577698588371,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.575586318969727,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.11822509765625,0.0,0.0,0.0001038117407006,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95977783203125,0.0,0.0,0.0001093187820515,291.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.97314453125,0.0,0.0,8.074248034972697e-05,290.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113647460937,0.0,0.0,0.0001093188402592,292.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,0.0005185604677535,290.9493713378906,294.1499938964844,268.1499938964844,267.6255187988281,270.5841064453125,268.194091796875,290.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.8274038282584115e-08,0.0011061059776693,-0.0468858554959297,0.0,0.0,0.0,-0.0138720162212848,60.0,-16.631502151489258,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.11822509765625,0.0,0.0,0.0001038117407006,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95977783203125,0.0,0.0,0.0001093187820515,291.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.97314453125,0.0,0.0,8.074248034972697e-05,290.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113647460937,0.0,0.0,0.0001093188402592,292.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,0.0005185604677535,290.9493713378906,294.1499938964844,268.1499938964844,267.6255187988281,270.5841064453125,268.194091796875,290.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.8274038282584115e-08,0.0011061059776693,-0.0468858554959297,0.0,0.0,0.0,-0.0138720162212848,60.0,-16.631502151489258,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0986633300781,0.0,0.0,0.0001040136485244,291.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9423828125,0.0,0.0,0.0001095314000849,291.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9555358886719,0.0,0.0,8.08995173429139e-05,290.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6973876953125,0.0,0.0,0.0001095314510166,292.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796142578125,0.0,0.0,0.0005195690901018,290.9443664550781,294.1499938964844,268.11334228515625,267.5882263183594,270.5360717773437,268.1576232910156,290.1649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525584621897906e-08,0.0011082567507401,-0.0475428588688373,0.0,0.0,0.0,-0.0139967184513807,60.0,-16.684402465820312,-0.0,-8.374431104130053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0986633300781,0.0,0.0,0.0001040136485244,291.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9423828125,0.0,0.0,0.0001095314000849,291.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9555358886719,0.0,0.0,8.08995173429139e-05,290.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6973876953125,0.0,0.0,0.0001095314510166,292.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796142578125,0.0,0.0,0.0005195690901018,290.9443664550781,294.1499938964844,268.11334228515625,267.5882263183594,270.5360717773437,268.1576232910156,290.1649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525584621897906e-08,0.0011082567507401,-0.0475428588688373,0.0,0.0,0.0,-0.0139967184513807,60.0,-16.684402465820312,-0.0,-8.374431104130053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0791931152344,0.0,0.0,0.0001042098592733,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9250793457031,0.0,0.0,0.0001097380227292,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93804931640625,0.0,0.0,8.105213055387139e-05,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6834411621094,0.0,0.0,0.0001097380736609,292.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755859375,0.0,0.0,0.0005205491906963,290.9393005371094,294.1499938964844,268.07666015625,267.5484313964844,270.4881591796875,268.1206970214844,290.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.735382080078125,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0791931152344,0.0,0.0,0.0001042098592733,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9250793457031,0.0,0.0,0.0001097380227292,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93804931640625,0.0,0.0,8.105213055387139e-05,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6834411621094,0.0,0.0,0.0001097380736609,292.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755859375,0.0,0.0,0.0005205491906963,290.9393005371094,294.1499938964844,268.07666015625,267.5484313964844,270.4881591796875,268.1206970214844,290.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.735382080078125,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.06951904296875,0.0,0.0,0.0001043098673108,291.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9164428710937,0.0,0.0,0.0001098433276638,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9293518066406,0.0,0.0,8.112991054076701e-05,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6764831542969,0.0,0.0,0.0001098433858714,292.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735107421875,0.0,0.0,0.0005210487288422,290.9367370605469,294.1499938964844,268.0583190917969,267.5276794433594,270.4642333984375,268.1021423339844,290.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114120716229,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.760772705078125,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
