time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0598449707031,0.0,0.0,0.0001044115560944,291.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9078674316406,0.0,0.0,0.000109950415208,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.920654296875,0.0,0.0,8.12090074759908e-05,290.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695556640625,0.0,0.0,0.0001099504734156,292.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,0.000521556707099,290.93414306640625,294.1499938964844,268.0400085449219,267.50634765625,270.4403686523437,268.0835876464844,290.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.9021324959567213e-08,0.0011124953161925,-0.0488374829292297,0.0,0.0,0.0,-0.0142424749210476,60.0,-16.78635597229004,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04058837890625,0.0,0.0,0.0001046176912495,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8907165527344,0.0,0.0,0.0001101674861274,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9033203125,0.0,0.0,8.136933320201933e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557006835937,0.0,0.0,0.0001101675370591,292.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672546386719,0.0,0.0,0.0005225864006206,290.92889404296875,294.1499938964844,268.0033264160156,267.462158203125,270.3927001953125,268.0463562011719,290.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.927813997326666e-08,0.0011146910255774,-0.0495080612599849,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.838104248046875,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04058837890625,0.0,0.0,0.0001046176912495,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8907165527344,0.0,0.0,0.0001101674861274,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9033203125,0.0,0.0,8.136933320201933e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557006835937,0.0,0.0,0.0001101675370591,292.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672546386719,0.0,0.0,0.0005225864006206,290.92889404296875,294.1499938964844,268.0033264160156,267.462158203125,270.3927001953125,268.0463562011719,290.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.927813997326666e-08,0.0011146910255774,-0.0495080612599849,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.838104248046875,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0214538574219,0.0,0.0,0.0001048209087457,291.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8736572265625,0.0,0.0,0.0001103814865928,291.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8860778808594,0.0,0.0,8.152738882927224e-05,290.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6418762207031,0.0,0.0,0.0001103815375245,292.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0005236015422269,290.923583984375,294.1499938964844,267.9666748046875,267.4160461425781,270.3451538085937,268.0091247558594,290.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501691028475761,0.0,0.0,0.0,-0.0144953029230237,60.0,-16.89004898071289,-0.0,-8.504904513984003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0214538574219,0.0,0.0,0.0001048209087457,291.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8736572265625,0.0,0.0,0.0001103814865928,291.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8860778808594,0.0,0.0,8.152738882927224e-05,290.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6418762207031,0.0,0.0,0.0001103815375245,292.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0005236015422269,290.923583984375,294.1499938964844,267.9666748046875,267.4160461425781,270.3451538085937,268.0091247558594,290.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501691028475761,0.0,0.0,0.0,-0.0144953029230237,60.0,-16.89004898071289,-0.0,-8.504904513984003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0024108886719,0.0,0.0,0.0001050113205565,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8566589355469,0.0,0.0,0.0001105819974327,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8689270019531,0.0,0.0,8.167549094650894e-05,290.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.62811279296875,0.0,0.0,0.0001105820483644,292.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0005245527136139,290.9181823730469,294.1499938964844,267.92999267578125,267.3681640625,270.2977600097656,267.971923828125,290.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768554793131443e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.940832138061523,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0024108886719,0.0,0.0,0.0001050113205565,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8566589355469,0.0,0.0,0.0001105819974327,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8689270019531,0.0,0.0,8.167549094650894e-05,290.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.62811279296875,0.0,0.0,0.0001105820483644,292.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0005245527136139,290.9181823730469,294.1499938964844,267.92999267578125,267.3681640625,270.2977600097656,267.971923828125,290.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768554793131443e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.940832138061523,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9834899902344,0.0,0.0,0.0001051790022756,291.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8397521972656,0.0,0.0,0.0001107585703721,291.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85186767578125,0.0,0.0,8.180590521078557e-05,290.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6144104003906,0.0,0.0,0.0001107586213038,292.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,0.0005253902636468,290.9126892089844,294.1499938964844,267.8933410644531,267.3187255859375,270.25048828125,267.9347229003906,290.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.988861083984375,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9834899902344,0.0,0.0,0.0001051790022756,291.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8397521972656,0.0,0.0,0.0001107585703721,291.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85186767578125,0.0,0.0,8.180590521078557e-05,290.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6144104003906,0.0,0.0,0.0001107586213038,292.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,0.0005253902636468,290.9126892089844,294.1499938964844,267.8933410644531,267.3187255859375,270.25048828125,267.9347229003906,290.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.988861083984375,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9740600585937,0.0,0.0,0.0001052515726769,291.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8313293457031,0.0,0.0,0.0001108349897549,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8433532714844,0.0,0.0,8.186234481399879e-05,290.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075439453125,0.0,0.0,0.0001108350406866,292.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,0.000525752780959,290.909912109375,294.1499938964844,267.875,267.29345703125,270.2268981933594,267.9161682128906,290.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697076916694,0.0,0.0,0.0,-0.0147612830623984,60.0,-17.01131820678711,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96466064453125,0.0,0.0,0.0001053153464454,291.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82293701171875,0.0,0.0,0.0001109021541196,291.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8348693847656,0.0,0.0,8.191195229301229e-05,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6007080078125,0.0,0.0,0.0001109021977754,292.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,0.0005260713514871,290.9071350097656,294.1499938964844,267.8566589355469,267.26788330078125,270.2033386230469,267.8976135253906,290.0833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221427703276,2.0147311374785204e-08,0.0011221226304769,-0.0517770946025848,0.0,0.0,0.0,-0.0148006714880466,60.0,-17.032548904418945,-0.0,-8.585312372133559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94598388671875,0.0,0.0,0.0001054137173923,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.80621337890625,0.0,0.0,0.0001110057419282,291.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8179931640625,0.0,0.0,8.198846626328304e-05,290.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.58709716796875,0.0,0.0,0.0001110057928599,292.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451904296875,0.0,0.0,0.0005265627987682,290.9014892578125,294.1499938964844,267.82000732421875,267.2158203125,270.1563720703125,267.860595703125,290.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.070846557617188,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94598388671875,0.0,0.0,0.0001054137173923,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.80621337890625,0.0,0.0,0.0001110057419282,291.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8179931640625,0.0,0.0,8.198846626328304e-05,290.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.58709716796875,0.0,0.0,0.0001110057928599,292.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451904296875,0.0,0.0,0.0005265627987682,290.9014892578125,294.1499938964844,267.82000732421875,267.2158203125,270.1563720703125,267.860595703125,290.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.070846557617188,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9273986816406,0.0,0.0,0.0001054696112987,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7895812988281,0.0,0.0,0.0001110645971493,291.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011779785156,0.0,0.0,8.203194011002779e-05,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5735168457031,0.0,0.0,0.000111064648081,292.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405822753906,0.0,0.0,0.00052684196271,290.8957824707031,294.1499938964844,267.7833251953125,267.1627197265625,270.10955810546875,267.8236694335937,290.05987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237862054258,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.10262680053711,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9273986816406,0.0,0.0,0.0001054696112987,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7895812988281,0.0,0.0,0.0001110645971493,291.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011779785156,0.0,0.0,8.203194011002779e-05,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5735168457031,0.0,0.0,0.000111064648081,292.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405822753906,0.0,0.0,0.00052684196271,290.8957824707031,294.1499938964844,267.7833251953125,267.1627197265625,270.10955810546875,267.8236694335937,290.05987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237862054258,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.10262680053711,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.908935546875,0.0,0.0,0.0001054805325111,291.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7730407714844,0.0,0.0,0.0001110760931624,291.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78448486328125,0.0,0.0,8.204042387660593e-05,290.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5599975585937,0.0,0.0,0.0001110761440941,292.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358825683594,0.0,0.0,0.0005268965032882,290.8899841308594,294.1499938964844,267.7466735839844,267.1087341308594,270.0629272460937,267.7868347167969,290.0480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.12732696533203,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.908935546875,0.0,0.0,0.0001054805325111,291.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7730407714844,0.0,0.0,0.0001110760931624,291.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78448486328125,0.0,0.0,8.204042387660593e-05,290.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5599975585937,0.0,0.0,0.0001110761440941,292.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358825683594,0.0,0.0,0.0005268965032882,290.8899841308594,294.1499938964844,267.7466735839844,267.1087341308594,270.0629272460937,267.7868347167969,290.0480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.12732696533203,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8905944824219,0.0,0.0,0.0001054457388818,291.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7566223144531,0.0,0.0,0.0001110394587158,291.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7679138183594,0.0,0.0,8.201336459023878e-05,290.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5465393066406,0.0,0.0,0.0001110395023715,292.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311218261719,0.0,0.0,0.0005267227534204,290.8841247558594,294.1499938964844,267.7099914550781,267.0540466308594,270.0165405273437,267.7501525878906,290.0362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.1446533203125,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8905944824219,0.0,0.0,0.0001054457388818,291.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7566223144531,0.0,0.0,0.0001110394587158,291.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7679138183594,0.0,0.0,8.201336459023878e-05,290.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5465393066406,0.0,0.0,0.0001110395023715,292.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311218261719,0.0,0.0,0.0005267227534204,290.8841247558594,294.1499938964844,267.7099914550781,267.0540466308594,270.0165405273437,267.7501525878906,290.0362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.1446533203125,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8815002441406,0.0,0.0,0.000105411374534,291.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7484436035156,0.0,0.0,0.0001110032681026,291.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7596435546875,0.0,0.0,8.198663999792188e-05,290.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5398254394531,0.0,0.0,0.0001110033190343,292.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287414550781,0.0,0.0,0.0005265510990284,290.8811950683594,294.1499938964844,267.6916809082031,267.0264892578125,269.993408203125,267.7318420410156,290.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.15045738220215,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724060058594,0.0,0.0,0.0001053659725585,291.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.74029541015625,0.0,0.0,0.0001109554577851,291.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7514343261719,0.0,0.0,8.195132249966264e-05,290.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5331420898437,0.0,0.0,0.0001109555087168,292.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,0.0005263243219815,290.87823486328125,294.1499938964844,267.67333984375,266.99884033203125,269.9703369140625,267.71356201171875,290.0243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.154468536376953,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8543701171875,0.0,0.0,0.0001052431834978,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7240905761719,0.0,0.0,0.0001108261567424,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.73504638671875,0.0,0.0,8.185581828001887e-05,290.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.51983642578125,0.0,0.0,0.0001108262003981,292.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92144775390625,0.0,0.0,0.0005257109296508,290.87225341796875,294.1499938964844,267.6366577148437,266.9432678222656,269.92437744140625,267.6770935058594,290.01251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.15725326538086,-0.0,-8.573521625976357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8543701171875,0.0,0.0,0.0001052431834978,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7240905761719,0.0,0.0,0.0001108261567424,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.73504638671875,0.0,0.0,8.185581828001887e-05,290.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.51983642578125,0.0,0.0,0.0001108262003981,292.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92144775390625,0.0,0.0,0.0005257109296508,290.87225341796875,294.1499938964844,267.6366577148437,266.9432678222656,269.92437744140625,267.6770935058594,290.01251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.15725326538086,-0.0,-8.573521625976357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8364562988281,0.0,0.0,0.0001050801365636,291.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7080078125,0.0,0.0,0.0001106544659705,291.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71881103515625,0.0,0.0,8.172901289071888e-05,290.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.506591796875,0.0,0.0,0.0001106545096263,292.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165344238281,0.0,0.0,0.0005248964880593,290.8662109375,294.1499938964844,267.6000061035156,266.88751220703125,269.878662109375,267.6407165527344,290.0006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.15308380126953,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8364562988281,0.0,0.0,0.0001050801365636,291.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7080078125,0.0,0.0,0.0001106544659705,291.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71881103515625,0.0,0.0,8.172901289071888e-05,290.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.506591796875,0.0,0.0,0.0001106545096263,292.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165344238281,0.0,0.0,0.0005248964880593,290.8662109375,294.1499938964844,267.6000061035156,266.88751220703125,269.878662109375,267.6407165527344,290.0006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.15308380126953,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8186950683594,0.0,0.0,0.0001048803169396,291.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6920166015625,0.0,0.0,0.0001104440380004,291.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70269775390625,0.0,0.0,8.15735911601223e-05,290.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.493408203125,0.0,0.0,0.0001104440816561,292.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115600585937,0.0,0.0,0.0005238983430899,290.860107421875,294.1499938964844,267.5633239746094,266.8317565917969,269.83319091796875,267.6044616699219,289.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.142518997192383,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8186950683594,0.0,0.0,0.0001048803169396,291.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6920166015625,0.0,0.0,0.0001104440380004,291.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70269775390625,0.0,0.0,8.15735911601223e-05,290.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.493408203125,0.0,0.0,0.0001104440816561,292.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115600585937,0.0,0.0,0.0005238983430899,290.860107421875,294.1499938964844,267.5633239746094,266.8317565917969,269.83319091796875,267.6044616699219,289.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.142518997192383,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011169433594,0.0,0.0,0.0001046476099872,291.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6761779785156,0.0,0.0,0.0001101989910239,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68670654296875,0.0,0.0,8.139260171446949e-05,290.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4803161621094,0.0,0.0,0.0001101990346796,292.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,0.0005227359943091,290.8539733886719,294.1499938964844,267.52667236328125,266.776123046875,269.7879943847656,267.5683288574219,289.9767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041476726532,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.126144409179688,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011169433594,0.0,0.0,0.0001046476099872,291.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6761779785156,0.0,0.0,0.0001101989910239,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68670654296875,0.0,0.0,8.139260171446949e-05,290.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4803161621094,0.0,0.0,0.0001101990346796,292.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,0.0005227359943091,290.8539733886719,294.1499938964844,267.52667236328125,266.776123046875,269.7879943847656,267.5683288574219,289.9767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041476726532,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.126144409179688,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923583984375,0.0,0.0,0.0001045202152454,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683044433594,0.0,0.0,0.0001100648296414,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6787414550781,0.0,0.0,8.129351044772193e-05,290.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737854003906,0.0,0.0,0.0001100648732972,292.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90399169921875,0.0,0.0,0.0005220996099524,290.85089111328125,294.1499938964844,267.5083312988281,266.7484130859375,269.7655029296875,267.55029296875,289.9707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136687826365,1.915617531267344e-08,0.0011136496905237,-0.0491896048188209,0.0,0.0,0.0,-0.0143093336373567,60.0,-17.11592674255371,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7836608886719,0.0,0.0,0.0001043861848302,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66046142578125,0.0,0.0,0.0001099236906156,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6708374023437,0.0,0.0,8.118926780298352e-05,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4673156738281,0.0,0.0,0.0001099237342714,292.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014587402344,0.0,0.0,0.0005214301054365,290.8477783203125,294.1499938964844,267.489990234375,266.7207946777344,269.7431030273437,267.53228759765625,289.9647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.8989151584491992e-08,0.0011122216237708,-0.0487534701824188,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.10453224182129,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.766357421875,0.0,0.0,0.0001041003706632,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6448669433594,0.0,0.0,0.000109622713353,291.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65509033203125,0.0,0.0,8.096696546999738e-05,290.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4543762207031,0.0,0.0,0.0001096227570087,292.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963317871094,0.0,0.0,0.0005200023879297,290.8415222167969,294.1499938964844,267.4533386230469,266.6659545898437,269.6984558105469,267.496337890625,289.9527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.078561782836914,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.766357421875,0.0,0.0,0.0001041003706632,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6448669433594,0.0,0.0,0.000109622713353,291.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65509033203125,0.0,0.0,8.096696546999738e-05,290.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4543762207031,0.0,0.0,0.0001096227570087,292.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963317871094,0.0,0.0,0.0005200023879297,290.8415222167969,294.1499938964844,267.4533386230469,266.6659545898437,269.6984558105469,267.496337890625,289.9527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.078561782836914,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7492370605469,0.0,0.0,0.0001037944311974,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.62939453125,0.0,0.0,0.0001093005485017,291.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6394958496094,0.0,0.0,8.072901255218312e-05,290.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4415283203125,0.0,0.0,0.0001093005848815,292.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8911437988281,0.0,0.0,0.0005184741457924,290.8352355957031,294.1499938964844,267.4166564941406,266.6117553710937,269.6540832519531,267.4604797363281,289.94073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.04874038696289,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7492370605469,0.0,0.0,0.0001037944311974,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.62939453125,0.0,0.0,0.0001093005485017,291.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6394958496094,0.0,0.0,8.072901255218312e-05,290.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4415283203125,0.0,0.0,0.0001093005848815,292.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8911437988281,0.0,0.0,0.0005184741457924,290.8352355957031,294.1499938964844,267.4166564941406,266.6117553710937,269.6540832519531,267.4604797363281,289.94073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.04874038696289,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73223876953125,0.0,0.0,0.0001034726010402,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61407470703125,0.0,0.0,0.000108961648948,291.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6240234375,0.0,0.0,8.047870505833998e-05,290.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.42877197265625,0.0,0.0,0.0001089616926037,292.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88592529296875,0.0,0.0,0.0005168665666133,290.82891845703125,294.1499938964844,267.3800048828125,266.5583801269531,269.6100158691406,267.4247131347656,289.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.015806198120117,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73223876953125,0.0,0.0,0.0001034726010402,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61407470703125,0.0,0.0,0.000108961648948,291.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6240234375,0.0,0.0,8.047870505833998e-05,290.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.42877197265625,0.0,0.0,0.0001089616926037,292.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88592529296875,0.0,0.0,0.0005168665666133,290.82891845703125,294.1499938964844,267.3800048828125,266.5583801269531,269.6100158691406,267.4247131347656,289.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.015806198120117,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7154235839844,0.0,0.0,0.0001031389620038,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.598876953125,0.0,0.0,0.0001086103075067,291.296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6086730957031,0.0,0.0,8.021920075407252e-05,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.41607666015625,0.0,0.0,0.0001086103438865,292.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,0.000515199964866,290.8225402832031,294.1499938964844,267.34332275390625,266.5059509277344,269.56622314453125,267.3890686035156,289.9166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434926391501904e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.98044204711914,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7154235839844,0.0,0.0,0.0001031389620038,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.598876953125,0.0,0.0,0.0001086103075067,291.296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6086730957031,0.0,0.0,8.021920075407252e-05,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.41607666015625,0.0,0.0,0.0001086103438865,292.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,0.000515199964866,290.8225402832031,294.1499938964844,267.34332275390625,266.5059509277344,269.56622314453125,267.3890686035156,289.9166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434926391501904e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.98044204711914,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
