time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.70709228515625,0.0,0.0,0.0001029689083225,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59130859375,0.0,0.0,0.0001084312316379,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6010437011719,0.0,0.0,8.008693839656189e-05,290.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4097900390625,0.0,0.0,0.0001084312752936,292.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,0.0005143505404703,290.8193359375,294.1499938964844,267.32501220703125,266.48016357421875,269.54443359375,267.3712463378906,289.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971386218443,1.7223023007773012e-08,0.0010971213923767,-0.0441401153802871,0.0,0.0,0.0,-0.0133509961888194,60.0,-16.962034225463867,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6987609863281,0.0,0.0,0.0001027973412419,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5837707519531,0.0,0.0,0.0001082505623344,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5934753417969,0.0,0.0,7.995349733391777e-05,290.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40350341796875,0.0,0.0,0.0001082506059901,292.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,0.0005134935490787,290.8161315917969,294.1499938964844,267.3066711425781,266.45465087890625,269.5227355957031,267.3534851074219,289.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.700922958036699e-08,0.001095293322578,-0.0435814633965492,0.0,0.0,0.0,-0.013245009817183,60.0,-16.94327163696289,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822509765625,0.0,0.0,0.0001024513767333,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5688171386719,0.0,0.0,0.0001078862478607,291.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.578369140625,0.0,0.0,7.968441786943004e-05,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909912109375,0.0,0.0,0.0001078862842405,292.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,0.0005117653636261,290.8096618652344,294.1499938964844,267.2699890136719,266.4046325683594,269.4794921875,267.3179626464844,289.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.904977798461914,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822509765625,0.0,0.0,0.0001024513767333,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5688171386719,0.0,0.0,0.0001078862478607,291.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.578369140625,0.0,0.0,7.968441786943004e-05,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909912109375,0.0,0.0,0.0001078862842405,292.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,0.0005117653636261,290.8096618652344,294.1499938964844,267.2699890136719,266.4046325683594,269.4794921875,267.3179626464844,289.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.904977798461914,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6658935546875,0.0,0.0,0.0001021043499349,291.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5539855957031,0.0,0.0,0.0001075208128895,291.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5634155273437,0.0,0.0,7.941450894577429e-05,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785705566406,0.0,0.0,0.0001075208492693,292.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646850585937,0.0,0.0,0.0005100319394841,290.8031921386719,294.1499938964844,267.2333374023437,266.3560791015625,269.4365234375,267.28253173828125,289.88043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145687453672508e-08,0.0010879099136218,-0.0413246005773544,0.0,0.0,0.0,-0.0128169180825352,60.0,-16.86606788635254,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6658935546875,0.0,0.0,0.0001021043499349,291.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5539855957031,0.0,0.0,0.0001075208128895,291.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5634155273437,0.0,0.0,7.941450894577429e-05,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785705566406,0.0,0.0,0.0001075208492693,292.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646850585937,0.0,0.0,0.0005100319394841,290.8031921386719,294.1499938964844,267.2333374023437,266.3560791015625,269.4365234375,267.28253173828125,289.88043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145687453672508e-08,0.0010879099136218,-0.0413246005773544,0.0,0.0,0.0,-0.0128169180825352,60.0,-16.86606788635254,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.649658203125,0.0,0.0,0.0001017593167489,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5392761230469,0.0,0.0,0.0001071574733941,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.548583984375,0.0,0.0,7.914614980109036e-05,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3662109375,0.0,0.0,0.0001071575170499,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592529296875,0.0,0.0,0.0005083084106445,290.7966613769531,294.1499938964844,267.1966552734375,266.3091125488281,269.393798828125,267.2471923828125,289.86834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715746926048272e-08,0.0010842337505891,-0.0402007140219211,0.0,0.0,0.0,-0.012603779323399,60.0,-16.827091217041016,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.649658203125,0.0,0.0,0.0001017593167489,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5392761230469,0.0,0.0,0.0001071574733941,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.548583984375,0.0,0.0,7.914614980109036e-05,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3662109375,0.0,0.0,0.0001071575170499,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592529296875,0.0,0.0,0.0005083084106445,290.7966613769531,294.1499938964844,267.1966552734375,266.3091125488281,269.393798828125,267.2471923828125,289.86834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715746926048272e-08,0.0010842337505891,-0.0402007140219211,0.0,0.0,0.0,-0.012603779323399,60.0,-16.827091217041016,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6335754394531,0.0,0.0,0.0001014189911074,291.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5246887207031,0.0,0.0,0.0001067990961018,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5338439941406,0.0,0.0,7.888145046308637e-05,290.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3539428710937,0.0,0.0,0.0001067991324816,292.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85382080078125,0.0,0.0,0.0005066083976998,290.79010009765625,294.1499938964844,267.1600036621094,266.2638854980469,269.3513488769531,267.2119140625,289.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166659963721e-08,0.0010806077625602,-0.0390920005738735,0.0,0.0,0.0,-0.012393545359373,60.0,-16.78851890563965,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6335754394531,0.0,0.0,0.0001014189911074,291.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5246887207031,0.0,0.0,0.0001067990961018,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5338439941406,0.0,0.0,7.888145046308637e-05,290.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3539428710937,0.0,0.0,0.0001067991324816,292.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85382080078125,0.0,0.0,0.0005066083976998,290.79010009765625,294.1499938964844,267.1600036621094,266.2638854980469,269.3513488769531,267.2119140625,289.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166659963721e-08,0.0010806077625602,-0.0390920005738735,0.0,0.0,0.0,-0.012393545359373,60.0,-16.78851890563965,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6255798339844,0.0,0.0,0.00010125136032,291.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5174255371094,0.0,0.0,0.0001066225740942,291.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52655029296875,0.0,0.0,7.875107257859781e-05,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34783935546875,0.0,0.0,0.000106622610474,292.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85107421875,0.0,0.0,0.0005057710804976,290.78680419921875,294.1499938964844,267.14166259765625,266.24200439453125,269.3302307128906,267.1942749023437,289.8502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082790127962653e-08,0.0010788217186927,-0.0385458655655384,0.0,0.0,0.0,-0.012289997190237,60.0,-16.76952362060547,-0.0,-7.935425827554354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6176452636719,0.0,0.0,0.0001010858031804,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5102233886719,0.0,0.0,0.0001064482348738,291.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5192565917969,0.0,0.0,7.8622302680742e-05,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417663574219,0.0,0.0,0.0001064482712536,292.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84832763671875,0.0,0.0,0.0005049440660513,290.78350830078125,294.1499938964844,267.1233215332031,266.2205810546875,269.3091735839844,267.1766662597656,289.8441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876490261883646e-08,0.0010770577937364,-0.0380064323544502,0.0,0.0,0.0,-0.0121877258643507,60.0,-16.75079345703125,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6018371582031,0.0,0.0,0.0001007619212032,291.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.495849609375,0.0,0.0,0.0001061071670847,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5047607421875,0.0,0.0,7.837039447622374e-05,290.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.32965087890625,0.0,0.0,0.0001061072034644,292.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428039550781,0.0,0.0,0.0005033262423239,290.77685546875,294.1499938964844,267.086669921875,266.1793518066406,269.2672119140625,267.1414794921875,289.8320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472903764328748e-08,0.0010736070107668,-0.0369510389864444,0.0,0.0,0.0,-0.0119876516982913,60.0,-16.714311599731445,-0.0,-7.858887585143749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6018371582031,0.0,0.0,0.0001007619212032,291.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.495849609375,0.0,0.0,0.0001061071670847,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5047607421875,0.0,0.0,7.837039447622374e-05,290.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.32965087890625,0.0,0.0,0.0001061072034644,292.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428039550781,0.0,0.0,0.0005033262423239,290.77685546875,294.1499938964844,267.086669921875,266.1793518066406,269.2672119140625,267.1414794921875,289.8320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472903764328748e-08,0.0010736070107668,-0.0369510389864444,0.0,0.0,0.0,-0.0119876516982913,60.0,-16.714311599731445,-0.0,-7.858887585143749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.586181640625,0.0,0.0,0.0001004486839519,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815979003906,0.0,0.0,0.0001057773115462,291.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4903869628906,0.0,0.0,7.81267590355128e-05,290.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175964355469,0.0,0.0,0.000105777347926,292.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372497558594,0.0,0.0,0.0005017615621909,290.77020263671875,294.1499938964844,267.04998779296875,266.14031982421875,269.2254943847656,267.1063537597656,289.8199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702837025746,1.4082585764185753e-08,0.0010702696163207,-0.0359302312135696,0.0,0.0,0.0,-0.0117941554635763,60.0,-16.679378509521484,-0.0,-7.810098878735516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.586181640625,0.0,0.0,0.0001004486839519,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815979003906,0.0,0.0,0.0001057773115462,291.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4903869628906,0.0,0.0,7.81267590355128e-05,290.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175964355469,0.0,0.0,0.000105777347926,292.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372497558594,0.0,0.0,0.0005017615621909,290.77020263671875,294.1499938964844,267.04998779296875,266.14031982421875,269.2254943847656,267.1063537597656,289.8199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702837025746,1.4082585764185753e-08,0.0010702696163207,-0.0359302312135696,0.0,0.0,0.0,-0.0117941554635763,60.0,-16.679378509521484,-0.0,-7.810098878735516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.57061767578125,0.0,0.0,0.0001000850388663,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674377441406,0.0,0.0,0.000105394377897,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47613525390625,0.0,0.0,7.784393528709188e-05,290.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056335449219,0.0,0.0,0.0001053944142768,292.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316650390625,0.0,0.0,0.0004999450757168,290.76348876953125,294.1499938964844,267.0133361816406,266.1026306152344,269.1839904785156,267.0713195800781,289.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664091678336,1.3629472661591537e-08,0.0010663955472409,-0.0347450487315654,0.0,0.0,0.0,-0.0115695307031273,60.0,-16.6420841217041,-0.0,-7.753651232178528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.57061767578125,0.0,0.0,0.0001000850388663,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674377441406,0.0,0.0,0.000105394377897,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47613525390625,0.0,0.0,7.784393528709188e-05,290.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056335449219,0.0,0.0,0.0001053944142768,292.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316650390625,0.0,0.0,0.0004999450757168,290.76348876953125,294.1499938964844,267.0133361816406,266.1026306152344,269.1839904785156,267.0713195800781,289.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664091678336,1.3629472661591537e-08,0.0010663955472409,-0.0347450487315654,0.0,0.0,0.0,-0.0115695307031273,60.0,-16.6420841217041,-0.0,-7.753651232178528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.55523681640625,0.0,0.0,9.96362796286121e-05,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4533996582031,0.0,0.0,0.0001049218117259,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46197509765625,0.0,0.0,7.749489304842427e-05,290.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2937316894531,0.0,0.0,0.0001049218481057,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260192871094,0.0,0.0,0.0004977034404873,290.7567749023437,294.1499938964844,266.9766540527344,266.0652160644531,269.14276123046875,267.03662109375,289.7957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616276413202,1.3070297733008829e-08,0.0010616144863888,-0.0332822538912296,0.0,0.0,0.0,-0.0112923253327608,60.0,-16.59242057800293,-0.0,-7.684271707830703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.55523681640625,0.0,0.0,9.96362796286121e-05,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4533996582031,0.0,0.0,0.0001049218117259,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46197509765625,0.0,0.0,7.749489304842427e-05,290.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2937316894531,0.0,0.0,0.0001049218481057,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260192871094,0.0,0.0,0.0004977034404873,290.7567749023437,294.1499938964844,266.9766540527344,266.0652160644531,269.14276123046875,267.03662109375,289.7957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616276413202,1.3070297733008829e-08,0.0010616144863888,-0.0332822538912296,0.0,0.0,0.0,-0.0112923253327608,60.0,-16.59242057800293,-0.0,-7.684271707830703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.547607421875,0.0,0.0,9.93967114482075e-05,291.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4464416503906,0.0,0.0,0.0001046695397235,291.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549560546875,0.0,0.0,7.730856304988265e-05,290.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.287841796875,0.0,0.0,0.0001046695688273,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,0.0004965067491866,290.7533874511719,294.1499938964844,266.9583435058594,266.046630859375,269.12225341796875,267.0194091796875,289.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590750025585,1.2771795177002332e-08,0.0010590621968731,-0.0325012877583503,0.0,0.0,0.0,-0.011144345626235,60.0,-16.56342315673828,-0.0,-7.64736327596438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400085449219,0.0,0.0,9.915569535223769e-05,291.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.43951416015625,0.0,0.0,0.000104415732494,291.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4479675292969,0.0,0.0,7.712110527791083e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2819519042969,0.0,0.0,0.0001044157688738,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82037353515625,0.0,0.0,0.0004953028401359,290.75,294.1499938964844,266.94000244140625,266.02813720703125,269.101806640625,267.0023193359375,289.78369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565067641437,1.2471479848841229e-08,0.0010564943077042,-0.0317155197262764,0.0,0.0,0.0,-0.0109954671934247,60.0,-16.533105850219727,-0.0,-7.610319840978266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52490234375,0.0,0.0,9.868985216598958e-05,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4257202148437,0.0,0.0,0.0001039251801557,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.43408203125,0.0,0.0,7.675878441659734e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2702331542969,0.0,0.0,0.0001039252165355,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.814697265625,0.0,0.0,0.0004929758724756,290.7432556152344,294.1499938964844,266.9033203125,265.9913024902344,269.0611267089844,266.96832275390625,289.7716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515429312363,1.1891036599820382e-08,0.0010515310568735,-0.0301966369152069,0.0,0.0,0.0,-0.0107077164575457,60.0,-16.472192764282227,-0.0,-7.538977087051536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52490234375,0.0,0.0,9.868985216598958e-05,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4257202148437,0.0,0.0,0.0001039251801557,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.43408203125,0.0,0.0,7.675878441659734e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2702331542969,0.0,0.0,0.0001039252165355,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.814697265625,0.0,0.0,0.0004929758724756,290.7432556152344,294.1499938964844,266.9033203125,265.9913024902344,269.0611267089844,266.96832275390625,289.7716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515429312363,1.1891036599820382e-08,0.0010515310568735,-0.0301966369152069,0.0,0.0,0.0,-0.0107077164575457,60.0,-16.472192764282227,-0.0,-7.538977087051536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.50994873046875,0.0,0.0,9.82684432528913e-05,291.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120788574219,0.0,0.0,0.0001034814195008,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4203186035156,0.0,0.0,7.643102435395122e-05,290.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25860595703125,0.0,0.0,0.0001034814486047,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089904785156,0.0,0.0,0.0004908708506263,290.7364501953125,294.1499938964844,266.8666687011719,265.9547119140625,269.0207214355469,266.9345703125,289.75958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470524430274,1.1365955288056284e-08,0.0010470411507412,-0.0288224499672651,0.0,0.0,0.0,-0.0104474108666181,60.0,-16.415874481201172,-0.0,-7.474728391798635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.50994873046875,0.0,0.0,9.82684432528913e-05,291.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120788574219,0.0,0.0,0.0001034814195008,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4203186035156,0.0,0.0,7.643102435395122e-05,290.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25860595703125,0.0,0.0,0.0001034814486047,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089904785156,0.0,0.0,0.0004908708506263,290.7364501953125,294.1499938964844,266.8666687011719,265.9547119140625,269.0207214355469,266.9345703125,289.75958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470524430274,1.1365955288056284e-08,0.0010470411507412,-0.0288224499672651,0.0,0.0,0.0,-0.0104474108666181,60.0,-16.415874481201172,-0.0,-7.474728391798635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4951171875,0.0,0.0,9.78956595645286e-05,291.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985290527344,0.0,0.0,0.0001030888524837,291.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4066467285156,0.0,0.0,7.6141077443026e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470397949219,0.0,0.0,0.0001030888815876,291.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.80328369140625,0.0,0.0,0.0004890086711384,290.7296447753906,294.1499938964844,266.8299865722656,265.9183349609375,268.9805603027344,266.90087890625,289.7475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430801194161,1.0901457514478352e-08,0.0010430692927911,-0.0276066809892654,0.0,0.0,0.0,-0.0102171394973993,60.0,-16.366859436035156,-0.0,-7.418121583668835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4951171875,0.0,0.0,9.78956595645286e-05,291.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985290527344,0.0,0.0,0.0001030888524837,291.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4066467285156,0.0,0.0,7.6141077443026e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470397949219,0.0,0.0,0.0001030888815876,291.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.80328369140625,0.0,0.0,0.0004890086711384,290.7296447753906,294.1499938964844,266.8299865722656,265.9183349609375,268.9805603027344,266.90087890625,289.7475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430801194161,1.0901457514478352e-08,0.0010430692927911,-0.0276066809892654,0.0,0.0,0.0,-0.0102171394973993,60.0,-16.366859436035156,-0.0,-7.418121583668835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4804382324219,0.0,0.0,9.756434883456676e-05,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38507080078125,0.0,0.0,0.0001027399703161,291.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3930969238281,0.0,0.0,7.588339212816209e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23553466796875,0.0,0.0,0.00010273999942,291.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975158691406,0.0,0.0,0.000487353769131,290.7227783203125,294.1499938964844,266.7933349609375,265.8821716308594,268.9405822753906,266.86724853515625,289.7354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395498247817,1.0488645507678033e-08,0.0010395392309874,-0.026526091620326,0.0,0.0,0.0,-0.0100124906748533,60.0,-16.32522201538086,-0.0,-7.367994214746433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4804382324219,0.0,0.0,9.756434883456676e-05,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38507080078125,0.0,0.0,0.0001027399703161,291.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3930969238281,0.0,0.0,7.588339212816209e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23553466796875,0.0,0.0,0.00010273999942,291.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975158691406,0.0,0.0,0.000487353769131,290.7227783203125,294.1499938964844,266.7933349609375,265.8821716308594,268.9405822753906,266.86724853515625,289.7354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395498247817,1.0488645507678033e-08,0.0010395392309874,-0.026526091620326,0.0,0.0,0.0,-0.0100124906748533,60.0,-16.32522201538086,-0.0,-7.367994214746433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731140136719,0.0,0.0,9.741733083501458e-05,291.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783874511719,0.0,0.0,0.00010258515249,291.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3863525390625,0.0,0.0,7.576904317829758e-05,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298278808594,0.0,0.0,0.0001025851815938,291.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79461669921875,0.0,0.0,0.0004866193630732,290.7193603515625,294.1499938964844,266.7749938964844,265.8641662597656,268.920654296875,266.85040283203125,289.7294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379831073805,1.030545782043646e-08,0.0010379727464169,-0.0260465443134307,0.0,0.0,0.0,-0.0099216764792799,60.0,-16.307266235351562,-0.0,-7.34580467565138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4658508300781,0.0,0.0,9.728219447424637e-05,291.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717041015625,0.0,0.0,0.000102442849311,291.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.379638671875,0.0,0.0,7.56639419705607e-05,290.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240905761719,0.0,0.0,0.0001024428784148,291.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7917175292969,0.0,0.0,0.0004859443288296,290.7159118652344,294.1499938964844,266.75665283203125,265.84619140625,268.9007873535156,266.8335266113281,289.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365429334342,1.0137076955629707e-08,0.0010365328053012,-0.0256057437509298,0.0,0.0,0.0,-0.0098382020369172,60.0,-16.291046142578125,-0.0,-7.325437678673552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45135498046875,0.0,0.0,9.705821867100894e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3584289550781,0.0,0.0,0.000102206991869,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3662414550781,0.0,0.0,7.54897337174043e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127380371094,0.0,0.0,0.0001022070209728,291.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.785888671875,0.0,0.0,0.000484825548483,290.7090148925781,294.1499938964844,266.7200012207031,265.81036376953125,268.86114501953125,266.7996520996094,289.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341563029214,9.857998861662054e-09,0.0010341464076191,-0.0248751174658536,0.0,0.0,0.0,-0.0096998512744903,60.0,-16.26575469970703,-0.0,-7.291743031601072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45135498046875,0.0,0.0,9.705821867100894e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3584289550781,0.0,0.0,0.000102206991869,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3662414550781,0.0,0.0,7.54897337174043e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127380371094,0.0,0.0,0.0001022070209728,291.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.785888671875,0.0,0.0,0.000484825548483,290.7090148925781,294.1499938964844,266.7200012207031,265.81036376953125,268.86114501953125,266.7996520996094,289.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341563029214,9.857998861662054e-09,0.0010341464076191,-0.0248751174658536,0.0,0.0,0.0,-0.0096998512744903,60.0,-16.26575469970703,-0.0,-7.291743031601072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369506835937,0.0,0.0,9.689853322925046e-05,291.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.34521484375,0.0,0.0,0.0001020388372126,291.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529357910156,0.0,0.0,7.536554039688781e-05,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,0.0001020388663164,291.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.780029296875,0.0,0.0,0.0004840278998017,290.7020568847656,294.1499938964844,266.6833190917969,265.774658203125,268.8216552734375,266.7655334472656,289.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324544273316,9.659022914831894e-09,0.0010324447648599,-0.0243541747331619,0.0,0.0,0.0,-0.0096012093126773,60.0,-16.2503662109375,-0.0,-7.267767188068319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369506835937,0.0,0.0,9.689853322925046e-05,291.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.34521484375,0.0,0.0,0.0001020388372126,291.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529357910156,0.0,0.0,7.536554039688781e-05,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,0.0001020388663164,291.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.780029296875,0.0,0.0,0.0004840278998017,290.7020568847656,294.1499938964844,266.6833190917969,265.774658203125,268.8216552734375,266.7655334472656,289.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324544273316,9.659022914831894e-09,0.0010324447648599,-0.0243541747331619,0.0,0.0,0.0,-0.0096012093126773,60.0,-16.2503662109375,-0.0,-7.267767188068319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4226379394531,0.0,0.0,9.680947550805286e-05,291.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33209228515625,0.0,0.0,0.0001019450501189,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397216796875,0.0,0.0,7.529626600444317e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,0.0001019450792227,291.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7741394042969,0.0,0.0,0.0004835830186493,290.695068359375,294.1499938964844,266.64666748046875,265.7390441894531,268.7822570800781,266.7309875488281,289.6875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315051767975,9.548037915863006e-09,0.0010314956307411,-0.0240635946393013,0.0,0.0,0.0,-0.0095461886376142,60.0,-16.24660301208496,-0.0,-7.254411116264238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4226379394531,0.0,0.0,9.680947550805286e-05,291.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33209228515625,0.0,0.0,0.0001019450501189,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397216796875,0.0,0.0,7.529626600444317e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,0.0001019450792227,291.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7741394042969,0.0,0.0,0.0004835830186493,290.695068359375,294.1499938964844,266.64666748046875,265.7390441894531,268.7822570800781,266.7309875488281,289.6875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315051767975,9.548037915863006e-09,0.0010314956307411,-0.0240635946393013,0.0,0.0,0.0,-0.0095461886376142,60.0,-16.24660301208496,-0.0,-7.254411116264238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.40838623046875,0.0,0.0,9.679217328084631e-05,291.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3190002441406,0.0,0.0,0.000101926831121,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265380859375,0.0,0.0,7.528281275881454e-05,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,0.0001019268602249,291.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7681884765625,0.0,0.0,0.0004834966093767,290.68804931640625,294.1499938964844,266.6099853515625,265.7035522460937,268.742919921875,266.6958923339844,289.675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313204256817,9.526469391119008e-09,0.0010313109960407,-0.0240071229636669,0.0,0.0,0.0,-0.0095354951918125,60.0,-16.254390716552734,-0.0,-7.251816924735976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
