time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.40838623046875,0.0,0.0,9.679217328084631e-05,291.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3190002441406,0.0,0.0,0.000101926831121,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265380859375,0.0,0.0,7.528281275881454e-05,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,0.0001019268602249,291.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7681884765625,0.0,0.0,0.0004834966093767,290.68804931640625,294.1499938964844,266.6099853515625,265.7035522460937,268.742919921875,266.6958923339844,289.675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313204256817,9.526469391119008e-09,0.0010313109960407,-0.0240071229636669,0.0,0.0,0.0,-0.0095354951918125,60.0,-16.254390716552734,-0.0,-7.251816924735976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013061523437,0.0,0.0,9.680754010332748e-05,291.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124694824219,0.0,0.0,0.0001019430128508,291.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199462890625,0.0,0.0,7.529475988121703e-05,290.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,0.0001019430346786,291.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651672363281,0.0,0.0,0.0004835733561776,290.6845092773437,294.1499938964844,266.5916748046875,265.6858215332031,268.7232666015625,266.6781311035156,289.6695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314839892089,9.545599866100929e-09,0.0010314744431525,-0.0240572094917297,0.0,0.0,0.0,-0.0095449779182672,60.0,-16.262495040893555,-0.0,-7.254117662114369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941955566406,0.0,0.0,9.684438555268572e-05,291.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3059387207031,0.0,0.0,0.0001019818082568,291.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133850097656,0.0,0.0,7.53234198782593e-05,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,0.0001019818373606,291.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621765136719,0.0,0.0,0.0004837574088014,290.68096923828125,294.1499938964844,266.5733337402344,265.6681213378906,268.70361328125,266.66021728515625,289.66357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318763088434,9.591497374117353e-09,0.0010318667627871,-0.0241773799061775,0.0,0.0,0.0,-0.0095677301287651,60.0,-16.273746490478516,-0.0,-7.25963928971396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.38006591796875,0.0,0.0,9.697162022348492e-05,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929382324219,0.0,0.0,0.0001021158022922,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002624511719,0.0,0.0,7.542238017776981e-05,290.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.0001021158241201,291.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7561340332031,0.0,0.0,0.0004843930073548,290.673828125,294.1499938964844,266.5366516113281,265.6327209472656,268.6643371582031,266.623779296875,289.65167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332317324355,9.750013241216491e-09,0.0010332219535484,-0.0245923995971679,0.0,0.0,0.0,-0.0096463123336434,60.0,-16.305885314941406,-0.0,-7.278726599224683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.38006591796875,0.0,0.0,9.697162022348492e-05,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929382324219,0.0,0.0,0.0001021158022922,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002624511719,0.0,0.0,7.542238017776981e-05,290.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.0001021158241201,291.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7561340332031,0.0,0.0,0.0004843930073548,290.673828125,294.1499938964844,266.5366516113281,265.6327209472656,268.6643371582031,266.623779296875,289.65167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332317324355,9.750013241216491e-09,0.0010332219535484,-0.0245923995971679,0.0,0.0,0.0,-0.0096463123336434,60.0,-16.305885314941406,-0.0,-7.278726599224683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3659362792969,0.0,0.0,9.716626664157955e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799377441406,0.0,0.0,0.0001023207660182,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.28717041015625,0.0,0.0,7.557377102784812e-05,290.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.000102320795122,291.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75,0.0,0.0,0.0004853652790188,290.6666259765625,294.1499938964844,266.5,265.59735107421875,268.6250305175781,266.5865783691406,289.6397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353053221479,9.992509042433541e-09,0.0010352953104302,-0.0252272728830575,0.0,0.0,0.0,-0.0097665274515748,60.0,-16.349720001220703,-0.0,-7.307973248771304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3659362792969,0.0,0.0,9.716626664157955e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799377441406,0.0,0.0,0.0001023207660182,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.28717041015625,0.0,0.0,7.557377102784812e-05,290.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.000102320795122,291.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75,0.0,0.0,0.0004853652790188,290.6666259765625,294.1499938964844,266.5,265.59735107421875,268.6250305175781,266.5865783691406,289.6397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353053221479,9.992509042433541e-09,0.0010352953104302,-0.0252272728830575,0.0,0.0,0.0,-0.0097665274515748,60.0,-16.349720001220703,-0.0,-7.307973248771304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35748291015625,0.0,0.0,9.73134083324112e-05,291.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2721252441406,0.0,0.0,0.0001024757148115,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.279296875,0.0,0.0,7.568821456516162e-05,290.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0001024757439154,291.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463073730469,0.0,0.0,0.000486100296257,290.6622619628906,294.1499938964844,266.4779968261719,265.5761413574219,268.6014099121094,266.5639343261719,289.6325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175830844616485e-08,0.0010368627263233,-0.0257072001695632,0.0,0.0,0.0,-0.0098574068397283,60.0,-16.381277084350586,-0.0,-7.330122997473154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3518371582031,0.0,0.0,9.742726979311556e-05,291.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669372558594,0.0,0.0,0.0001025956153171,291.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740783691406,0.0,0.0,7.577677024528384e-05,290.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.0001025956444209,291.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74383544921875,0.0,0.0,0.0004866690433118,290.65936279296875,294.1499938964844,266.4633483886719,265.5619812011719,268.5856628417969,266.54864501953125,289.6278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380859021097,1.0317682708205211e-08,0.001038075541146,-0.02607855014503,0.0,0.0,0.0,-0.0099277282133698,60.0,-16.404972076416016,-0.0,-7.347284025627232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377380371094,0.0,0.0,9.775325452210382e-05,291.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2539367675781,0.0,0.0,0.0001029388949973,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.260986328125,0.0,0.0,7.603031554026529e-05,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0001029389241011,291.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7375793457031,0.0,0.0,0.0004882974317297,290.6520080566406,294.1499938964844,266.4266662597656,265.526611328125,268.5462341308594,266.5099792480469,289.615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415589204058,1.0723827159608844e-08,0.0010415482101961,-0.0271417256444692,0.0,0.0,0.0,-0.0101290699094533,60.0,-16.471426010131836,-0.0,-7.396531742642767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377380371094,0.0,0.0,9.775325452210382e-05,291.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2539367675781,0.0,0.0,0.0001029388949973,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.260986328125,0.0,0.0,7.603031554026529e-05,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0001029389241011,291.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7375793457031,0.0,0.0,0.0004882974317297,290.6520080566406,294.1499938964844,266.4266662597656,265.526611328125,268.5462341308594,266.5099792480469,289.615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415589204058,1.0723827159608844e-08,0.0010415482101961,-0.0271417256444692,0.0,0.0,0.0,-0.0101290699094533,60.0,-16.471426010131836,-0.0,-7.396531742642767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3306884765625,0.0,0.0,9.793706703931092e-05,291.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474365234375,0.0,0.0,0.0001031324572977,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25445556640625,0.0,0.0,7.617328083142638e-05,290.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,0.0001031324864015,291.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73443603515625,0.0,0.0,0.0004892155993729,290.6483154296875,294.1499938964844,266.4083251953125,265.5089111328125,268.5264892578125,266.4904479980469,289.6100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435172589495,1.0952842188771685e-08,0.0010435063159093,-0.0277411825954914,0.0,0.0,0.0,-0.0102426018565893,60.0,-16.5083065032959,-0.0,-7.424373649200788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236389160156,0.0,0.0,9.815668454393744e-05,291.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2409362792969,0.0,0.0,0.0001033637308864,291.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2478942871094,0.0,0.0,7.634409848833457e-05,290.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,0.0001033637527143,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.73126220703125,0.0,0.0,0.0004903126391582,290.6446228027344,294.1499938964844,266.3900146484375,265.4912109375,268.5067138671875,266.470703125,289.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458569740876,1.122646864359922e-08,0.0010458457982167,-0.0284573771059513,0.0,0.0,0.0,-0.010378248989582,60.0,-16.549100875854492,-0.0,-7.457708051106239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095397949219,0.0,0.0,9.87236126093194e-05,291.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279052734375,0.0,0.0,0.0001039607232087,291.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347717285156,0.0,0.0,7.678503607166931e-05,290.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,0.0001039607523125,291.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7248840332031,0.0,0.0,0.0004931445582769,290.6371154785156,294.1499938964844,266.35333251953125,265.4557189941406,268.467041015625,266.4306945800781,289.5922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518968338146,1.1932812959969397e-08,0.0010518848430365,-0.0303059667348861,0.0,0.0,0.0,-0.0107284095138311,60.0,-16.647380828857422,-0.0,-7.544101521261838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095397949219,0.0,0.0,9.87236126093194e-05,291.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279052734375,0.0,0.0,0.0001039607232087,291.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347717285156,0.0,0.0,7.678503607166931e-05,290.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,0.0001039607523125,291.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7248840332031,0.0,0.0,0.0004931445582769,290.6371154785156,294.1499938964844,266.35333251953125,265.4557189941406,268.467041015625,266.4306945800781,289.5922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518968338146,1.1932812959969397e-08,0.0010518848430365,-0.0303059667348861,0.0,0.0,0.0,-0.0107284095138311,60.0,-16.647380828857422,-0.0,-7.544101521261838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29541015625,0.0,0.0,9.946818317985162e-05,291.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148132324219,0.0,0.0,0.0001047448022291,291.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216186523437,0.0,0.0,7.736415136605501e-05,290.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,0.0001047448240569,291.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183837890625,0.0,0.0,0.0004968638531863,290.6295166015625,294.1499938964844,266.3166809082031,265.420166015625,268.4271850585937,266.38970947265625,289.5803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598296066746,1.286051087845408e-08,0.0010598166845738,-0.0327334031462669,0.0,0.0,0.0,-0.0111883049830794,60.0,-16.77501106262207,-0.0,-7.65832339766348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29541015625,0.0,0.0,9.946818317985162e-05,291.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148132324219,0.0,0.0,0.0001047448022291,291.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216186523437,0.0,0.0,7.736415136605501e-05,290.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,0.0001047448240569,291.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183837890625,0.0,0.0,0.0004968638531863,290.6295166015625,294.1499938964844,266.3166809082031,265.420166015625,268.4271850585937,266.38970947265625,289.5803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598296066746,1.286051087845408e-08,0.0010598166845738,-0.0327334031462669,0.0,0.0,0.0,-0.0111883049830794,60.0,-16.77501106262207,-0.0,-7.65832339766348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811889648437,0.0,0.0,0.0001003602374112,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,0.0001056841720128,291.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,7.805797213222831e-05,290.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,0.0001056842011166,291.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118225097656,0.0,0.0,0.0005013198824599,290.621826171875,294.1499938964844,266.2799987792969,265.384521484375,268.38702392578125,266.34796142578125,289.5684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693338699638,1.3971973800153137e-08,0.0010693199001252,-0.035640925168991,0.0,0.0,0.0,-0.0117393005639314,60.0,-16.93039894104004,-0.0,-7.796300849349792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811889648437,0.0,0.0,0.0001003602374112,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,0.0001056841720128,291.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,7.805797213222831e-05,290.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,0.0001056842011166,291.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118225097656,0.0,0.0,0.0005013198824599,290.621826171875,294.1499938964844,266.2799987792969,265.384521484375,268.38702392578125,266.34796142578125,289.5684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693338699638,1.3971973800153137e-08,0.0010693199001252,-0.035640925168991,0.0,0.0,0.0,-0.0117393005639314,60.0,-16.93039894104004,-0.0,-7.796300849349792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2668762207031,0.0,0.0,0.0001013431319734,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0001067192133632,291.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,7.882244972279295e-05,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,0.0001067192351911,291.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051086425781,0.0,0.0,0.0005062296404503,290.614013671875,294.1499938964844,266.24334716796875,265.3487243652344,268.3465881347656,266.3058166503906,289.5565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798064759001,1.5196636837799815e-08,0.0010797912254929,-0.0388435423374176,0.0,0.0,0.0,-0.0123464157804846,60.0,-17.10610580444336,-0.0,-7.949755342906428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2668762207031,0.0,0.0,0.0001013431319734,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0001067192133632,291.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,7.882244972279295e-05,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,0.0001067192351911,291.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051086425781,0.0,0.0,0.0005062296404503,290.614013671875,294.1499938964844,266.24334716796875,265.3487243652344,268.3465881347656,266.3058166503906,289.5565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798064759001,1.5196636837799815e-08,0.0010797912254929,-0.0388435423374176,0.0,0.0,0.0,-0.0123464157804846,60.0,-17.10610580444336,-0.0,-7.949755342906428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597045898437,0.0,0.0,0.0001018480616039,291.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,0.0001072509185178,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,7.921516225906089e-05,291.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,0.0001072509476216,291.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70172119140625,0.0,0.0,0.0005087518366053,290.61004638671875,294.1499938964844,266.2250061035156,265.330810546875,268.32623291015625,266.2847595214844,289.5506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085186144337,1.5825765586896523e-08,0.0010851703118532,-0.0404883250594139,0.0,0.0,0.0,-0.012658298946917,60.0,-17.19900894165039,-0.0,-8.029167730683184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25250244140625,0.0,0.0,0.0001023503573378,291.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,0.0001077798660844,291.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,7.960584480315447e-05,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,0.0001077798951882,291.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69830322265625,0.0,0.0,0.0005112609360367,290.6060485839844,294.1499938964844,266.2066650390625,265.3128356933594,268.3058166503906,266.2637939453125,289.5447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905381059274,1.6451627615765574e-08,0.001090521691367,-0.0421242490410804,0.0,0.0,0.0,-0.0129685634747147,60.0,-17.292938232421875,-0.0,-8.10855880217787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.238037109375,0.0,0.0,0.0001033213411574,291.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0001088023564079,291.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,8.036105282371864e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419921875,0.0,0.0,0.0001088023855118,291.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913757324219,0.0,0.0,0.0005161112057976,290.59796142578125,294.1499938964844,266.1700134277344,265.2767639160156,268.26470947265625,266.22222900390625,289.53277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008839355781,1.7661479390085333e-08,0.0011008662404492,-0.0452856943011283,0.0,0.0,0.0,-0.0135683361440896,60.0,-17.479463577270508,-0.0,-8.263135953257007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.238037109375,0.0,0.0,0.0001033213411574,291.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0001088023564079,291.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,8.036105282371864e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419921875,0.0,0.0,0.0001088023855118,291.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913757324219,0.0,0.0,0.0005161112057976,290.59796142578125,294.1499938964844,266.1700134277344,265.2767639160156,268.26470947265625,266.22222900390625,289.53277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008839355781,1.7661479390085333e-08,0.0011008662404492,-0.0452856943011283,0.0,0.0,0.0,-0.0135683361440896,60.0,-17.479463577270508,-0.0,-8.263135953257007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234802246094,0.0,0.0,0.0001042014409904,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.000109729138785,290.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,8.10455676401034e-05,291.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,0.0001097291678888,291.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.684326171875,0.0,0.0,0.0005205074558034,290.5897827148437,294.1499938964844,266.1333312988281,265.2405090332031,268.2233581542969,266.18145751953125,289.5208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758093744963844e-08,0.0011102426797151,-0.0481500849127769,0.0,0.0,0.0,-0.0141119714826345,60.0,-17.655662536621094,-0.0,-8.404504114878365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234802246094,0.0,0.0,0.0001042014409904,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.000109729138785,290.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,8.10455676401034e-05,291.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,0.0001097291678888,291.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.684326171875,0.0,0.0,0.0005205074558034,290.5897827148437,294.1499938964844,266.1333312988281,265.2405090332031,268.2233581542969,266.18145751953125,289.5208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758093744963844e-08,0.0011102426797151,-0.0481500849127769,0.0,0.0,0.0,-0.0141119714826345,60.0,-17.655662536621094,-0.0,-8.404504114878365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,0.0001049482016242,291.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,0.000110515517008,290.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,8.162638550857082e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182189941406,0.0,0.0,0.0001105155388358,291.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771850585937,0.0,0.0,0.000524237693753,290.5814514160156,294.1499938964844,266.0966796875,265.2040710449219,268.1817626953125,266.1414794921875,289.5089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182185262441,1.9688576102794293e-08,0.0011181988520547,-0.0505796298384666,0.0,0.0,0.0,-0.0145732499659061,60.0,-17.814254760742188,-0.0,-8.525395145397854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,0.0001049482016242,291.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,0.000110515517008,290.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,8.162638550857082e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182189941406,0.0,0.0,0.0001105155388358,291.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771850585937,0.0,0.0,0.000524237693753,290.5814514160156,294.1499938964844,266.0966796875,265.2040710449219,268.1817626953125,266.1414794921875,289.5089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182185262441,1.9688576102794293e-08,0.0011181988520547,-0.0505796298384666,0.0,0.0,0.0,-0.0145732499659061,60.0,-17.814254760742188,-0.0,-8.525395145397854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,0.0001055347165674,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.000111133151222,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,8.208256622310728e-05,291.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061950683594,0.0,0.0,0.0001111331730498,291.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.669921875,0.0,0.0,0.0005271674599498,290.5730285644531,294.1499938964844,266.0599975585937,265.1673889160156,268.1400146484375,266.1023254394531,289.4969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244681663811,2.04193941755193e-08,0.0011244476772844,-0.0524872243404388,0.0,0.0,0.0,-0.014935546554625,60.0,-17.947406768798828,-0.0,-8.620949643045608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,0.0001055347165674,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.000111133151222,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,8.208256622310728e-05,291.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061950683594,0.0,0.0,0.0001111331730498,291.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.669921875,0.0,0.0,0.0005271674599498,290.5730285644531,294.1499938964844,266.0599975585937,265.1673889160156,268.1400146484375,266.1023254394531,289.4969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244681663811,2.04193941755193e-08,0.0011244476772844,-0.0524872243404388,0.0,0.0,0.0,-0.014935546554625,60.0,-17.947406768798828,-0.0,-8.620949643045608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,0.0001057608969858,291.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,0.0001113713296945,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,8.2258484326303e-05,291.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00018310546875,0.0,0.0,0.0001113713587983,291.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6662902832031,0.0,0.0,0.0005282972706481,290.5687866210937,294.1499938964844,266.0416564941406,265.14898681640625,268.1190795898437,266.0830078125,289.49090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268783127889,2.0701225622588023e-08,0.0011268575908616,-0.0532227158546447,0.0,0.0,0.0,-0.0150752626359462,60.0,-18.00361442565918,-0.0,-8.657941208412012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,0.0001059381393133,291.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,0.0001115579725592,290.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,8.239634189521894e-05,291.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941711425781,0.0,0.0,0.0001115579943871,291.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.66259765625,0.0,0.0,0.0005291826091706,290.56451416015625,294.1499938964844,266.0233459472656,265.1304931640625,268.0981750488281,266.0638732910156,289.4848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287670349702,2.0922069410289623e-08,0.0011287461966276,-0.0537989884614944,0.0,0.0,0.0,-0.0151847451925277,60.0,-18.05253028869629,-0.0,-8.686982511108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0001061450166162,291.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,0.0001117758220061,290.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,8.255724242189899e-05,291.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98211669921875,0.0,0.0,0.000111775843834,291.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552124023437,0.0,0.0,0.0005302160279825,290.5559387207031,294.1499938964844,265.9866638183594,265.0933532714844,268.0563049316406,266.0260314941406,289.47283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309717083349,2.1179829445827646e-08,0.0011309506371617,-0.0544715262949466,0.0,0.0,0.0,-0.015312529169023,60.0,-18.12614631652832,-0.0,-8.720940769535448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0001061450166162,291.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,0.0001117758220061,290.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,8.255724242189899e-05,291.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98211669921875,0.0,0.0,0.000111775843834,291.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552124023437,0.0,0.0,0.0005302160279825,290.5559387207031,294.1499938964844,265.9866638183594,265.0933532714844,268.0563049316406,266.0260314941406,289.47283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309717083349,2.1179829445827646e-08,0.0011309506371617,-0.0544715262949466,0.0,0.0,0.0,-0.015312529169023,60.0,-18.12614631652832,-0.0,-8.720940769535448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.000106146937469,291.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,0.0001117778519983,290.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,8.255874126916751e-05,291.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700622558594,0.0,0.0,0.0001117778738262,291.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6477355957031,0.0,0.0,0.0005302256322465,290.5473022460937,294.1499938964844,265.95001220703125,265.0559387207031,268.0145263671875,265.98883056640625,289.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.1182209763992432e-08,0.0011309714755043,-0.0544777363538742,0.0,0.0,0.0,-0.0153137128800153,60.0,-18.163719177246094,-0.0,-8.721254118881917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.000106146937469,291.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,0.0001117778519983,290.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,8.255874126916751e-05,291.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700622558594,0.0,0.0,0.0001117778738262,291.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6477355957031,0.0,0.0,0.0005302256322465,290.5473022460937,294.1499938964844,265.95001220703125,265.0559387207031,268.0145263671875,265.98883056640625,289.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.1182209763992432e-08,0.0011309714755043,-0.0544777363538742,0.0,0.0,0.0,-0.0153137128800153,60.0,-18.163719177246094,-0.0,-8.721254118881917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,0.0001060057329596,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,0.0001116291532525,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,8.244891068898141e-05,291.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,0.0001116291750804,291.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402282714844,0.0,0.0,0.0005295202718116,290.53863525390625,294.1499938964844,265.9154663085937,265.02020263671875,267.972900390625,265.95269775390625,289.4485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.170881271362305,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,0.0001060057329596,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,0.0001116291532525,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,8.244891068898141e-05,291.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,0.0001116291750804,291.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402282714844,0.0,0.0,0.0005295202718116,290.53863525390625,294.1499938964844,265.9154663085937,265.02020263671875,267.972900390625,265.95269775390625,289.4485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.170881271362305,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
