time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345780,291.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,0.0001058062771335,291.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,0.0001114191181841,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,8.229377999668941e-05,291.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,0.000111419140012,291.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6326904296875,0.0,0.0,0.0005285239894874,290.5299072265625,294.1499938964844,265.8850402832031,264.9881286621094,267.9315490722656,265.9193115234375,289.4364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.1591854095459,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,0.0001058062771335,291.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,0.0001114191181841,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,8.229377999668941e-05,291.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,0.000111419140012,291.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6326904296875,0.0,0.0,0.0005285239894874,290.5299072265625,294.1499938964844,265.8850402832031,264.9881286621094,267.9315490722656,265.9193115234375,289.4364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.1591854095459,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,0.0001056842520483,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,0.0001112906174967,290.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,8.219887240557e-05,291.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400634765625,0.0,0.0,0.0001112906393245,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62890625,0.0,0.0,0.0005279144388623,290.5255432128906,294.1499938964844,265.8713073730469,264.973388671875,267.9110107421875,265.90399169921875,289.4302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260628234595,2.0605618544777823e-08,0.0011260422179475,-0.0529732145369052,0.0,0.0,0.0,-0.0150278769433498,60.0,-18.14765357971192,-0.0,-8.645383076100188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,0.0001055503817042,291.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.0,0.0,0.0001111496458179,290.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,8.209475345211104e-05,291.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93408203125,0.0,0.0,0.0001111496676458,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6251220703125,0.0,0.0,0.0005272457492537,290.52117919921875,294.1499938964844,265.8585510253906,264.9595031738281,267.8905334472656,265.889404296875,289.4241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246363865211,2.043879554491923e-08,0.0011246160138398,-0.0525378547608852,0.0,0.0,0.0,-0.0149451764300465,60.0,-18.133508682250977,-0.0,-8.623493386039628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,0.0001052422303473,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,0.0001108251453842,290.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,8.185507613234222e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92218017578125,0.0,0.0,0.0001108251672121,291.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61749267578125,0.0,0.0,0.0005257064476609,290.51239013671875,294.1499938964844,265.8358154296875,264.9341735839844,267.8499450683594,265.86309814453125,289.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.0954704284668,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,0.0001052422303473,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,0.0001108251453842,290.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,8.185507613234222e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92218017578125,0.0,0.0,0.0001108251672121,291.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61749267578125,0.0,0.0,0.0005257064476609,290.51239013671875,294.1499938964844,265.8358154296875,264.9341735839844,267.8499450683594,265.86309814453125,289.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.0954704284668,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,0.0001048826306941,291.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,0.0001104464681702,290.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,8.157538832165301e-05,291.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103088378906,0.0,0.0,0.000110446497274,291.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60986328125,0.0,0.0,0.0005239102174527,290.5036315917969,294.1499938964844,265.8166198730469,264.9120483398437,267.8099060058594,265.8406066894531,289.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.04499626159668,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,0.0001048826306941,291.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,0.0001104464681702,290.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,8.157538832165301e-05,291.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103088378906,0.0,0.0,0.000110446497274,291.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60986328125,0.0,0.0,0.0005239102174527,290.5036315917969,294.1499938964844,265.8166198730469,264.9120483398437,267.8099060058594,265.8406066894531,289.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.04499626159668,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,0.0001044738601194,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,0.0001100160079658,290.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,8.125745080178604e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985290527344,0.0,0.0,0.0001100160370697,291.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.60223388671875,0.0,0.0,0.0005218682927079,290.49481201171875,294.1499938964844,265.8008117675781,264.89288330078125,267.7704467773437,265.82147216796875,289.3871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.98362159729004,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,0.0001044738601194,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,0.0001100160079658,290.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,8.125745080178604e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985290527344,0.0,0.0,0.0001100160370697,291.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.60223388671875,0.0,0.0,0.0005218682927079,290.49481201171875,294.1499938964844,265.8008117675781,264.89288330078125,267.7704467773437,265.82147216796875,289.3871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.98362159729004,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,0.0001040184288285,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98651123046875,0.0,0.0,0.0001095364204957,290.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,8.090322808129713e-05,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88677978515625,0.0,0.0,0.0001095364423235,291.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5945739746094,0.0,0.0,0.0005195933044888,290.48602294921875,294.1499938964844,265.7882080078125,264.8765869140625,267.731689453125,265.8056945800781,289.3747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.911203384399414,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,0.0001040184288285,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98651123046875,0.0,0.0,0.0001095364204957,290.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,8.090322808129713e-05,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88677978515625,0.0,0.0,0.0001095364423235,291.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5945739746094,0.0,0.0,0.0005195933044888,290.48602294921875,294.1499938964844,265.7882080078125,264.8765869140625,267.731689453125,265.8056945800781,289.3747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.911203384399414,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04315185546875,0.0,0.0,0.0001037733600242,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,0.000109278349555,290.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852905273437,0.0,0.0,8.071261981967837e-05,291.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,0.0001092783713829,291.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907287597656,0.0,0.0,0.0005183691391721,290.48162841796875,294.1499938964844,265.7830505371094,264.8694763183594,267.71258544921875,265.7990417480469,289.3685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057022493332,1.82244441759849e-08,0.001105684088543,-0.046756312251091,0.0,0.0,0.0,-0.0138474414125084,60.0,-17.870996475219727,-0.0,-8.335559442684828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362243652344,0.0,0.0,0.0001035200039041,291.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734802246094,0.0,0.0,0.0001090115620172,290.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.978759765625,0.0,0.0,8.051556505961344e-05,291.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,0.0001090115765691,291.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868835449219,0.0,0.0,0.0005171035882085,290.4772033691406,294.1499938964844,265.7785949707031,264.8630065917969,267.6936340332031,265.79296875,289.3623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908750038486687e-08,0.0011029848828911,-0.0459316670894622,0.0,0.0,0.0,-0.0136909401044249,60.0,-17.82891845703125,-0.0,-8.29490787168652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,0.0001029857521643,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0001084489631466,290.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657287597656,0.0,0.0,8.010003512026742e-05,291.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86346435546875,0.0,0.0,0.0001084489849745,291.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791931152344,0.0,0.0,0.0005144348833709,290.4684143066406,294.1499938964844,265.77178955078125,264.8519592285156,267.65631103515625,265.7830505371094,289.349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.73766326904297,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,0.0001029857521643,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0001084489631466,290.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657287597656,0.0,0.0,8.010003512026742e-05,291.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86346435546875,0.0,0.0,0.0001084489849745,291.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791931152344,0.0,0.0,0.0005144348833709,290.4684143066406,294.1499938964844,265.77178955078125,264.8519592285156,267.65631103515625,265.7830505371094,289.349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.73766326904297,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,0.0001024235389195,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,0.0001078569257515,290.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,7.966275734361261e-05,291.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519287109375,0.0,0.0,0.0001078569475794,291.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.571533203125,0.0,0.0,0.0005116265383549,290.4595947265625,294.1499938964844,265.76763916015625,264.84332275390625,267.619873046875,265.77593994140625,289.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.63842010498047,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,0.0001024235389195,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,0.0001078569257515,290.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,7.966275734361261e-05,291.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519287109375,0.0,0.0,0.0001078569475794,291.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.571533203125,0.0,0.0,0.0005116265383549,290.4595947265625,294.1499938964844,265.76763916015625,264.84332275390625,267.619873046875,265.77593994140625,289.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.63842010498047,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,0.0001018454495351,291.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93487548828125,0.0,0.0,0.0001072481754817,290.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399719238281,0.0,0.0,7.921313954284415e-05,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404541015625,0.0,0.0,0.0001072481973096,291.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5638427734375,0.0,0.0,0.0005087388562969,290.4508056640625,294.1499938964844,265.76593017578125,264.8369140625,267.5842590332031,265.7712707519531,289.3248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.533750534057617,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,0.0001018454495351,291.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93487548828125,0.0,0.0,0.0001072481754817,290.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399719238281,0.0,0.0,7.921313954284415e-05,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404541015625,0.0,0.0,0.0001072481973096,291.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5638427734375,0.0,0.0,0.0005087388562969,290.4508056640625,294.1499938964844,265.76593017578125,264.8369140625,267.5842590332031,265.7712707519531,289.3248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.533750534057617,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,0.000101266123238,291.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222106933594,0.0,0.0,0.0001066381155396,290.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272155761719,0.0,0.0,7.876254676375538e-05,290.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290710449219,0.0,0.0,0.0001066381300915,291.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.55615234375,0.0,0.0,0.000505845004227,290.4420471191406,294.1499938964844,265.7664489746094,264.83258056640625,267.54949951171875,265.768798828125,289.31231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789724765345,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.42582893371582,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,0.000101266123238,291.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222106933594,0.0,0.0,0.0001066381155396,290.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272155761719,0.0,0.0,7.876254676375538e-05,290.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290710449219,0.0,0.0,0.0001066381300915,291.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.55615234375,0.0,0.0,0.000505845004227,290.4420471191406,294.1499938964844,265.7664489746094,264.83258056640625,267.54949951171875,265.768798828125,289.31231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789724765345,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.42582893371582,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,0.0001009813568089,291.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159240722656,0.0,0.0,0.0001063382369466,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208984375,0.0,0.0,7.854105933802202e-05,290.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233947753906,0.0,0.0,0.0001063382587744,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55230712890625,0.0,0.0,0.0005044225836172,290.4376525878906,294.1499938964844,265.7675170898437,264.8311462402344,267.532470703125,265.76837158203125,289.3060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745495491297334e-08,0.001075938460417,-0.0376638919115066,0.0,0.0,0.0,-0.0121227903291583,60.0,-17.371496200561523,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682922363281,0.0,0.0,0.0001007026367005,291.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0001060447393683,290.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145812988281,0.0,0.0,7.832427945686504e-05,290.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177490234375,0.0,0.0,0.0001060447539202,291.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484619140625,0.0,0.0,0.0005030303145758,290.4332580566406,294.1499938964844,265.7690734863281,264.8302001953125,267.5156555175781,265.7684326171875,289.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398208847410388e-08,0.0010729689383879,-0.036755695939064,0.0,0.0,0.0,-0.0119506260380148,60.0,-17.317455291748047,-0.0,-7.849539684912089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550170898437,0.0,0.0,0.000100173150713,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971862792969,0.0,0.0,0.0001054871536325,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90203857421875,0.0,0.0,7.791245297994465e-05,290.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064880371094,0.0,0.0,0.0001054871754604,291.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.540771484375,0.0,0.0,0.0005003854166716,290.42449951171875,294.1499938964844,265.7735595703125,264.82958984375,267.4826965332031,265.7698974609375,289.2872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.21183967590332,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550170898437,0.0,0.0,0.000100173150713,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971862792969,0.0,0.0,0.0001054871536325,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90203857421875,0.0,0.0,7.791245297994465e-05,290.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064880371094,0.0,0.0,0.0001054871754604,291.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.540771484375,0.0,0.0,0.0005003854166716,290.42449951171875,294.1499938964844,265.7735595703125,264.82958984375,267.4826965332031,265.7698974609375,289.2872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.21183967590332,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418640136719,0.0,0.0,9.9695535027422e-05,291.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.884765625,0.0,0.0,0.0001049842103384,290.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895874023437,0.0,0.0,7.754097896395251e-05,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952880859375,0.0,0.0,0.0001049842321663,291.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5330810546875,0.0,0.0,0.0004979996592737,290.4157409667969,294.1499938964844,265.7797546386719,264.8305969238281,267.4506225585937,265.7731018066406,289.2746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.11232566833496,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418640136719,0.0,0.0,9.9695535027422e-05,291.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.884765625,0.0,0.0,0.0001049842103384,290.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895874023437,0.0,0.0,7.754097896395251e-05,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952880859375,0.0,0.0,0.0001049842321663,291.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5330810546875,0.0,0.0,0.0004979996592737,290.4157409667969,294.1499938964844,265.7797546386719,264.8305969238281,267.4506225585937,265.7731018066406,289.2746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.11232566833496,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288024902344,0.0,0.0,9.928432700689882e-05,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,0.000104551181721,290.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,7.722114969510585e-05,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841491699219,0.0,0.0,0.0001045512035489,291.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.525390625,0.0,0.0,0.0004959455691277,290.406982421875,294.1499938964844,265.7874755859375,264.8330993652344,267.4194030761719,265.7778625488281,289.2621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.0217342376709,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288024902344,0.0,0.0,9.928432700689882e-05,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,0.000104551181721,290.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,7.722114969510585e-05,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841491699219,0.0,0.0,0.0001045512035489,291.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.525390625,0.0,0.0,0.0004959455691277,290.406982421875,294.1499938964844,265.7874755859375,264.8330993652344,267.4194030761719,265.7778625488281,289.2621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.0217342376709,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,9.894838876789436e-05,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8601989746094,0.0,0.0,0.0001041974246618,290.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648986816406,0.0,0.0,7.695986278122291e-05,290.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7730407714844,0.0,0.0,0.0001041974464897,291.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177001953125,0.0,0.0,0.0004942674422636,290.3982238769531,294.1499938964844,265.7965087890625,264.8369140625,267.3890991210937,265.7840576171875,289.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212406197420478e-08,0.0010542785748839,-0.0310376118868589,0.0,0.0,0.0,-0.0108670303598046,60.0,-16.942306518554688,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,9.894838876789436e-05,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8601989746094,0.0,0.0,0.0001041974246618,290.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648986816406,0.0,0.0,7.695986278122291e-05,290.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7730407714844,0.0,0.0,0.0001041974464897,291.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177001953125,0.0,0.0,0.0004942674422636,290.3982238769531,294.1499938964844,265.7965087890625,264.8369140625,267.3890991210937,265.7840576171875,289.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212406197420478e-08,0.0010542785748839,-0.0310376118868589,0.0,0.0,0.0,-0.0108670303598046,60.0,-16.942306518554688,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093322753906,0.0,0.0,9.880982543108983e-05,291.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540954589844,0.0,0.0,0.0001040515053318,290.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587646484375,0.0,0.0,7.685209129704162e-05,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675170898437,0.0,0.0,0.0001040515271597,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5138244628906,0.0,0.0,0.0004935752949677,290.3938293457031,294.1499938964844,265.80145263671875,264.8392639160156,267.374267578125,265.7876281738281,289.2433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528141865506,1.203975230623655e-08,0.0010528021957725,-0.0305858124047517,0.0,0.0,0.0,-0.0107814390212297,60.0,-16.907217025756836,-0.0,-7.557223824505854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90289306640625,0.0,0.0,9.86874074442312e-05,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480224609375,0.0,0.0,0.0001039225971908,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526306152344,0.0,0.0,7.675687811570242e-05,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7619934082031,0.0,0.0,0.0001039226190187,291.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5099792480469,0.0,0.0,0.0004929638234898,290.3894348144531,294.1499938964844,265.8066711425781,264.8418884277344,267.359619140625,265.79150390625,289.237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515097528696,1.1887221873507773e-08,0.0010514977620914,-0.0301866568624973,0.0,0.0,0.0,-0.0107058221474289,60.0,-16.874835968017578,-0.0,-7.538509549931406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,9.84902144409716e-05,291.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358459472656,0.0,0.0,0.0001037149486364,290.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404235839844,0.0,0.0,7.660350820515305e-05,290.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509460449219,0.0,0.0,0.0001037149631883,291.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5022277832031,0.0,0.0,0.0004919788334518,290.3806457519531,294.1499938964844,265.8178100585937,264.847900390625,267.3309326171875,265.80010986328125,289.2245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494083398953,1.1641520636374024e-08,0.0010493966983631,-0.0295436531305313,0.0,0.0,0.0,-0.0105840172618627,60.0,-16.818286895751953,-0.0,-7.508412380730078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,9.84902144409716e-05,291.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358459472656,0.0,0.0,0.0001037149486364,290.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404235839844,0.0,0.0,7.660350820515305e-05,290.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509460449219,0.0,0.0,0.0001037149631883,291.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5022277832031,0.0,0.0,0.0004919788334518,290.3806457519531,294.1499938964844,265.8178100585937,264.847900390625,267.3309326171875,265.80010986328125,289.2245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494083398953,1.1641520636374024e-08,0.0010493966983631,-0.0295436531305313,0.0,0.0,0.0,-0.0105840172618627,60.0,-16.818286895751953,-0.0,-7.508412380730078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,9.833533113123848e-05,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8237609863281,0.0,0.0,0.0001035518434946,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282470703125,0.0,0.0,7.648304017493501e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7399597167969,0.0,0.0,0.0001035518653225,291.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49444580078125,0.0,0.0,0.000491205137223,290.3718566894531,294.1499938964844,265.8297119140625,264.8547668457031,267.30303955078125,265.80975341796875,289.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448529235735805e-08,0.0010477463947609,-0.0290385652333498,0.0,0.0,0.0,-0.0104883424937725,60.0,-16.770517349243164,-0.0,-7.48481454593275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,9.833533113123848e-05,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8237609863281,0.0,0.0,0.0001035518434946,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282470703125,0.0,0.0,7.648304017493501e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7399597167969,0.0,0.0,0.0001035518653225,291.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49444580078125,0.0,0.0,0.000491205137223,290.3718566894531,294.1499938964844,265.8297119140625,264.8547668457031,267.30303955078125,265.80975341796875,289.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448529235735805e-08,0.0010477463947609,-0.0290385652333498,0.0,0.0,0.0,-0.0104883424937725,60.0,-16.770517349243164,-0.0,-7.48481454593275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86444091796875,0.0,0.0,9.820010745897888e-05,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116760253906,0.0,0.0,0.0001034094530041,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81610107421875,0.0,0.0,7.637786620762199e-05,290.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289428710937,0.0,0.0,0.000103409467556,291.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4866638183594,0.0,0.0,0.0004905296955257,290.3630065917969,294.1499938964844,265.8421936035156,264.8623352050781,267.2759704589844,265.8202819824219,289.19952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040901340271e-08,0.0010463057551532,-0.0285975895822048,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.727712631225586,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
