time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86444091796875,0.0,0.0,9.820010745897888e-05,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116760253906,0.0,0.0,0.0001034094530041,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81610107421875,0.0,0.0,7.637786620762199e-05,290.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289428710937,0.0,0.0,0.000103409467556,291.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4866638183594,0.0,0.0,0.0004905296955257,290.3630065917969,294.1499938964844,265.8421936035156,264.8623352050781,267.2759704589844,265.8202819824219,289.19952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040901340271e-08,0.0010463057551532,-0.0285975895822048,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.727712631225586,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516845703125,0.0,0.0,9.808018512558192e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79962158203125,0.0,0.0,0.0001032831569318,290.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80401611328125,0.0,0.0,7.628458843100816e-05,290.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179870605469,0.0,0.0,0.0001032831787597,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47882080078125,0.0,0.0,0.0004899306222796,290.3541564941406,294.1499938964844,265.8550720214844,264.8704833984375,267.2496032714844,265.8314819335937,289.18707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130604882225724e-08,0.0010450278641656,-0.0282064657658338,0.0,0.0,0.0,-0.0103307347744703,60.0,-16.68764305114746,-0.0,-7.44602033364572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516845703125,0.0,0.0,9.808018512558192e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79962158203125,0.0,0.0,0.0001032831569318,290.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80401611328125,0.0,0.0,7.628458843100816e-05,290.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179870605469,0.0,0.0,0.0001032831787597,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47882080078125,0.0,0.0,0.0004899306222796,290.3541564941406,294.1499938964844,265.8550720214844,264.8704833984375,267.2496032714844,265.8314819335937,289.18707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130604882225724e-08,0.0010450278641656,-0.0282064657658338,0.0,0.0,0.0,-0.0103307347744703,60.0,-16.68764305114746,-0.0,-7.44602033364572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453369140625,0.0,0.0,9.802509157452732e-05,291.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7936096191406,0.0,0.0,0.0001032251529977,290.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979736328125,0.0,0.0,7.624174759257585e-05,290.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7124938964844,0.0,0.0,0.0001032251675496,291.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47491455078125,0.0,0.0,0.0004896554164588,290.3497009277344,294.1499938964844,265.8616027832031,264.8747253417969,267.2367248535156,265.8373107910156,289.18084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444519575685,1.106196378941604e-08,0.0010444408981129,-0.0280268024653196,0.0,0.0,0.0,-0.0102967051789164,60.0,-16.668628692626953,-0.0,-7.437657956188559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8390197753906,0.0,0.0,9.797391248866916e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7876281738281,0.0,0.0,0.0001031712527037,290.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919311523437,0.0,0.0,7.620193355251104e-05,290.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70703125,0.0,0.0,0.0001031712672556,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4709777832031,0.0,0.0,0.0004893997684121,290.34527587890625,294.1499938964844,265.8681640625,264.8790588378906,267.2240600585937,265.84326171875,289.17462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439065517857,1.0998186361632634e-08,0.0010438956087455,-0.0278598684817552,0.0,0.0,0.0,-0.0102650886401534,60.0,-16.65022087097168,-0.0,-7.429892434629437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82635498046875,0.0,0.0,9.788092575035988e-05,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.775634765625,0.0,0.0,0.0001030733328661,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799072265625,0.0,0.0,7.612961053382605e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960754394531,0.0,0.0,0.0001030733474181,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.46307373046875,0.0,0.0,0.000488935271278,290.3363647460937,294.1499938964844,265.8812866210937,264.88787841796875,267.1992492675781,265.8554077148437,289.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429156245663,1.0882319934069072e-08,0.0010429047979414,-0.0275565888732671,0.0,0.0,0.0,-0.0102076483890414,60.0,-16.614990234375,-0.0,-7.415794556209222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82635498046875,0.0,0.0,9.788092575035988e-05,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.775634765625,0.0,0.0,0.0001030733328661,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799072265625,0.0,0.0,7.612961053382605e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960754394531,0.0,0.0,0.0001030733474181,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.46307373046875,0.0,0.0,0.000488935271278,290.3363647460937,294.1499938964844,265.8812866210937,264.88787841796875,267.1992492675781,265.8554077148437,289.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429156245663,1.0882319934069072e-08,0.0010429047979414,-0.0275565888732671,0.0,0.0,0.0,-0.0102076483890414,60.0,-16.614990234375,-0.0,-7.415794556209222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8137512207031,0.0,0.0,9.779912215890364e-05,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.763671875,0.0,0.0,0.0001029871928039,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76788330078125,0.0,0.0,7.606598956044763e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6851501464844,0.0,0.0,0.0001029872073559,291.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4551696777344,0.0,0.0,0.0004885266534984,290.3274230957031,294.1499938964844,265.89422607421875,264.8968200683594,267.1751403808594,265.8677673339844,289.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420439066365,1.0780390802267448e-08,0.0010420331964269,-0.0272897835820913,0.0,0.0,0.0,-0.0101571176201105,60.0,-16.58190155029297,-0.0,-7.4034034014403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8137512207031,0.0,0.0,9.779912215890364e-05,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.763671875,0.0,0.0,0.0001029871928039,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76788330078125,0.0,0.0,7.606598956044763e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6851501464844,0.0,0.0,0.0001029872073559,291.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4551696777344,0.0,0.0,0.0004885266534984,290.3274230957031,294.1499938964844,265.89422607421875,264.8968200683594,267.1751403808594,265.8677673339844,289.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420439066365,1.0780390802267448e-08,0.0010420331964269,-0.0272897835820913,0.0,0.0,0.0,-0.0101571176201105,60.0,-16.58190155029297,-0.0,-7.4034034014403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011474609375,0.0,0.0,9.772694465937092e-05,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7517395019531,0.0,0.0,0.0001029111808747,290.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558898925781,0.0,0.0,7.60098482714966e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742248535156,0.0,0.0,0.0001029111954267,291.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472045898437,0.0,0.0,0.0004881661152467,290.3184509277344,294.1499938964844,265.9068298339844,264.9057312011719,267.1517333984375,265.8801574707031,289.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412747506052,1.0690447638239677e-08,0.0010412640403956,-0.0270543489605188,0.0,0.0,0.0,-0.0101125296205282,60.0,-16.550867080688477,-0.0,-7.392478096335253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011474609375,0.0,0.0,9.772694465937092e-05,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7517395019531,0.0,0.0,0.0001029111808747,290.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558898925781,0.0,0.0,7.60098482714966e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742248535156,0.0,0.0,0.0001029111954267,291.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472045898437,0.0,0.0,0.0004881661152467,290.3184509277344,294.1499938964844,265.9068298339844,264.9057312011719,267.1517333984375,265.8801574707031,289.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412747506052,1.0690447638239677e-08,0.0010412640403956,-0.0270543489605188,0.0,0.0,0.0,-0.0101125296205282,60.0,-16.550867080688477,-0.0,-7.392478096335253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886047363281,0.0,0.0,9.766209404915573e-05,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73980712890625,0.0,0.0,0.0001028428960125,290.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439270019531,0.0,0.0,7.595941133331507e-05,290.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.663330078125,0.0,0.0,0.0001028429105645,291.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4392395019531,0.0,0.0,0.0004878422187175,290.3094482421875,294.1499938964844,265.9188842773437,264.9144592285156,267.12896728515625,265.8924560546875,289.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405837092548,1.0609646494685876e-08,0.0010405731154605,-0.026842838153243,0.0,0.0,0.0,-0.0100724725052714,60.0,-16.52156639099121,-0.0,-7.382669764410822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886047363281,0.0,0.0,9.766209404915573e-05,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73980712890625,0.0,0.0,0.0001028428960125,290.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439270019531,0.0,0.0,7.595941133331507e-05,290.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.663330078125,0.0,0.0,0.0001028429105645,291.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4392395019531,0.0,0.0,0.0004878422187175,290.3094482421875,294.1499938964844,265.9188842773437,264.9144592285156,267.12896728515625,265.8924560546875,289.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405837092548,1.0609646494685876e-08,0.0010405731154605,-0.026842838153243,0.0,0.0,0.0,-0.0100724725052714,60.0,-16.52156639099121,-0.0,-7.382669764410822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823486328125,0.0,0.0,9.763202251633628e-05,291.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7338562011719,0.0,0.0,0.000102811231045,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7379455566406,0.0,0.0,7.593602640554309e-05,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578674316406,0.0,0.0,0.0001028112455969,291.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43524169921875,0.0,0.0,0.0004876919847447,290.304931640625,294.1499938964844,265.9246520996094,264.9187316894531,267.11785888671875,265.8984680175781,289.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402633342891,1.0572173358980308e-08,0.0010402527404949,-0.0267447456717491,0.0,0.0,0.0,-0.0100538954138755,60.0,-16.50759506225586,-0.0,-7.378123711987429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760925292969,0.0,0.0,9.760292596183716e-05,291.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279357910156,0.0,0.0,0.0001027805847115,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319641113281,0.0,0.0,7.591339090140536e-05,290.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.65240478515625,0.0,0.0,0.0001027805992634,291.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43121337890625,0.0,0.0,0.0004875466402154,290.3004150390625,294.1499938964844,265.93023681640625,264.9228515625,267.1069030761719,265.9043884277344,289.1128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399532038718,1.053591258681763e-08,0.0010399426100775,-0.0266498252749443,0.0,0.0,0.0,-0.0100359190255403,60.0,-16.493961334228516,-0.0,-7.373725452453074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635803222656,0.0,0.0,9.754731581779196e-05,291.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.716064453125,0.0,0.0,0.0001027220278047,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200622558594,0.0,0.0,7.587014260934666e-05,290.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415100097656,0.0,0.0,0.0001027220423566,291.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.42315673828125,0.0,0.0,0.0004872688732575,290.2913818359375,294.1499938964844,265.940673828125,264.9307861328125,267.0854187011719,265.9158630371094,289.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.0466621347404724e-08,0.0010393501725047,-0.0264684408903121,0.0,0.0,0.0,-0.0100015690550208,60.0,-16.467693328857422,-0.0,-7.365324705688181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635803222656,0.0,0.0,9.754731581779196e-05,291.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.716064453125,0.0,0.0,0.0001027220278047,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200622558594,0.0,0.0,7.587014260934666e-05,290.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415100097656,0.0,0.0,0.0001027220423566,291.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.42315673828125,0.0,0.0,0.0004872688732575,290.2913818359375,294.1499938964844,265.940673828125,264.9307861328125,267.0854187011719,265.9158630371094,289.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.0466621347404724e-08,0.0010393501725047,-0.0264684408903121,0.0,0.0,0.0,-0.0100015690550208,60.0,-16.467693328857422,-0.0,-7.365324705688181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511291503906,0.0,0.0,9.74935755948536e-05,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041931152344,0.0,0.0,0.0001026654354063,290.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7081604003906,0.0,0.0,7.582834223285317e-05,290.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.630615234375,0.0,0.0,0.0001026654572342,291.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41510009765625,0.0,0.0,0.0004870004195254,290.28228759765625,294.1499938964844,265.95001220703125,264.93804931640625,267.0645446777344,265.9266662597656,289.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.009968371130526,60.0,-16.442659378051758,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511291503906,0.0,0.0,9.74935755948536e-05,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041931152344,0.0,0.0,0.0001026654354063,290.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7081604003906,0.0,0.0,7.582834223285317e-05,290.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.630615234375,0.0,0.0,0.0001026654572342,291.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41510009765625,0.0,0.0,0.0004870004195254,290.28228759765625,294.1499938964844,265.95001220703125,264.93804931640625,267.0645446777344,265.9266662597656,289.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.009968371130526,60.0,-16.442659378051758,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386779785156,0.0,0.0,9.743994451127946e-05,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923522949219,0.0,0.0,0.0001026089594233,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962585449219,0.0,0.0,7.578662916785106e-05,290.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197204589844,0.0,0.0,0.0001026089739752,291.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.406982421875,0.0,0.0,0.000486732518766,290.273193359375,294.1499938964844,265.9595642089844,264.9462890625,267.044189453125,265.9369201660156,289.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.418176651000977,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386779785156,0.0,0.0,9.743994451127946e-05,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923522949219,0.0,0.0,0.0001026089594233,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962585449219,0.0,0.0,7.578662916785106e-05,290.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197204589844,0.0,0.0,0.0001026089739752,291.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.406982421875,0.0,0.0,0.000486732518766,290.273193359375,294.1499938964844,265.9595642089844,264.9462890625,267.044189453125,265.9369201660156,289.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.418176651000977,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72625732421875,0.0,0.0,9.738571679918095e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805419921875,0.0,0.0,0.000102551850432,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68438720703125,0.0,0.0,7.574445044156164e-05,290.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6088562011719,0.0,0.0,0.0001025518649839,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988342285156,0.0,0.0,0.0004864616203121,290.2640380859375,294.1499938964844,265.9707336425781,264.9571228027344,267.0244445800781,265.947265625,289.0638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.39302635192871,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72625732421875,0.0,0.0,9.738571679918095e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805419921875,0.0,0.0,0.000102551850432,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68438720703125,0.0,0.0,7.574445044156164e-05,290.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6088562011719,0.0,0.0,0.0001025518649839,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988342285156,0.0,0.0,0.0004864616203121,290.2640380859375,294.1499938964844,265.9707336425781,264.9571228027344,267.0244445800781,265.947265625,289.0638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.39302635192871,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200622558594,0.0,0.0,9.735843923408538e-05,291.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746520996094,0.0,0.0,0.0001025231249514,290.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,7.572323374915868e-05,290.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034240722656,0.0,0.0,0.0001025231467792,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3947448730469,0.0,0.0,0.0004863253852818,290.25946044921875,294.1499938964844,265.97686767578125,264.96343994140625,267.0148010253906,265.95263671875,289.0577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.38005256652832,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138671875,0.0,0.0,9.733108163345604e-05,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6687316894531,0.0,0.0,0.0001024943194352,290.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67254638671875,0.0,0.0,7.570195884909481e-05,290.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59796142578125,0.0,0.0,0.0001024943339871,291.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3906555175781,0.0,0.0,0.0004861887136939,290.2548828125,294.1499938964844,265.9833679199219,264.9703063964844,267.0053100585937,265.95819091796875,289.0516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.366830825805664,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015075683594,0.0,0.0,9.727618453325704e-05,291.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6569519042969,0.0,0.0,0.0001024365119519,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66070556640625,0.0,0.0,7.565926352981478e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58709716796875,0.0,0.0,0.0001024365265038,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824462890625,0.0,0.0,0.0004859145265072,290.24566650390625,294.1499938964844,265.9973449707031,264.9857177734375,266.98681640625,265.969970703125,289.0394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.339672088623047,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015075683594,0.0,0.0,9.727618453325704e-05,291.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6569519042969,0.0,0.0,0.0001024365119519,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66070556640625,0.0,0.0,7.565926352981478e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58709716796875,0.0,0.0,0.0001024365265038,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824462890625,0.0,0.0,0.0004859145265072,290.24566650390625,294.1499938964844,265.9973449707031,264.9857177734375,266.98681640625,265.969970703125,289.0394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.339672088623047,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6891784667969,0.0,0.0,9.72211710177362e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64520263671875,0.0,0.0,0.0001023785807774,290.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488952636719,0.0,0.0,7.561646634712815e-05,290.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57623291015625,0.0,0.0,0.0001023785953293,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.37420654296875,0.0,0.0,0.0004856396990362,290.2364501953125,294.1499938964844,266.0125732421875,265.0031433105469,266.96893310546875,265.9826965332031,289.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.311603546142578,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6891784667969,0.0,0.0,9.72211710177362e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64520263671875,0.0,0.0,0.0001023785807774,290.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488952636719,0.0,0.0,7.561646634712815e-05,290.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57623291015625,0.0,0.0,0.0001023785953293,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.37420654296875,0.0,0.0,0.0004856396990362,290.2364501953125,294.1499938964844,266.0125732421875,265.0031433105469,266.96893310546875,265.9826965332031,289.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.311603546142578,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6768798828125,0.0,0.0,9.716614295030011e-05,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6334533691406,0.0,0.0,0.000102320635051,290.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371154785156,0.0,0.0,7.557366916444153e-05,290.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653686523437,0.0,0.0,0.0001023206496029,291.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659362792969,0.0,0.0,0.0004853648424614,290.2272033691406,294.1499938964844,266.0289306640625,265.0223999023437,266.9516906738281,265.9964904785156,289.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.282732009887695,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6768798828125,0.0,0.0,9.716614295030011e-05,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6334533691406,0.0,0.0,0.000102320635051,290.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371154785156,0.0,0.0,7.557366916444153e-05,290.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653686523437,0.0,0.0,0.0001023206496029,291.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659362792969,0.0,0.0,0.0004853648424614,290.2272033691406,294.1499938964844,266.0289306640625,265.0223999023437,266.9516906738281,265.9964904785156,289.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.282732009887695,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645812988281,0.0,0.0,9.711120947031304e-05,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6217346191406,0.0,0.0,0.000102262783912,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253356933594,0.0,0.0,7.553094474133104e-05,290.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5545349121094,0.0,0.0,0.0001022627984639,291.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.357666015625,0.0,0.0,0.000485090422444,290.2179260253906,294.1499938964844,266.0462951660156,265.0433349609375,266.9350891113281,266.0112609863281,289.0032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.253162384033203,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645812988281,0.0,0.0,9.711120947031304e-05,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6217346191406,0.0,0.0,0.000102262783912,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253356933594,0.0,0.0,7.553094474133104e-05,290.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5545349121094,0.0,0.0,0.0001022627984639,291.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.357666015625,0.0,0.0,0.000485090422444,290.2179260253906,294.1499938964844,266.0462951660156,265.0433349609375,266.9350891113281,266.0112609863281,289.0032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.253162384033203,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.658447265625,0.0,0.0,9.70838009379804e-05,291.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6158752441406,0.0,0.0,0.0001022339201881,290.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61944580078125,0.0,0.0,7.550962618552148e-05,290.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491027832031,0.0,0.0,0.00010223393474,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3534851074219,0.0,0.0,0.0004849535180255,290.2132873535156,294.1499938964844,266.0552978515625,265.05438232421875,266.927001953125,266.0190124511719,288.9971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.238149642944336,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6523132324219,0.0,0.0,9.705645788926633e-05,291.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6100158691406,0.0,0.0,0.0001022051292238,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.61358642578125,0.0,0.0,7.548835856141523e-05,290.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5436706542969,0.0,0.0,0.0001022051437757,291.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3493347167969,0.0,0.0,0.0004848169337492,290.2086181640625,294.1499938964844,266.06451416015625,265.0657653808594,266.91912841796875,266.0270080566406,288.9911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.22299575805664,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400756835937,0.0,0.0,9.70019755186513e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59832763671875,0.0,0.0,0.000102147758298,290.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6018371582031,0.0,0.0,7.544598338427022e-05,290.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5328063964844,0.0,0.0,0.00010214777285,291.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3409729003906,0.0,0.0,0.0004845447838306,290.1993103027344,294.1499938964844,266.0835266113281,265.0895080566406,266.90380859375,266.04364013671875,288.9790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.192319869995117,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400756835937,0.0,0.0,9.70019755186513e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59832763671875,0.0,0.0,0.000102147758298,290.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6018371582031,0.0,0.0,7.544598338427022e-05,290.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5328063964844,0.0,0.0,0.00010214777285,291.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3409729003906,0.0,0.0,0.0004845447838306,290.1993103027344,294.1499938964844,266.0835266113281,265.0895080566406,266.90380859375,266.04364013671875,288.9790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.192319869995117,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278686523437,0.0,0.0,9.694781329017133e-05,291.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5866394042969,0.0,0.0,0.0001020907147903,290.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901184082031,0.0,0.0,7.54038555896841e-05,290.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.52197265625,0.0,0.0,0.0001020907293423,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.33258056640625,0.0,0.0,0.0004842742346227,290.18994140625,294.1499938964844,266.1031799316406,265.1143798828125,266.8891296386719,266.06109619140625,288.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719580695843888e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.161239624023438,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278686523437,0.0,0.0,9.694781329017133e-05,291.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5866394042969,0.0,0.0,0.0001020907147903,290.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901184082031,0.0,0.0,7.54038555896841e-05,290.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.52197265625,0.0,0.0,0.0001020907293423,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.33258056640625,0.0,0.0,0.0004842742346227,290.18994140625,294.1499938964844,266.1031799316406,265.1143798828125,266.8891296386719,266.06109619140625,288.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719580695843888e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.161239624023438,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
