time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156616210937,0.0,0.0,9.689404396340252e-05,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.574951171875,0.0,0.0,0.0001020341005641,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5783996582031,0.0,0.0,7.536204066127539e-05,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111389160156,0.0,0.0,0.0001020341151161,291.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241577148437,0.0,0.0,0.0004840056644752,290.1805725097656,294.1499938964844,266.12335205078125,265.1402282714844,266.8750915527344,266.07928466796875,288.95513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.12984275817871,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156616210937,0.0,0.0,9.689404396340252e-05,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.574951171875,0.0,0.0,0.0001020341005641,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5783996582031,0.0,0.0,7.536204066127539e-05,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111389160156,0.0,0.0,0.0001020341151161,291.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241577148437,0.0,0.0,0.0004840056644752,290.1805725097656,294.1499938964844,266.12335205078125,265.1402282714844,266.8750915527344,266.07928466796875,288.95513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.12984275817871,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034851074219,0.0,0.0,9.684071847004816e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633239746094,0.0,0.0,0.0001019779447233,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5666809082031,0.0,0.0,7.532056042691693e-05,290.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.50030517578125,0.0,0.0,0.0001019779592752,291.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157043457031,0.0,0.0,0.000483739277115,290.1711730957031,294.1499938964844,266.1439514160156,265.16680908203125,266.8616943359375,266.0980834960937,288.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.09822654724121,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034851074219,0.0,0.0,9.684071847004816e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633239746094,0.0,0.0,0.0001019779447233,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5666809082031,0.0,0.0,7.532056042691693e-05,290.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.50030517578125,0.0,0.0,0.0001019779592752,291.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157043457031,0.0,0.0,0.000483739277115,290.1711730957031,294.1499938964844,266.1439514160156,265.16680908203125,266.8616943359375,266.0980834960937,288.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.09822654724121,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.597412109375,0.0,0.0,9.681422670837492e-05,291.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574951171875,0.0,0.0,0.0001019500487018,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56085205078125,0.0,0.0,7.529996219091117e-05,290.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.494873046875,0.0,0.0,0.0001019500632537,291.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114929199219,0.0,0.0,0.0004836069711018,290.1664733886719,294.1499938964844,266.15435791015625,265.18035888671875,266.855224609375,266.1076965332031,288.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315391700714,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.08236312866211,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5913391113281,0.0,0.0,9.678788774181156e-05,291.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516662597656,0.0,0.0,0.0001019223127514,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5550231933594,0.0,0.0,7.527947309426963e-05,290.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4894714355469,0.0,0.0,0.0001019223200273,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072509765625,0.0,0.0,0.0004834753926843,290.1617431640625,294.1499938964844,266.1648254394531,265.19403076171875,266.84893798828125,266.117431640625,288.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520307209243128e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.066476821899414,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5792236328125,0.0,0.0,9.673563181422652e-05,291.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5400390625,0.0,0.0,0.0001018672846839,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433349609375,0.0,0.0,7.52388295950368e-05,290.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786376953125,0.0,0.0,0.0001018672992358,291.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987365722656,0.0,0.0,0.0004832143604289,290.1522827148437,294.1499938964844,266.1858825683594,265.2216186523437,266.8367919921875,266.1371765136719,288.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.03469467163086,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5792236328125,0.0,0.0,9.673563181422652e-05,291.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5400390625,0.0,0.0,0.0001018672846839,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433349609375,0.0,0.0,7.52388295950368e-05,290.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786376953125,0.0,0.0,0.0001018672992358,291.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987365722656,0.0,0.0,0.0004832143604289,290.1522827148437,294.1499938964844,266.1858825683594,265.2216186523437,266.8367919921875,266.1371765136719,288.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.03469467163086,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5671081542969,0.0,0.0,9.668395068729296e-05,291.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5284423828125,0.0,0.0,0.000101812860521,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5317077636719,0.0,0.0,7.519862992921844e-05,290.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678039550781,0.0,0.0,0.0001018128750729,291.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.29022216796875,0.0,0.0,0.0004829562094528,290.142822265625,294.1499938964844,266.2070007324219,265.2494812011719,266.8252258300781,266.1572265625,288.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.002958297729492,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5671081542969,0.0,0.0,9.668395068729296e-05,291.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5284423828125,0.0,0.0,0.000101812860521,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5317077636719,0.0,0.0,7.519862992921844e-05,290.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678039550781,0.0,0.0,0.0001018128750729,291.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.29022216796875,0.0,0.0,0.0004829562094528,290.142822265625,294.1499938964844,266.2070007324219,265.2494812011719,266.8252258300781,266.1572265625,288.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.002958297729492,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5550231933594,0.0,0.0,9.66329826042056e-05,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.516845703125,0.0,0.0,0.0001017591857817,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5200500488281,0.0,0.0,7.515899051213637e-05,290.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4570007324219,0.0,0.0,0.0001017592003336,291.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816467285156,0.0,0.0,0.0004827016091439,290.13330078125,294.1499938964844,266.2280578613281,265.2773742675781,266.8143005371094,266.1774597167969,288.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.9713773727417,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5550231933594,0.0,0.0,9.66329826042056e-05,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.516845703125,0.0,0.0,0.0001017591857817,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5200500488281,0.0,0.0,7.515899051213637e-05,290.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4570007324219,0.0,0.0,0.0001017592003336,291.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816467285156,0.0,0.0,0.0004827016091439,290.13330078125,294.1499938964844,266.2280578613281,265.2773742675781,266.8143005371094,266.1774597167969,288.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.9713773727417,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429382324219,0.0,0.0,9.6582698461134e-05,291.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5052490234375,0.0,0.0,0.0001017062386381,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5084228515625,0.0,0.0,7.511988223996013e-05,290.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461669921875,0.0,0.0,0.0001017062459141,291.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2730712890625,0.0,0.0,0.0004824504139833,290.123779296875,294.1499938964844,266.2489318847656,265.3051147460937,266.8039245605469,266.19781494140625,288.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215447515249,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.940011024475098,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429382324219,0.0,0.0,9.6582698461134e-05,291.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5052490234375,0.0,0.0,0.0001017062386381,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5084228515625,0.0,0.0,7.511988223996013e-05,290.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461669921875,0.0,0.0,0.0001017062459141,291.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2730712890625,0.0,0.0,0.0004824504139833,290.123779296875,294.1499938964844,266.2489318847656,265.3051147460937,266.8039245605469,266.19781494140625,288.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215447515249,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.940011024475098,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53692626953125,0.0,0.0,9.655788744566962e-05,291.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4994812011719,0.0,0.0,0.0001016801106743,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50262451171875,0.0,0.0,7.510058640036732e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4407653808594,0.0,0.0,0.0001016801252262,291.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2687683105469,0.0,0.0,0.000482326518977,290.1190185546875,294.1499938964844,266.2592468261719,265.31890869140625,266.7989807128906,266.2079772949219,288.8778381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716014023232e-09,0.0010288078337907,-0.0232406053692102,0.0,0.0,0.0,-0.009390365332365,60.0,-15.924456596374512,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5308837890625,0.0,0.0,9.653328015701844e-05,291.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4936828613281,0.0,0.0,0.0001016542009892,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.496826171875,0.0,0.0,7.50814433558844e-05,290.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4353332519531,0.0,0.0,0.0001016542082652,291.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.26446533203125,0.0,0.0,0.0004822035843972,290.1142578125,294.1499938964844,266.2695007324219,265.33258056640625,266.79412841796875,266.2181396484375,288.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203052542261504e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.908992767333984,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51885986328125,0.0,0.0,9.648483683122322e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48211669921875,0.0,0.0,0.0001016031819744,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851989746094,0.0,0.0,7.504376117140055e-05,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4245300292969,0.0,0.0,0.0001016031965264,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557983398437,0.0,0.0,0.0004819615860469,290.10467529296875,294.1499938964844,266.2896423339844,265.3595275878906,266.784912109375,266.2383117675781,288.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142686607788164e-09,0.001028029480949,-0.0230022519826889,0.0,0.0,0.0,-0.009345238097012,60.0,-15.878425598144531,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51885986328125,0.0,0.0,9.648483683122322e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48211669921875,0.0,0.0,0.0001016031819744,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851989746094,0.0,0.0,7.504376117140055e-05,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4245300292969,0.0,0.0,0.0001016031965264,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557983398437,0.0,0.0,0.0004819615860469,290.10467529296875,294.1499938964844,266.2896423339844,265.3595275878906,266.784912109375,266.2383117675781,288.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142686607788164e-09,0.001028029480949,-0.0230022519826889,0.0,0.0,0.0,-0.009345238097012,60.0,-15.878425598144531,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068359375,0.0,0.0,9.64373248280026e-05,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4705810546875,0.0,0.0,0.0001015531524899,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4736328125,0.0,0.0,7.500681385863572e-05,290.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4137268066406,0.0,0.0,0.0001015531597658,291.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24713134765625,0.0,0.0,0.0004817242734134,290.0950927734375,294.1499938964844,266.30926513671875,265.38580322265625,266.77618408203125,266.2582702636719,288.8483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083484187044633e-09,0.0010275231907144,-0.0228472352027893,0.0,0.0,0.0,-0.0093158893287181,60.0,-15.848332405090332,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068359375,0.0,0.0,9.64373248280026e-05,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4705810546875,0.0,0.0,0.0001015531524899,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4736328125,0.0,0.0,7.500681385863572e-05,290.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4137268066406,0.0,0.0,0.0001015531597658,291.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24713134765625,0.0,0.0,0.0004817242734134,290.0950927734375,294.1499938964844,266.30926513671875,265.38580322265625,266.77618408203125,266.2582702636719,288.8483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083484187044633e-09,0.0010275231907144,-0.0228472352027893,0.0,0.0,0.0,-0.0093158893287181,60.0,-15.848332405090332,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4948425292969,0.0,0.0,9.6391151600983e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45904541015625,0.0,0.0,0.0001015045272652,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4620361328125,0.0,0.0,7.497089973185211e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40289306640625,0.0,0.0,0.0001015045418171,291.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23846435546875,0.0,0.0,0.000481493625557,290.0854797363281,294.1499938964844,266.3282470703125,265.41119384765625,266.7680053710937,266.27783203125,288.83660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025951541730136e-09,0.0010270312195643,-0.0226965900510549,0.0,0.0,0.0,-0.0092873675748705,60.0,-15.818947792053224,-0.0,-7.191746220769346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4948425292969,0.0,0.0,9.6391151600983e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45904541015625,0.0,0.0,0.0001015045272652,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4620361328125,0.0,0.0,7.497089973185211e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40289306640625,0.0,0.0,0.0001015045418171,291.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23846435546875,0.0,0.0,0.000481493625557,290.0854797363281,294.1499938964844,266.3282470703125,265.41119384765625,266.7680053710937,266.27783203125,288.83660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025951541730136e-09,0.0010270312195643,-0.0226965900510549,0.0,0.0,0.0,-0.0092873675748705,60.0,-15.818947792053224,-0.0,-7.191746220769346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828491210937,0.0,0.0,9.63461206993088e-05,291.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.447509765625,0.0,0.0,0.0001014571098494,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4504699707031,0.0,0.0,7.493587327189744e-05,290.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39208984375,0.0,0.0,0.0001014571171253,291.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.229736328125,0.0,0.0,0.0004812686820514,290.0758361816406,294.1499938964844,266.346435546875,265.435546875,266.76025390625,266.2970275878906,288.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496627390384,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.790186882019045,-0.0,-7.185028039202734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828491210937,0.0,0.0,9.63461206993088e-05,291.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.447509765625,0.0,0.0,0.0001014571098494,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4504699707031,0.0,0.0,7.493587327189744e-05,290.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39208984375,0.0,0.0,0.0001014571171253,291.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.229736328125,0.0,0.0,0.0004812686820514,290.0758361816406,294.1499938964844,266.346435546875,265.435546875,266.76025390625,266.2970275878906,288.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496627390384,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.790186882019045,-0.0,-7.185028039202734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47686767578125,0.0,0.0,9.632427827455103e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4417419433594,0.0,0.0,0.0001014341032714,290.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447021484375,0.0,0.0,7.491888391086832e-05,290.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866882324219,0.0,0.0,0.0001014341178233,291.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2253723144531,0.0,0.0,0.000481159571791,290.0710144042969,294.1499938964844,266.3551940917969,265.4472961425781,266.756591796875,266.3063659667969,288.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263276053592,8.942620866037032e-09,0.0010263187577947,-0.0224783886224031,0.0,0.0,0.0,-0.0092460568994283,60.0,-15.776166915893556,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47088623046875,0.0,0.0,9.63027632678859e-05,291.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4360046386719,0.0,0.0,0.0001014114532154,290.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389343261719,0.0,0.0,7.49021492083557e-05,290.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812866210937,0.0,0.0,0.0001014114604913,291.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2209777832031,0.0,0.0,0.000481052120449,290.066162109375,294.1499938964844,266.3637390136719,265.45867919921875,266.75299072265625,266.3155822753906,288.81317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260895360261,-0.0224081929773092,0.0,0.0,0.0,-0.0092327678576111,60.0,-15.762348175048828,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589538574219,0.0,0.0,9.626115206629038e-05,291.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42449951171875,0.0,0.0,0.0001013676373986,290.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273986816406,0.0,0.0,7.486979302484542e-05,290.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3704528808594,0.0,0.0,0.0001013676446746,291.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.21221923828125,0.0,0.0,0.0004808442608918,290.0564880371094,294.1499938964844,266.3800354003906,265.4803771972656,266.7461853027344,266.3334350585937,288.8014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025655074045,8.863968226080488e-09,0.0010256461100652,-0.0222724340856075,0.0,0.0,0.0,-0.0092070652171969,60.0,-15.73545742034912,-0.0,-7.172359062224133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589538574219,0.0,0.0,9.626115206629038e-05,291.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42449951171875,0.0,0.0,0.0001013676373986,290.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273986816406,0.0,0.0,7.486979302484542e-05,290.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3704528808594,0.0,0.0,0.0001013676446746,291.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.21221923828125,0.0,0.0,0.0004808442608918,290.0564880371094,294.1499938964844,266.3800354003906,265.4803771972656,266.7461853027344,266.3334350585937,288.8014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025655074045,8.863968226080488e-09,0.0010256461100652,-0.0222724340856075,0.0,0.0,0.0,-0.0092070652171969,60.0,-15.73545742034912,-0.0,-7.172359062224133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.447021484375,0.0,0.0,9.622170182410628e-05,291.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129943847656,0.0,0.0,0.0001013260916806,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4158630371094,0.0,0.0,7.48391030356288e-05,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3596496582031,0.0,0.0,0.0001013260989566,291.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20343017578125,0.0,0.0,0.0004806471988558,290.0467834472656,294.1499938964844,266.39520263671875,265.50048828125,266.7397766113281,266.3504943847656,288.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252345819026,8.814806662371666e-09,0.0010252257343381,-0.0221437010914087,0.0,0.0,0.0,-0.0091826943680644,60.0,-15.70970058441162,-0.0,-7.166480742171188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.447021484375,0.0,0.0,9.622170182410628e-05,291.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129943847656,0.0,0.0,0.0001013260916806,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4158630371094,0.0,0.0,7.48391030356288e-05,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3596496582031,0.0,0.0,0.0001013260989566,291.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20343017578125,0.0,0.0,0.0004806471988558,290.0467834472656,294.1499938964844,266.39520263671875,265.50048828125,266.7397766113281,266.3504943847656,288.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252345819026,8.814806662371666e-09,0.0010252257343381,-0.0221437010914087,0.0,0.0,0.0,-0.0091826943680644,60.0,-15.70970058441162,-0.0,-7.166480742171188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4350891113281,0.0,0.0,9.618428885005414e-05,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4015197753906,0.0,0.0,0.0001012866923701,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043273925781,0.0,0.0,7.481000648112968e-05,290.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3488464355469,0.0,0.0,0.0001012866996461,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1946105957031,0.0,0.0,0.0004804602940566,290.0370788574219,294.1499938964844,266.4091186523437,265.518798828125,266.73370361328125,266.3667297363281,288.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248358594253,8.768184400764767e-09,0.0010248271282762,-0.0220216177403926,0.0,0.0,0.0,-0.0091595817357301,60.0,-15.68499755859375,-0.0,-7.160907244951886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4350891113281,0.0,0.0,9.618428885005414e-05,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4015197753906,0.0,0.0,0.0001012866923701,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043273925781,0.0,0.0,7.481000648112968e-05,290.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3488464355469,0.0,0.0,0.0001012866996461,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1946105957031,0.0,0.0,0.0004804602940566,290.0370788574219,294.1499938964844,266.4091186523437,265.518798828125,266.73370361328125,266.3667297363281,288.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248358594253,8.768184400764767e-09,0.0010248271282762,-0.0220216177403926,0.0,0.0,0.0,-0.0091595817357301,60.0,-15.68499755859375,-0.0,-7.160907244951886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231872558594,0.0,0.0,9.614996088203044e-05,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900451660156,0.0,0.0,0.0001012505454127,290.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.392822265625,0.0,0.0,7.478330371668562e-05,290.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3380432128906,0.0,0.0,0.0001012505526887,291.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18572998046875,0.0,0.0,0.0004802888433914,290.0273132324219,294.1499938964844,266.42169189453125,265.53515625,266.72802734375,266.3817749023437,288.7666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244700824841,8.725412392607268e-09,0.001024461351335,-0.0219096150249242,0.0,0.0,0.0,-0.0091383773833513,60.0,-15.661860466003418,-0.0,-7.1557970215963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231872558594,0.0,0.0,9.614996088203044e-05,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900451660156,0.0,0.0,0.0001012505454127,290.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.392822265625,0.0,0.0,7.478330371668562e-05,290.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3380432128906,0.0,0.0,0.0001012505526887,291.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18572998046875,0.0,0.0,0.0004802888433914,290.0273132324219,294.1499938964844,266.42169189453125,265.53515625,266.72802734375,266.3817749023437,288.7666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244700824841,8.725412392607268e-09,0.001024461351335,-0.0219096150249242,0.0,0.0,0.0,-0.0091383773833513,60.0,-15.661860466003418,-0.0,-7.1557970215963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.417236328125,0.0,0.0,9.613348811399192e-05,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843078613281,0.0,0.0,0.0001012331922538,290.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3870544433594,0.0,0.0,7.477049075532705e-05,290.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326416015625,0.0,0.0,0.0001012332068057,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1813049316406,0.0,0.0,0.0004802065377589,290.0224304199219,294.1499938964844,266.4273986816406,265.5425109863281,266.72528076171875,266.38897705078125,288.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242945281788,8.7048821484359e-09,0.0010242857970297,-0.0218558553606271,0.0,0.0,0.0,-0.0091281998902559,60.0,-15.650694847106934,-0.0,-7.153344228072457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112854003906,0.0,0.0,9.611821587895976e-05,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785705566406,0.0,0.0,0.0001012171123875,290.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3813171386719,0.0,0.0,7.47586163925007e-05,290.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3272399902344,0.0,0.0,0.0001012171269394,291.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1768798828125,0.0,0.0,0.0004801302566193,290.0175476074219,294.1499938964844,266.4327697753906,265.54931640625,266.7226257324219,266.39581298828125,288.7550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241317795589,8.685853813972244e-09,0.0010241230484098,-0.0218060258775949,0.0,0.0,0.0,-0.0091187665238976,60.0,-15.639992713928224,-0.0,-7.151071201860759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3994140625,0.0,0.0,9.609011613065376e-05,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3670959472656,0.0,0.0,0.0001011875210679,290.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36981201171875,0.0,0.0,7.473675941582769e-05,290.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3164367675781,0.0,0.0,0.0001011875283438,291.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.16796875,0.0,0.0,0.000479989888845,290.0077514648437,294.1499938964844,266.4422302246094,265.5611572265625,266.7174987792969,266.4086303710937,288.7434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238322429358,8.650834715240308e-09,0.001023823628202,-0.0217143259942531,0.0,0.0,0.0,-0.0091014066711068,60.0,-15.619772911071776,-0.0,-7.146889657860811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3994140625,0.0,0.0,9.609011613065376e-05,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3670959472656,0.0,0.0,0.0001011875210679,290.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36981201171875,0.0,0.0,7.473675941582769e-05,290.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3164367675781,0.0,0.0,0.0001011875283438,291.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.16796875,0.0,0.0,0.000479989888845,290.0077514648437,294.1499938964844,266.4422302246094,265.5611572265625,266.7174987792969,266.4086303710937,288.7434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238322429358,8.650834715240308e-09,0.001023823628202,-0.0217143259942531,0.0,0.0,0.0,-0.0091014066711068,60.0,-15.619772911071776,-0.0,-7.146889657860811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3875427246094,0.0,0.0,9.606601088307798e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35565185546875,0.0,0.0,0.0001011621352517,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583374023437,0.0,0.0,7.471800927305594e-05,290.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056030273437,0.0,0.0,0.0001011621498037,291.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590576171875,0.0,0.0,0.0004798694862984,289.9979553222656,294.1499938964844,266.45001220703125,265.5704650878906,266.712646484375,266.4200439453125,288.7318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235754307359,8.620798297442889e-09,0.0010235668160021,-0.0216356702148914,0.0,0.0,0.0,-0.0090865157544612,60.0,-15.601369857788086,-0.0,-7.143304259216168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
