time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3875427246094,0.0,0.0,9.606601088307798e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35565185546875,0.0,0.0,0.0001011621352517,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583374023437,0.0,0.0,7.471800927305594e-05,290.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056030273437,0.0,0.0,0.0001011621498037,291.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590576171875,0.0,0.0,0.0004798694862984,289.9979553222656,294.1499938964844,266.45001220703125,265.5704650878906,266.712646484375,266.4200439453125,288.7318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235754307359,8.620798297442889e-09,0.0010235668160021,-0.0216356702148914,0.0,0.0,0.0,-0.0090865157544612,60.0,-15.601369857788086,-0.0,-7.143304259216168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3757019042969,0.0,0.0,9.60464312811382e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442077636719,0.0,0.0,0.0001011415224638,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34686279296875,0.0,0.0,7.470278796972707e-05,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2947998046875,0.0,0.0,0.0001011415370157,291.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.15008544921875,0.0,0.0,0.000479771697428,289.9881286621094,294.1499938964844,266.455810546875,265.5771484375,266.7079772949219,266.42999267578125,288.7203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233668144792,8.596404477145825e-09,0.0010233581997454,-0.0215717907994985,0.0,0.0,0.0,-0.0090744225308299,60.0,-15.584906578063965,-0.0,-7.140393165627756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3757019042969,0.0,0.0,9.60464312811382e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442077636719,0.0,0.0,0.0001011415224638,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34686279296875,0.0,0.0,7.470278796972707e-05,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2947998046875,0.0,0.0,0.0001011415370157,291.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.15008544921875,0.0,0.0,0.000479771697428,289.9881286621094,294.1499938964844,266.455810546875,265.5771484375,266.7079772949219,266.42999267578125,288.7203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233668144792,8.596404477145825e-09,0.0010233581997454,-0.0215717907994985,0.0,0.0,0.0,-0.0090744225308299,60.0,-15.584906578063965,-0.0,-7.140393165627756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638610839844,0.0,0.0,9.603302169125528e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.332763671875,0.0,0.0,0.0001011273998301,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3353881835937,0.0,0.0,7.469235424650833e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.28399658203125,0.0,0.0,0.0001011274071061,291.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14111328125,0.0,0.0,0.0004797047004103,289.978271484375,294.1499938964844,266.4595642089844,265.5813293457031,266.7034606933594,266.43829345703125,288.7088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232237400487,8.579687182930229e-09,0.0010232152417302,-0.0215280130505561,0.0,0.0,0.0,-0.0090661346912384,60.0,-15.570758819580078,-0.0,-7.138397961625742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638610839844,0.0,0.0,9.603302169125528e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.332763671875,0.0,0.0,0.0001011273998301,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3353881835937,0.0,0.0,7.469235424650833e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.28399658203125,0.0,0.0,0.0001011274071061,291.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14111328125,0.0,0.0,0.0004797047004103,289.978271484375,294.1499938964844,266.4595642089844,265.5813293457031,266.7034606933594,266.43829345703125,288.7088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232237400487,8.579687182930229e-09,0.0010232152417302,-0.0215280130505561,0.0,0.0,0.0,-0.0090661346912384,60.0,-15.570758819580078,-0.0,-7.138397961625742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3579406738281,0.0,0.0,9.602925274521112e-05,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270263671875,0.0,0.0,0.0001011234271572,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.32965087890625,0.0,0.0,7.468942203558981e-05,290.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.278564453125,0.0,0.0,0.0001011234417092,291.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366271972656,0.0,0.0,0.000479685870232,289.97332763671875,294.1499938964844,266.460693359375,265.58251953125,266.7012634277344,266.4418029785156,288.7030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231835767626,8.574987830911596e-09,0.0010231749620288,-0.0215157084167003,0.0,0.0,0.0,-0.0090638054534792,60.0,-15.564593315124512,-0.0,-7.137837343407227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3520202636719,0.0,0.0,9.602911450201644e-05,291.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3213195800781,0.0,0.0,0.000101123288914,290.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.32391357421875,0.0,0.0,7.46893128962256e-05,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2731628417969,0.0,0.0,0.00010112329619,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321105957031,0.0,0.0,0.0004796852008439,289.9683837890625,294.1499938964844,266.4613342285156,265.5830993652344,266.6990966796875,266.4448547363281,288.6973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231820633634,8.574814636119754e-09,0.0010231735650449,-0.0215152557939291,0.0,0.0,0.0,-0.0090637197718024,60.0,-15.559258460998535,-0.0,-7.13781673766789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402099609375,0.0,0.0,9.604058868717402e-05,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30987548828125,0.0,0.0,0.0001011353670037,290.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3124389648437,0.0,0.0,7.469823322026059e-05,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2623596191406,0.0,0.0,0.0001011353742796,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230773925781,0.0,0.0,0.0004797425062861,289.95849609375,294.1499938964844,266.4611511230469,265.5825500488281,266.6947937011719,266.44976806640625,288.6858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023304183036,8.58910098600063e-09,0.0010232955683022,-0.0215526651591062,0.0,0.0,0.0,-0.0090708015486598,60.0,-15.550957679748535,-0.0,-7.13952132969098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402099609375,0.0,0.0,9.604058868717402e-05,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30987548828125,0.0,0.0,0.0001011353670037,290.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3124389648437,0.0,0.0,7.469823322026059e-05,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2623596191406,0.0,0.0,0.0001011353742796,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230773925781,0.0,0.0,0.0004797425062861,289.95849609375,294.1499938964844,266.4611511230469,265.5825500488281,266.6947937011719,266.44976806640625,288.6858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023304183036,8.58910098600063e-09,0.0010232955683022,-0.0215526651591062,0.0,0.0,0.0,-0.0090708015486598,60.0,-15.550957679748535,-0.0,-7.13952132969098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3283996582031,0.0,0.0,9.6072893938981e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2984619140625,0.0,0.0,0.0001011693893815,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.30096435546875,0.0,0.0,7.472336437785998e-05,290.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.25152587890625,0.0,0.0,0.0001011693966574,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.114013671875,0.0,0.0,0.000479903887026,289.9485778808594,294.1499938964844,266.45904541015625,265.5797424316406,266.6905517578125,266.4527893066406,288.6744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236483067274,8.629351455624601e-09,0.0010236396919935,-0.0216580685228109,0.0,0.0,0.0,-0.0090907551348209,60.0,-15.547021865844728,-0.0,-7.144325309127454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3283996582031,0.0,0.0,9.6072893938981e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2984619140625,0.0,0.0,0.0001011693893815,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.30096435546875,0.0,0.0,7.472336437785998e-05,290.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.25152587890625,0.0,0.0,0.0001011693966574,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.114013671875,0.0,0.0,0.000479903887026,289.9485778808594,294.1499938964844,266.45904541015625,265.5797424316406,266.6905517578125,266.4527893066406,288.6744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236483067274,8.629351455624601e-09,0.0010236396919935,-0.0216580685228109,0.0,0.0,0.0,-0.0090907551348209,60.0,-15.547021865844728,-0.0,-7.144325309127454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31658935546875,0.0,0.0,9.613144356990232e-05,291.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870178222656,0.0,0.0,0.0001012310458463,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2895202636719,0.0,0.0,7.476890459656715e-05,290.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406921386719,0.0,0.0,0.0001012310531223,291.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049194335937,0.0,0.0,0.0004801963514182,289.9386291503906,294.1499938964844,266.4551086425781,265.5747985839844,266.6863098144531,266.4539794921875,288.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242720600217,8.702295772877733e-09,0.0010242633288726,-0.0218490827828645,0.0,0.0,0.0,-0.0091269155964255,60.0,-15.548176765441896,-0.0,-7.1530351419824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31658935546875,0.0,0.0,9.613144356990232e-05,291.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870178222656,0.0,0.0,0.0001012310458463,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2895202636719,0.0,0.0,7.476890459656715e-05,290.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406921386719,0.0,0.0,0.0001012310531223,291.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049194335937,0.0,0.0,0.0004801963514182,289.9386291503906,294.1499938964844,266.4551086425781,265.5747985839844,266.6863098144531,266.4539794921875,288.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242720600217,8.702295772877733e-09,0.0010242633288726,-0.0218490827828645,0.0,0.0,0.0,-0.0091269155964255,60.0,-15.548176765441896,-0.0,-7.1530351419824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.30474853515625,0.0,0.0,9.62198682827875e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27557373046875,0.0,0.0,0.0001013241562759,290.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2780456542969,0.0,0.0,7.483767694793642e-05,290.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298278808594,0.0,0.0,0.0001013241708278,291.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0957946777344,0.0,0.0,0.0004806380602531,289.9286499023437,294.1499938964844,266.44940185546875,265.5678100585937,266.6820678710937,266.4531555175781,288.6515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252140928059,8.812456542273141e-09,0.0010252052452415,-0.0221375487744808,0.0,0.0,0.0,-0.0091815274208784,60.0,-15.555373191833496,-0.0,-7.166199367247827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.30474853515625,0.0,0.0,9.62198682827875e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27557373046875,0.0,0.0,0.0001013241562759,290.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2780456542969,0.0,0.0,7.483767694793642e-05,290.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298278808594,0.0,0.0,0.0001013241708278,291.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0957946777344,0.0,0.0,0.0004806380602531,289.9286499023437,294.1499938964844,266.44940185546875,265.5678100585937,266.6820678710937,266.4531555175781,288.6515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252140928059,8.812456542273141e-09,0.0010252052452415,-0.0221375487744808,0.0,0.0,0.0,-0.0091815274208784,60.0,-15.555373191833496,-0.0,-7.166199367247827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2988586425781,0.0,0.0,9.627586405258626e-05,291.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2698669433594,0.0,0.0,0.0001013831279124,290.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723083496094,0.0,0.0,7.488123083021492e-05,290.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2243957519531,0.0,0.0,0.0001013831351883,291.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0912170410156,0.0,0.0,0.0004809177771676,289.92364501953125,294.1499938964844,266.4458923339844,265.5635681152344,266.6799011230469,266.4520874023437,288.6458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025810604915,8.882223845319004e-09,0.0010258017573505,-0.0223202370107173,0.0,0.0,0.0,-0.0092161130160093,60.0,-15.561140060424805,-0.0,-7.174543270593858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2929382324219,0.0,0.0,9.63408820098266e-05,291.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2641296386719,0.0,0.0,0.0001014515873976,290.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2665710449219,0.0,0.0,7.493179873563349e-05,290.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189636230469,0.0,0.0,0.0001014516019495,291.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0866394042969,0.0,0.0,0.0004812425468116,289.91864013671875,294.1499938964844,266.44195556640625,265.5588684082031,266.6777648925781,266.45050048828125,288.64019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265032760798,8.963222164481977e-09,0.0010264943121001,-0.0225323345512151,0.0,0.0,0.0,-0.0092562679201364,60.0,-15.568633079528809,-0.0,-7.184235784052363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2810974121094,0.0,0.0,9.64950886555016e-05,291.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2526550292969,0.0,0.0,0.0001016139794955,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.25506591796875,0.0,0.0,7.505173562094569e-05,290.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20806884765625,0.0,0.0,0.0001016139867715,291.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07745361328125,0.0,0.0,0.0004820128378923,289.9085998535156,294.1499938964844,266.4328308105469,265.5480651855469,266.6733703613281,266.4460754394531,288.6288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281462455168,9.155349367517829e-09,0.0010281370487064,-0.0230354107916355,0.0,0.0,0.0,-0.0093515124171972,60.0,-15.588034629821776,-0.0,-7.20725239489184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2810974121094,0.0,0.0,9.64950886555016e-05,291.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2526550292969,0.0,0.0,0.0001016139794955,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.25506591796875,0.0,0.0,7.505173562094569e-05,290.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20806884765625,0.0,0.0,0.0001016139867715,291.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07745361328125,0.0,0.0,0.0004820128378923,289.9085998535156,294.1499938964844,266.4328308105469,265.5480651855469,266.6733703613281,266.4460754394531,288.6288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281462455168,9.155349367517829e-09,0.0010281370487064,-0.0230354107916355,0.0,0.0,0.0,-0.0093515124171972,60.0,-15.588034629821776,-0.0,-7.20725239489184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2692565917969,0.0,0.0,9.668172424426302e-05,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2411804199219,0.0,0.0,0.0001018105103867,290.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2435607910156,0.0,0.0,7.519689825130627e-05,290.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971740722656,0.0,0.0,0.0001018105176626,291.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682067871094,0.0,0.0,0.0004829451208934,289.89849853515625,294.1499938964844,266.4220886230469,265.5354919433594,266.6688842773437,266.439697265625,288.617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301346192136,9.387873589616902e-09,0.0010301251895725,-0.0236442405730485,0.0,0.0,0.0,-0.0094667840749025,60.0,-15.614276885986328,-0.0,-7.235158250296081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2692565917969,0.0,0.0,9.668172424426302e-05,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2411804199219,0.0,0.0,0.0001018105103867,290.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2435607910156,0.0,0.0,7.519689825130627e-05,290.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971740722656,0.0,0.0,0.0001018105176626,291.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682067871094,0.0,0.0,0.0004829451208934,289.89849853515625,294.1499938964844,266.4220886230469,265.5354919433594,266.6688842773437,266.439697265625,288.617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301346192136,9.387873589616902e-09,0.0010301251895725,-0.0236442405730485,0.0,0.0,0.0,-0.0094667840749025,60.0,-15.614276885986328,-0.0,-7.235158250296081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574157714844,0.0,0.0,9.689858416095376e-05,291.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22967529296875,0.0,0.0,0.0001020388808683,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320251464844,0.0,0.0,7.536556950071827e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18621826171875,0.0,0.0,0.0001020388881443,291.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.05889892578125,0.0,0.0,0.0004840283945668,289.88836669921875,294.1499938964844,266.4097900390625,265.521240234375,266.6642150878906,266.4312744140625,288.6060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324452305212,9.658066346673877e-09,0.0010324355680495,-0.0243516694754362,0.0,0.0,0.0,-0.0096007296815514,60.0,-15.646912574768066,-0.0,-7.267652080145126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574157714844,0.0,0.0,9.689858416095376e-05,291.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22967529296875,0.0,0.0,0.0001020388808683,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320251464844,0.0,0.0,7.536556950071827e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18621826171875,0.0,0.0,0.0001020388881443,291.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.05889892578125,0.0,0.0,0.0004840283945668,289.88836669921875,294.1499938964844,266.4097900390625,265.521240234375,266.6642150878906,266.4312744140625,288.6060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324452305212,9.658066346673877e-09,0.0010324355680495,-0.0243516694754362,0.0,0.0,0.0,-0.0096007296815514,60.0,-15.646912574768066,-0.0,-7.267652080145126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2455139160156,0.0,0.0,9.714076441014186e-05,291.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181701660156,0.0,0.0,0.0001022939031827,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.220458984375,0.0,0.0,7.555392949143425e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752624511719,0.0,0.0,0.0001022939104586,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495910644531,0.0,0.0,0.0004852381243836,289.8782043457031,294.1499938964844,266.3959655761719,265.50543212890625,266.659423828125,266.4211730957031,288.5947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350254597142,9.959793878522303e-09,0.0010350154479965,-0.0251416228711605,0.0,0.0,0.0,-0.0097503084689378,60.0,-15.684648513793944,-0.0,-7.30402405224595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2455139160156,0.0,0.0,9.714076441014186e-05,291.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181701660156,0.0,0.0,0.0001022939031827,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.220458984375,0.0,0.0,7.555392949143425e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752624511719,0.0,0.0,0.0001022939104586,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495910644531,0.0,0.0,0.0004852381243836,289.8782043457031,294.1499938964844,266.3959655761719,265.50543212890625,266.659423828125,266.4211730957031,288.5947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350254597142,9.959793878522303e-09,0.0010350154479965,-0.0251416228711605,0.0,0.0,0.0,-0.0097503084689378,60.0,-15.684648513793944,-0.0,-7.30402405224595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.23956298828125,0.0,0.0,9.727056749397887e-05,291.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123718261719,0.0,0.0,0.0001024305965984,290.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.21466064453125,0.0,0.0,7.565489067928866e-05,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697692871094,0.0,0.0,0.0001024306038743,291.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448913574219,0.0,0.0,0.0004858865286223,289.87310791015625,294.1499938964844,266.38848876953125,265.4969482421875,266.6569519042969,266.4153137207031,288.58905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364084737375,1.012152051060866e-08,0.0010363983456045,-0.025565018877387,0.0,0.0,0.0,-0.0098304832354187,60.0,-15.705674171447754,-0.0,-7.323557582594732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2336120605469,0.0,0.0,9.74038994172588e-05,291.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20660400390625,0.0,0.0,0.0001025710007525,290.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088623046875,0.0,0.0,7.575859490316361e-05,290.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16424560546875,0.0,0.0,0.0001025710080284,291.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401916503906,0.0,0.0,0.0004865525406785,289.86798095703125,294.1499938964844,266.38067626953125,265.4881286621094,266.6544189453125,266.4090576171875,288.5834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378289734944,1.0287640961337274e-08,0.0010378187289461,-0.0259999055415391,0.0,0.0,0.0,-0.0099128354340791,60.0,-15.727571487426758,-0.0,-7.34364817844835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216796875,0.0,0.0,9.768226300366224e-05,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19500732421875,0.0,0.0,0.0001028641272569,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.197265625,0.0,0.0,7.597509102197364e-05,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1531982421875,0.0,0.0,0.0001028641345328,291.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.03076171875,0.0,0.0,0.0004879430052824,289.8576965332031,294.1499938964844,266.3639831542969,265.46942138671875,266.649169921875,266.3951110839844,288.5720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407948866486,1.063445420612652e-08,0.001040784176439,-0.0269077774137258,0.0,0.0,0.0,-0.0100847650319337,60.0,-15.774457931518556,-0.0,-7.385681044524972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216796875,0.0,0.0,9.768226300366224e-05,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19500732421875,0.0,0.0,0.0001028641272569,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.197265625,0.0,0.0,7.597509102197364e-05,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1531982421875,0.0,0.0,0.0001028641345328,291.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.03076171875,0.0,0.0,0.0004879430052824,289.8576965332031,294.1499938964844,266.3639831542969,265.46942138671875,266.649169921875,266.3951110839844,288.5720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407948866486,1.063445420612652e-08,0.001040784176439,-0.0269077774137258,0.0,0.0,0.0,-0.0100847650319337,60.0,-15.774457931518556,-0.0,-7.385681044524972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.209716796875,0.0,0.0,9.796892845770344e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.18341064453125,0.0,0.0,0.0001031659994623,290.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.18560791015625,0.0,0.0,7.619805546710268e-05,290.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14215087890625,0.0,0.0,0.0001031660067383,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0212707519531,0.0,0.0,0.0004893749719485,289.8473815917969,294.1499938964844,266.3459167480469,265.44940185546875,266.6437072753906,266.3796691894531,288.56072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438491590321,1.0991618282218953e-08,0.0010438382159918,-0.027842678129673,0.0,0.0,0.0,-0.0102618262171745,60.0,-15.82397174835205,-0.0,-7.429093074051708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.209716796875,0.0,0.0,9.796892845770344e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.18341064453125,0.0,0.0,0.0001031659994623,290.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.18560791015625,0.0,0.0,7.619805546710268e-05,290.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14215087890625,0.0,0.0,0.0001031660067383,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0212707519531,0.0,0.0,0.0004893749719485,289.8473815917969,294.1499938964844,266.3459167480469,265.44940185546875,266.6437072753906,266.3796691894531,288.56072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438491590321,1.0991618282218953e-08,0.0010438382159918,-0.027842678129673,0.0,0.0,0.0,-0.0102618262171745,60.0,-15.82397174835205,-0.0,-7.429093074051708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977233886719,0.0,0.0,9.825840970734134e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717529296875,0.0,0.0,0.0001034708402585,290.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739501953125,0.0,0.0,7.642320997547358e-05,290.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.13104248046875,0.0,0.0,0.0001034708475344,291.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.01171875,0.0,0.0,0.0004908209666609,289.8370056152344,294.1499938964844,266.3265991210937,265.4281921386719,266.6379699707031,266.3624267578125,288.5494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469334665685,1.1352290663069198e-08,0.0010469221742823,-0.028786689043045,0.0,0.0,0.0,-0.010440626181662,60.0,-15.875720024108888,-0.0,-7.473060747997806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977233886719,0.0,0.0,9.825840970734134e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717529296875,0.0,0.0,0.0001034708402585,290.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739501953125,0.0,0.0,7.642320997547358e-05,290.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.13104248046875,0.0,0.0,0.0001034708475344,291.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.01171875,0.0,0.0,0.0004908209666609,289.8370056152344,294.1499938964844,266.3265991210937,265.4281921386719,266.6379699707031,266.3624267578125,288.5494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469334665685,1.1352290663069198e-08,0.0010469221742823,-0.028786689043045,0.0,0.0,0.0,-0.010440626181662,60.0,-15.875720024108888,-0.0,-7.473060747997806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18572998046875,0.0,0.0,9.854517702478915e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600952148437,0.0,0.0,0.0001037728216033,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1622314453125,0.0,0.0,7.664625445613638e-05,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.119873046875,0.0,0.0,0.0001037728288793,291.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.00213623046875,0.0,0.0,0.000492253457196,289.8265991210937,294.1499938964844,266.3059997558594,265.4058837890625,266.6319580078125,266.3436584472656,288.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499890195205,1.1709585301389325e-08,0.001049977261573,-0.0297217834740877,0.0,0.0,0.0,-0.010617752559483,60.0,-15.928401947021484,-0.0,-7.516744204849601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18572998046875,0.0,0.0,9.854517702478915e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600952148437,0.0,0.0,0.0001037728216033,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1622314453125,0.0,0.0,7.664625445613638e-05,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.119873046875,0.0,0.0,0.0001037728288793,291.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.00213623046875,0.0,0.0,0.000492253457196,289.8265991210937,294.1499938964844,266.3059997558594,265.4058837890625,266.6319580078125,266.3436584472656,288.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499890195205,1.1709585301389325e-08,0.001049977261573,-0.0297217834740877,0.0,0.0,0.0,-0.010617752559483,60.0,-15.928401947021484,-0.0,-7.516744204849601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1796875,0.0,0.0,9.868556662695482e-05,291.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542358398437,0.0,0.0,0.0001039206617861,290.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1563720703125,0.0,0.0,7.675544475205243e-05,290.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142883300781,0.0,0.0,0.000103920669062,291.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.997314453125,0.0,0.0,0.0004929547430947,289.82135009765625,294.1499938964844,266.2952575683594,265.3943176269531,266.6288452148437,266.33367919921875,288.5324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514848399907,1.1884504047543489e-08,0.0010514729656279,-0.0301795452833175,0.0,0.0,0.0,-0.0107044670730829,60.0,-15.954809188842772,-0.0,-7.538176305388333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1736755371094,0.0,0.0,9.882348967948928e-05,291.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1483764648437,0.0,0.0,0.000104065897176,290.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1505126953125,0.0,0.0,7.686272147111595e-05,290.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10870361328125,0.0,0.0,0.0001040659044519,291.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.99249267578125,0.0,0.0,0.0004936436889693,289.8161315917969,294.1499938964844,266.28424072265625,265.3825378417969,266.6256408691406,266.3233947753906,288.5267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529544670134,1.2056346143651808e-08,0.00105294235982,-0.0306292381137609,0.0,0.0,0.0,-0.0107896570116281,60.0,-15.981128692626951,-0.0,-7.559261661072014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16162109375,0.0,0.0,9.908626816468312e-05,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366271972656,0.0,0.0,0.00010434260912,290.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13873291015625,0.0,0.0,7.706709584454075e-05,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09747314453125,0.0,0.0,0.0001043426236719,291.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9827880859375,0.0,0.0,0.0004949563299305,289.8056030273437,294.1499938964844,266.2613220214844,265.3582458496094,266.6190185546875,266.3018493652344,288.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557542555034,1.2383744696364829e-08,0.0010557419154793,-0.0314859524369239,0.0,0.0,0.0,-0.0109519613906741,60.0,-16.0329532623291,-0.0,-7.59951461759556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16162109375,0.0,0.0,9.908626816468312e-05,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366271972656,0.0,0.0,0.00010434260912,290.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13873291015625,0.0,0.0,7.706709584454075e-05,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09747314453125,0.0,0.0,0.0001043426236719,291.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9827880859375,0.0,0.0,0.0004949563299305,289.8056030273437,294.1499938964844,266.2613220214844,265.3582458496094,266.6190185546875,266.3018493652344,288.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557542555034,1.2383744696364829e-08,0.0010557419154793,-0.0314859524369239,0.0,0.0,0.0,-0.0109519613906741,60.0,-16.0329532623291,-0.0,-7.59951461759556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
