time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1495361328125,0.0,0.0,9.93272042251192e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1248779296875,0.0,0.0,0.000104596329038,290.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.126953125,0.0,0.0,7.725449540885165e-05,290.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.08624267578125,0.0,0.0,0.0001045963363139,291.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730529785156,0.0,0.0,0.0004961598315276,289.7950439453125,294.1499938964844,266.2373352050781,265.3331298828125,266.612060546875,266.27899169921875,288.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583214461803,1.2683936567725596e-08,0.0010583087569102,-0.0322714149951934,0.0,0.0,0.0,-0.011100779287517,60.0,-16.082468032836914,-0.0,-7.636516841103004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1495361328125,0.0,0.0,9.93272042251192e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1248779296875,0.0,0.0,0.000104596329038,290.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.126953125,0.0,0.0,7.725449540885165e-05,290.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.08624267578125,0.0,0.0,0.0001045963363139,291.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730529785156,0.0,0.0,0.0004961598315276,289.7950439453125,294.1499938964844,266.2373352050781,265.3331298828125,266.612060546875,266.27899169921875,288.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583214461803,1.2683936567725596e-08,0.0010583087569102,-0.0322714149951934,0.0,0.0,0.0,-0.011100779287517,60.0,-16.082468032836914,-0.0,-7.636516841103004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1374206542969,0.0,0.0,9.954046254279092e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11309814453125,0.0,0.0,0.0001048209014697,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151428222656,0.0,0.0,7.742036541458219e-05,290.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.074951171875,0.0,0.0,0.0001048209087457,291.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632568359375,0.0,0.0,0.0004972251481376,289.7844543457031,294.1499938964844,266.2123107910156,265.3072814941406,266.604736328125,266.2550048828125,288.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060593756847,1.2949645800119924e-08,0.0010605808347463,-0.0329666025936603,0.0,0.0,0.0,-0.0112325027585029,60.0,-16.128856658935547,-0.0,-7.669343204952386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1374206542969,0.0,0.0,9.954046254279092e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11309814453125,0.0,0.0,0.0001048209014697,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151428222656,0.0,0.0,7.742036541458219e-05,290.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.074951171875,0.0,0.0,0.0001048209087457,291.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632568359375,0.0,0.0,0.0004972251481376,289.7844543457031,294.1499938964844,266.2123107910156,265.3072814941406,266.604736328125,266.2550048828125,288.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060593756847,1.2949645800119924e-08,0.0010605808347463,-0.0329666025936603,0.0,0.0,0.0,-0.0112325027585029,60.0,-16.128856658935547,-0.0,-7.669343204952386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252746582031,0.0,0.0,9.972241969080642e-05,291.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1012878417969,0.0,0.0,0.0001050125138135,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033020019531,0.0,0.0,7.756188279017806e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.06365966796875,0.0,0.0,0.0001050125210895,291.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.95343017578125,0.0,0.0,0.0004981340607628,289.7738037109375,294.1499938964844,266.18634033203125,265.28076171875,266.5970458984375,266.22998046875,288.4814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625325376167,1.317635511810522e-08,0.0010625193826854,-0.0335597172379493,0.0,0.0,0.0,-0.0113448929041624,60.0,-16.171260833740234,-0.0,-7.6974075113867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252746582031,0.0,0.0,9.972241969080642e-05,291.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1012878417969,0.0,0.0,0.0001050125138135,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033020019531,0.0,0.0,7.756188279017806e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.06365966796875,0.0,0.0,0.0001050125210895,291.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.95343017578125,0.0,0.0,0.0004981340607628,289.7738037109375,294.1499938964844,266.18634033203125,265.28076171875,266.5970458984375,266.22998046875,288.4814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625325376167,1.317635511810522e-08,0.0010625193826854,-0.0335597172379493,0.0,0.0,0.0,-0.0113448929041624,60.0,-16.171260833740234,-0.0,-7.6974075113867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192321777344,0.0,0.0,9.980136383092032e-05,291.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953674316406,0.0,0.0,0.0001050956416293,290.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0973815917969,0.0,0.0,7.762328459648415e-05,290.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0579833984375,0.0,0.0,0.0001050956489052,291.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.948486328125,0.0,0.0,0.0004985283594578,289.7684631347656,294.1499938964844,266.1730041503906,265.2673034667969,266.5930480957031,266.21710205078125,288.47576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633736383169,1.3274707555410714e-08,0.0010633603669703,-0.0338170155882835,0.0,0.0,0.0,-0.0113936504349112,60.0,-16.190847396850586,-0.0,-7.709598293104136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1131591796875,0.0,0.0,9.987187513615936e-05,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0894775390625,0.0,0.0,0.0001051699000527,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914611816406,0.0,0.0,7.767813076497987e-05,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523376464844,0.0,0.0,0.0001051699073286,291.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94354248046875,0.0,0.0,0.0004988806322216,289.7631225585937,294.1499938964844,266.159423828125,265.2536926269531,266.5889892578125,266.2039794921875,288.4700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064124982804,1.3362564388330613e-08,0.0010641117114573,-0.0340468473732471,0.0,0.0,0.0,-0.0114372046664357,60.0,-16.209272384643555,-0.0,-7.72049588704249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010131835937,0.0,0.0,9.9989672889933e-05,291.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07763671875,0.0,0.0,0.000105293947854,290.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07958984375,0.0,0.0,7.776974962325767e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409851074219,0.0,0.0,0.00010529395513,291.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93365478515625,0.0,0.0,0.0004994690534658,289.7524108886719,294.1499938964844,266.13165283203125,265.22613525390625,266.5805969238281,266.1771850585937,288.4587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653802892193,1.3509333207650798e-08,0.0010653666686266,-0.0344307869672775,0.0,0.0,0.0,-0.0115099642425775,60.0,-16.242982864379883,-0.0,-7.738718466043792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010131835937,0.0,0.0,9.9989672889933e-05,291.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07763671875,0.0,0.0,0.000105293947854,290.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07958984375,0.0,0.0,7.776974962325767e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409851074219,0.0,0.0,0.00010529395513,291.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93365478515625,0.0,0.0,0.0004994690534658,289.7524108886719,294.1499938964844,266.13165283203125,265.22613525390625,266.5805969238281,266.1771850585937,288.4587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653802892193,1.3509333207650798e-08,0.0010653666686266,-0.0344307869672775,0.0,0.0,0.0,-0.0115099642425775,60.0,-16.242982864379883,-0.0,-7.738718466043792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888671875,0.0,0.0,0.000100076344097,291.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0657958984375,0.0,0.0,0.0001053852101904,290.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0677185058594,0.0,0.0,7.783715409459546e-05,290.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0296325683594,0.0,0.0,0.0001053852174663,291.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237060546875,0.0,0.0,0.00049990194384,289.7416687011719,294.1499938964844,266.10308837890625,265.1982116699219,266.57177734375,266.1495056152344,288.44732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066303695552,1.3617311722669001e-08,0.0010662900749593,-0.0347132422029972,0.0,0.0,0.0,-0.0115634938701987,60.0,-16.271865844726562,-0.0,-7.752139197236829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888671875,0.0,0.0,0.000100076344097,291.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0657958984375,0.0,0.0,0.0001053852101904,290.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0677185058594,0.0,0.0,7.783715409459546e-05,290.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0296325683594,0.0,0.0,0.0001053852174663,291.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237060546875,0.0,0.0,0.00049990194384,289.7416687011719,294.1499938964844,266.10308837890625,265.1982116699219,266.57177734375,266.1495056152344,288.44732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066303695552,1.3617311722669001e-08,0.0010662900749593,-0.0347132422029972,0.0,0.0,0.0,-0.0115634938701987,60.0,-16.271865844726562,-0.0,-7.752139197236829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0766906738281,0.0,0.0,0.0001001359923975,291.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.053955078125,0.0,0.0,0.0001054480235325,290.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05584716796875,0.0,0.0,7.788355287630111e-05,290.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.01824951171875,0.0,0.0,0.0001054480308084,291.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9137268066406,0.0,0.0,0.0005001999088563,289.7309265136719,294.1499938964844,266.0737609863281,265.16998291015625,266.56256103515625,266.12109375,288.4359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669392067939,1.369162472286689e-08,0.0010669255862012,-0.0349076278507709,0.0,0.0,0.0,-0.0116003341972827,60.0,-16.29681396484375,-0.0,-7.761381937143599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0766906738281,0.0,0.0,0.0001001359923975,291.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.053955078125,0.0,0.0,0.0001054480235325,290.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05584716796875,0.0,0.0,7.788355287630111e-05,290.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.01824951171875,0.0,0.0,0.0001054480308084,291.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9137268066406,0.0,0.0,0.0005001999088563,289.7309265136719,294.1499938964844,266.0737609863281,265.16998291015625,266.56256103515625,266.12109375,288.4359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669392067939,1.369162472286689e-08,0.0010669255862012,-0.0349076278507709,0.0,0.0,0.0,-0.0116003341972827,60.0,-16.29681396484375,-0.0,-7.761381937143599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0645446777344,0.0,0.0,0.0001001709824777,291.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0420837402344,0.0,0.0,0.0001054848689818,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439758300781,0.0,0.0,7.791076495777816e-05,290.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.00689697265625,0.0,0.0,0.0001054848762578,291.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9037475585937,0.0,0.0,0.000500374706462,289.7201538085937,294.1499938964844,266.0437316894531,265.1415405273437,266.5530090332031,266.092041015625,288.4245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673120850697,1.3735217407884193e-08,0.0010672983480617,-0.0350216552615165,0.0,0.0,0.0,-0.0116219455376267,60.0,-16.31816291809082,-0.0,-7.766806220388389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0645446777344,0.0,0.0,0.0001001709824777,291.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0420837402344,0.0,0.0,0.0001054848689818,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439758300781,0.0,0.0,7.791076495777816e-05,290.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.00689697265625,0.0,0.0,0.0001054848762578,291.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9037475585937,0.0,0.0,0.000500374706462,289.7201538085937,294.1499938964844,266.0437316894531,265.1415405273437,266.5530090332031,266.092041015625,288.4245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673120850697,1.3735217407884193e-08,0.0010672983480617,-0.0350216552615165,0.0,0.0,0.0,-0.0116219455376267,60.0,-16.31816291809082,-0.0,-7.766806220388389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584716796875,0.0,0.0,0.0001001798082143,291.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361633300781,0.0,0.0,0.0001054941676557,290.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380554199219,0.0,0.0,7.791763346176594e-05,290.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0011901855469,0.0,0.0,0.0001054941749316,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89874267578125,0.0,0.0,0.0005004188278689,289.7147521972656,294.1499938964844,266.0284729003906,265.1272888183594,266.5480651855469,266.0772399902344,288.4188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674061486497,1.374621660943376e-08,0.0010673924116417,-0.0350504256784915,0.0,0.0,0.0,-0.0116273984313011,60.0,-16.327360153198242,-0.0,-7.7681754362402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523986816406,0.0,0.0,0.0001001842974801,291.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0302429199219,0.0,0.0,0.0001054988897521,290.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321044921875,0.0,0.0,7.792111864546314e-05,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955139160156,0.0,0.0,0.0001054988970281,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.89373779296875,0.0,0.0,0.0005004411796107,289.7093505859375,294.1499938964844,266.0130615234375,265.1130065917969,266.54302978515625,266.06231689453125,288.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067453995347,1.3751800587158414e-08,0.001067440258339,-0.0350650288164615,0.0,0.0,0.0,-0.0116301663219928,60.0,-16.33592987060547,-0.0,-7.768870347035772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.040283203125,0.0,0.0,0.0001001798227662,291.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184020996094,0.0,0.0,0.0001054941822076,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0202331542969,0.0,0.0,7.791764073772356e-05,290.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.984130859375,0.0,0.0,0.0001054941894835,291.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836975097656,0.0,0.0,0.0005004188860766,289.69854736328125,294.1499938964844,265.9818115234375,265.0844421386719,266.5326538085937,266.0320129394531,288.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674063814803,1.3746222826682697e-08,0.0010673926444724,-0.0350504405796527,0.0,0.0,0.0,-0.0116274021565914,60.0,-16.35105323791504,-0.0,-7.768176146782937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.040283203125,0.0,0.0,0.0001001798227662,291.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184020996094,0.0,0.0,0.0001054941822076,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0202331542969,0.0,0.0,7.791764073772356e-05,290.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.984130859375,0.0,0.0,0.0001054941894835,291.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836975097656,0.0,0.0,0.0005004188860766,289.69854736328125,294.1499938964844,265.9818115234375,265.0844421386719,266.5326538085937,266.0320129394531,288.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674063814803,1.3746222826682697e-08,0.0010673926444724,-0.0350504405796527,0.0,0.0,0.0,-0.0116274021565914,60.0,-16.35105323791504,-0.0,-7.768176146782937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02813720703125,0.0,0.0,0.0001001610144157,291.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0065612792969,0.0,0.0,0.0001054743770509,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0083923339844,0.0,0.0,7.790301606291905e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9727478027344,0.0,0.0,0.0001054743843269,291.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736267089844,0.0,0.0,0.0005003249389119,289.6877136230469,294.1499938964844,265.95001220703125,265.0559387207031,266.5219116210937,266.0011901855469,288.3902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672059142962,1.3722782910008393e-08,0.0010671921772882,-0.0349891297519207,0.0,0.0,0.0,-0.0116157820448279,60.0,-16.364038467407227,-0.0,-7.765258658309905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02813720703125,0.0,0.0,0.0001001610144157,291.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0065612792969,0.0,0.0,0.0001054743770509,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0083923339844,0.0,0.0,7.790301606291905e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9727478027344,0.0,0.0,0.0001054743843269,291.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736267089844,0.0,0.0,0.0005003249389119,289.6877136230469,294.1499938964844,265.95001220703125,265.0559387207031,266.5219116210937,266.0011901855469,288.3902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672059142962,1.3722782910008393e-08,0.0010671921772882,-0.0349891297519207,0.0,0.0,0.0,-0.0116157820448279,60.0,-16.364038467407227,-0.0,-7.765258658309905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160217285156,0.0,0.0,0.0001001344062387,291.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9947204589844,0.0,0.0,0.0001054463573382,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9965209960937,0.0,0.0,7.78823159635067e-05,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613342285156,0.0,0.0,0.0001054463646141,291.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8635559082031,0.0,0.0,0.0005001919926144,289.6768798828125,294.1499938964844,265.917236328125,265.0271911621094,266.5107727050781,265.9697570800781,288.3787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669224429875,1.3689624545065726e-08,0.0010669087059795,-0.0349023938179016,0.0,0.0,0.0,-0.0115993442013859,60.0,-16.37554168701172,-0.0,-7.76113324718608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160217285156,0.0,0.0,0.0001001344062387,291.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9947204589844,0.0,0.0,0.0001054463573382,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9965209960937,0.0,0.0,7.78823159635067e-05,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613342285156,0.0,0.0,0.0001054463646141,291.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8635559082031,0.0,0.0,0.0005001919926144,289.6768798828125,294.1499938964844,265.917236328125,265.0271911621094,266.5107727050781,265.9697570800781,288.3787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669224429875,1.3689624545065726e-08,0.0010669087059795,-0.0349023938179016,0.0,0.0,0.0,-0.0115993442013859,60.0,-16.37554168701172,-0.0,-7.76113324718608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00390625,0.0,0.0,0.000100104836747,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98291015625,0.0,0.0,0.0001054152162396,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98468017578125,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.949951171875,0.0,0.0,0.0001054152235155,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8534851074219,0.0,0.0,0.0005000443197786,289.666015625,294.1499938964844,265.8830261230469,264.997802734375,266.4991455078125,265.9372863769531,288.3672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666073067113,1.3652775798789209e-08,0.0010665935697034,-0.0348060093820095,0.0,0.0,0.0,-0.0115810772404074,60.0,-16.387054443359375,-0.0,-7.756549535997692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00390625,0.0,0.0,0.000100104836747,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98291015625,0.0,0.0,0.0001054152162396,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98468017578125,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.949951171875,0.0,0.0,0.0001054152235155,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8534851074219,0.0,0.0,0.0005000443197786,289.666015625,294.1499938964844,265.8830261230469,264.997802734375,266.4991455078125,265.9372863769531,288.3672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666073067113,1.3652775798789209e-08,0.0010665935697034,-0.0348060093820095,0.0,0.0,0.0,-0.0115810772404074,60.0,-16.387054443359375,-0.0,-7.756549535997692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99786376953125,0.0,0.0,0.0001000900228973,291.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9769897460937,0.0,0.0,0.0001053996165865,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.978759765625,0.0,0.0,7.784779882058501e-05,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442749023437,0.0,0.0,0.0001053996238624,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8484191894531,0.0,0.0,0.0004999703378416,289.6606140136719,294.1499938964844,265.8653564453125,264.9828186035156,266.4931640625,265.920654296875,288.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634317674871e-08,0.0010664358269423,-0.0347577258944511,0.0,0.0,0.0,-0.0115719260647892,60.0,-16.393037796020508,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9918212890625,0.0,0.0,0.0001000758566078,291.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710693359375,0.0,0.0,0.0001053846935974,290.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97283935546875,0.0,0.0,7.783677574479952e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9385681152344,0.0,0.0,0.0001053847008734,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8433532714844,0.0,0.0,0.0004998995573259,289.6551818847656,294.1499938964844,265.8473205566406,264.9676818847656,266.4870910644531,265.9037170410156,288.35577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662984568625,1.361665979970894e-08,0.0010662848362699,-0.0347115360200405,0.0,0.0,0.0,-0.0115631725639104,60.0,-16.399320602416992,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.979736328125,0.0,0.0,0.0001000499250949,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9592590332031,0.0,0.0,0.0001053573942044,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.96099853515625,0.0,0.0,7.781661406625062e-05,290.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271850585937,0.0,0.0,0.0001053574014804,291.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8332214355469,0.0,0.0,0.0004997699870727,289.644287109375,294.1499938964844,265.8101501464844,264.9367370605469,266.4745788574219,265.8689270019531,288.34423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584348756978672e-08,0.0010660084662958,-0.0346270129084587,0.0,0.0,0.0,-0.0115471547469496,60.0,-16.412866592407227,-0.0,-7.748040786736966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.979736328125,0.0,0.0,0.0001000499250949,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9592590332031,0.0,0.0,0.0001053573942044,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.96099853515625,0.0,0.0,7.781661406625062e-05,290.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271850585937,0.0,0.0,0.0001053574014804,291.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8332214355469,0.0,0.0,0.0004997699870727,289.644287109375,294.1499938964844,265.8101501464844,264.9367370605469,266.4745788574219,265.8689270019531,288.34423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584348756978672e-08,0.0010660084662958,-0.0346270129084587,0.0,0.0,0.0,-0.0115471547469496,60.0,-16.412866592407227,-0.0,-7.748040786736966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676513671875,0.0,0.0,0.0001000291595119,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94744873046875,0.0,0.0,0.0001053355226758,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491577148437,0.0,0.0,7.780046144034714e-05,290.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158020019531,0.0,0.0,0.0001053355299518,291.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8230895996094,0.0,0.0,0.000499666261021,289.6334228515625,294.1499938964844,265.7714538574219,264.9049072265625,266.4615783691406,265.8326721191406,288.33270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658007813617,1.3558467237828609e-08,0.0010657871607691,-0.0345593132078647,0.0,0.0,0.0,-0.0115343239158391,60.0,-16.428232192993164,-0.0,-7.74482415977218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676513671875,0.0,0.0,0.0001000291595119,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94744873046875,0.0,0.0,0.0001053355226758,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491577148437,0.0,0.0,7.780046144034714e-05,290.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158020019531,0.0,0.0,0.0001053355299518,291.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8230895996094,0.0,0.0,0.000499666261021,289.6334228515625,294.1499938964844,265.7714538574219,264.9049072265625,266.4615783691406,265.8326721191406,288.33270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658007813617,1.3558467237828609e-08,0.0010657871607691,-0.0345593132078647,0.0,0.0,0.0,-0.0115343239158391,60.0,-16.428232192993164,-0.0,-7.74482415977218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95556640625,0.0,0.0,0.0001000141564873,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356689453125,0.0,0.0,0.0001053197192959,290.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9373474121094,0.0,0.0,7.778879080433398e-05,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9044189453125,0.0,0.0,0.0001053197265719,291.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8129272460937,0.0,0.0,0.0004995913477614,289.6225280761719,294.1499938964844,265.7312316894531,264.8721008300781,266.4481201171875,265.79510498046875,288.3211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.44538688659668,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95556640625,0.0,0.0,0.0001000141564873,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356689453125,0.0,0.0,0.0001053197192959,290.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9373474121094,0.0,0.0,7.778879080433398e-05,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9044189453125,0.0,0.0,0.0001053197265719,291.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8129272460937,0.0,0.0,0.0004995913477614,289.6225280761719,294.1499938964844,265.7312316894531,264.8721008300781,266.4481201171875,265.79510498046875,288.3211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.44538688659668,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9435119628906,0.0,0.0,0.0001000067495624,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9238586425781,0.0,0.0,0.0001053119267453,290.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9255065917969,0.0,0.0,7.778303552186117e-05,290.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8930358886719,0.0,0.0,0.0001053119340213,291.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8027648925781,0.0,0.0,0.0004995543858967,289.61163330078125,294.1499938964844,265.689453125,264.83819580078125,266.4341125488281,265.755859375,288.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530541131956396e-08,0.001065548392944,-0.0344862639904022,0.0,0.0,0.0,-0.0115204798057675,60.0,-16.465002059936523,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9435119628906,0.0,0.0,0.0001000067495624,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9238586425781,0.0,0.0,0.0001053119267453,290.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9255065917969,0.0,0.0,7.778303552186117e-05,290.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8930358886719,0.0,0.0,0.0001053119340213,291.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8027648925781,0.0,0.0,0.0004995543858967,289.61163330078125,294.1499938964844,265.689453125,264.83819580078125,266.4341125488281,265.755859375,288.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530541131956396e-08,0.001065548392944,-0.0344862639904022,0.0,0.0,0.0,-0.0115204798057675,60.0,-16.465002059936523,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375,0.0,0.0,0.0001000053016468,291.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.91796875,0.0,0.0,0.0001053103987942,290.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.91961669921875,0.0,0.0,7.778190047247335e-05,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8873596191406,0.0,0.0,0.0001053104060702,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.79766845703125,0.0,0.0,0.0004995471099391,289.6061706542969,294.1499938964844,265.66796875,264.8208312988281,266.4269104003906,265.7357177734375,288.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655462974682,1.3528729247980209e-08,0.0010655327932909,-0.0344815216958522,0.0,0.0,0.0,-0.011519581079483,60.0,-16.47551727294922,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.93145751953125,0.0,0.0,0.0001000063857645,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9120788574219,0.0,0.0,0.0001053115411195,290.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136962890625,0.0,0.0,7.77827444835566e-05,290.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88165283203125,0.0,0.0,0.0001053115483955,291.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7925720214844,0.0,0.0,0.0004995525232516,289.6007080078125,294.1499938964844,265.6460876464844,264.8031921386719,266.4195556640625,265.7151184082031,288.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530081055534993e-08,0.001065544434823,-0.0344850607216358,0.0,0.0,0.0,-0.0115202516317367,60.0,-16.48675537109375,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9194030761719,0.0,0.0,0.0001000137854134,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9002685546875,0.0,0.0,0.0001053193336701,290.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9018859863281,0.0,0.0,7.778849976602942e-05,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8702697753906,0.0,0.0,0.0001053193409461,291.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823486328125,0.0,0.0,0.0004995894851163,289.5897827148437,294.1499938964844,265.60113525390625,264.7669372558594,266.4045104980469,265.6729431152344,288.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539292353925704e-08,0.0010656231315806,-0.0345091558992862,0.0,0.0,0.0,-0.01152481790632,60.0,-16.510723114013672,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
