time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9194030761719,0.0,0.0,0.0001000137854134,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9002685546875,0.0,0.0,0.0001053193336701,290.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9018859863281,0.0,0.0,7.778849976602942e-05,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8702697753906,0.0,0.0,0.0001053193409461,291.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823486328125,0.0,0.0,0.0004995894851163,289.5897827148437,294.1499938964844,265.60113525390625,264.7669372558594,266.4045104980469,265.6729431152344,288.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539292353925704e-08,0.0010656231315806,-0.0345091558992862,0.0,0.0,0.0,-0.01152481790632,60.0,-16.510723114013672,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073791503906,0.0,0.0,0.0001000288102659,291.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.88848876953125,0.0,0.0,0.000105335158878,290.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900756835937,0.0,0.0,7.78001849539578e-05,290.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8588562011719,0.0,0.0,0.000105335158878,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7721252441406,0.0,0.0,0.0004996645147912,289.578857421875,294.1499938964844,265.5545654296875,264.7293701171875,266.3888244628906,265.6290283203125,288.2748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.53733253479004,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073791503906,0.0,0.0,0.0001000288102659,291.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.88848876953125,0.0,0.0,0.000105335158878,290.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900756835937,0.0,0.0,7.78001849539578e-05,290.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8588562011719,0.0,0.0,0.000105335158878,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7721252441406,0.0,0.0,0.0004996645147912,289.578857421875,294.1499938964844,265.5545654296875,264.7293701171875,266.3888244628906,265.6290283203125,288.2748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.53733253479004,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.89532470703125,0.0,0.0,0.0001000521515379,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8766784667969,0.0,0.0,0.0001053597370628,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8782653808594,0.0,0.0,7.781833846820518e-05,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84747314453125,0.0,0.0,0.0001053597370628,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7618713378906,0.0,0.0,0.000499781104736,289.56787109375,294.1499938964844,265.50634765625,264.6903991699219,266.3724975585937,265.5832824707031,288.2632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587086122868186e-08,0.0010660317493602,-0.0346341766417026,0.0,0.0,0.0,-0.0115485107526183,60.0,-16.566608428955078,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.89532470703125,0.0,0.0,0.0001000521515379,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8766784667969,0.0,0.0,0.0001053597370628,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8782653808594,0.0,0.0,7.781833846820518e-05,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84747314453125,0.0,0.0,0.0001053597370628,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7618713378906,0.0,0.0,0.000499781104736,289.56787109375,294.1499938964844,265.50634765625,264.6903991699219,266.3724975585937,265.5832824707031,288.2632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587086122868186e-08,0.0010660317493602,-0.0346341766417026,0.0,0.0,0.0,-0.0115485107526183,60.0,-16.566608428955078,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88330078125,0.0,0.0,0.0001000821866909,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8648986816406,0.0,0.0,0.0001053913656505,290.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.866455078125,0.0,0.0,7.784170156810433e-05,290.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8360595703125,0.0,0.0,0.0001053913729265,291.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7515869140625,0.0,0.0,0.0004999311640858,289.5569152832031,294.1499938964844,265.4564819335937,264.64996337890625,266.35565185546875,265.5361022949219,288.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663652792572,1.3624505079690152e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.0115670608356595,60.0,-16.597900390625,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88330078125,0.0,0.0,0.0001000821866909,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8648986816406,0.0,0.0,0.0001053913656505,290.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.866455078125,0.0,0.0,7.784170156810433e-05,290.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8360595703125,0.0,0.0,0.0001053913729265,291.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7515869140625,0.0,0.0,0.0004999311640858,289.5569152832031,294.1499938964844,265.4564819335937,264.64996337890625,266.35565185546875,265.5361022949219,288.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663652792572,1.3624505079690152e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.0115670608356595,60.0,-16.597900390625,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87725830078125,0.0,0.0,0.0001001002892735,291.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8590087890625,0.0,0.0,0.0001054104286595,290.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86053466796875,0.0,0.0,7.785578054608777e-05,290.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8303527832031,0.0,0.0,0.0001054104359354,291.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464599609375,0.0,0.0,0.0005000216187909,289.5514221191406,294.1499938964844,265.430908203125,264.6291809082031,266.346923828125,265.51177978515625,288.2457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.3647057706123178e-08,0.0010665445588529,-0.0347910523414611,0.0,0.0,0.0,-0.0115782413631677,60.0,-16.61469268798828,-0.0,-7.755838282719196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8712463378906,0.0,0.0,0.0001001198470476,291.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85308837890625,0.0,0.0,0.0001054310196195,290.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8546447753906,0.0,0.0,7.787099457345903e-05,290.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246459960937,0.0,0.0,0.0001054310268955,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413024902344,0.0,0.0,0.0005001192912459,289.5459289550781,294.1499938964844,265.4049072265625,264.60797119140625,266.3380432128906,265.487060546875,288.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667664464563,1.3671424881067653e-08,0.0010667528258636,-0.0348547883331775,0.0,0.0,0.0,-0.0115903206169605,60.0,-16.631973266601562,-0.0,-7.758868747487213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8592224121094,0.0,0.0,0.0001001649652607,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84130859375,0.0,0.0,0.0001054785316227,290.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428039550781,0.0,0.0,7.790608651703224e-05,290.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.813232421875,0.0,0.0,0.0001054785388987,291.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7309875488281,0.0,0.0,0.0005003446713089,289.534912109375,294.1499938964844,265.3516540527344,264.5643615722656,266.3197631835937,265.4361877441406,288.2282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672471253201,1.3727633252358372e-08,0.0010672335047274,-0.0350018143653869,0.0,0.0,0.0,-0.011618185788393,60.0,-16.66852569580078,-0.0,-7.7658626196353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8592224121094,0.0,0.0,0.0001001649652607,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84130859375,0.0,0.0,0.0001054785316227,290.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428039550781,0.0,0.0,7.790608651703224e-05,290.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.813232421875,0.0,0.0,0.0001054785388987,291.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7309875488281,0.0,0.0,0.0005003446713089,289.534912109375,294.1499938964844,265.3516540527344,264.5643615722656,266.3197631835937,265.4361877441406,288.2282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672471253201,1.3727633252358372e-08,0.0010672335047274,-0.0350018143653869,0.0,0.0,0.0,-0.011618185788393,60.0,-16.66852569580078,-0.0,-7.7658626196353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84716796875,0.0,0.0,0.0001002161588985,291.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294982910156,0.0,0.0,0.0001055324464687,290.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309936523437,0.0,0.0,7.794590783305466e-05,290.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8017883300781,0.0,0.0,0.0001055324537446,291.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7206420898437,0.0,0.0,0.0005006003775633,289.5238952636719,294.1499938964844,265.2966613769531,264.51904296875,266.3009033203125,265.38385009765625,288.216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677926475182,1.3791420450104397e-08,0.0010677787940949,-0.0351686663925647,0.0,0.0,0.0,-0.0116498069837689,60.0,-16.707090377807617,-0.0,-7.77380293470742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84716796875,0.0,0.0,0.0001002161588985,291.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294982910156,0.0,0.0,0.0001055324464687,290.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309936523437,0.0,0.0,7.794590783305466e-05,290.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8017883300781,0.0,0.0,0.0001055324537446,291.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7206420898437,0.0,0.0,0.0005006003775633,289.5238952636719,294.1499938964844,265.2966613769531,264.51904296875,266.3009033203125,265.38385009765625,288.216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677926475182,1.3791420450104397e-08,0.0010677787940949,-0.0351686663925647,0.0,0.0,0.0,-0.0116498069837689,60.0,-16.707090377807617,-0.0,-7.77380293470742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.83514404296875,0.0,0.0,0.0001002746721496,291.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8177185058594,0.0,0.0,0.0001055940592777,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8191833496094,0.0,0.0,7.799141167197376e-05,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7903747558594,0.0,0.0,0.0001055940665537,291.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71026611328125,0.0,0.0,0.0005008926964364,289.51287841796875,294.1499938964844,265.2398986816406,264.4718933105469,266.2812194824219,265.3294372558594,288.2048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684160515666,1.3864321246614963e-08,0.0010684021981433,-0.0353593491017818,0.0,0.0,0.0,-0.0116859469562768,60.0,-16.748497009277344,-0.0,-7.782882960327697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.83514404296875,0.0,0.0,0.0001002746721496,291.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8177185058594,0.0,0.0,0.0001055940592777,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8191833496094,0.0,0.0,7.799141167197376e-05,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7903747558594,0.0,0.0,0.0001055940665537,291.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71026611328125,0.0,0.0,0.0005008926964364,289.51287841796875,294.1499938964844,265.2398986816406,264.4718933105469,266.2812194824219,265.3294372558594,288.2048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684160515666,1.3864321246614963e-08,0.0010684021981433,-0.0353593491017818,0.0,0.0,0.0,-0.0116859469562768,60.0,-16.748497009277344,-0.0,-7.782882960327697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8230895996094,0.0,0.0,0.0001003396246233,290.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.805908203125,0.0,0.0,0.0001056624532793,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8073425292969,0.0,0.0,7.804192864568904e-05,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789306640625,0.0,0.0,0.0001056624605553,291.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69989013671875,0.0,0.0,0.0005012171459384,289.5018310546875,294.1499938964844,265.181396484375,264.42291259765625,266.26092529296875,265.27349853515625,288.1931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691080242395,1.3945240517898584e-08,0.0010690940544009,-0.0355710014700889,0.0,0.0,0.0,-0.0117260618135333,60.0,-16.79198455810547,-0.0,-7.792966982833607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8230895996094,0.0,0.0,0.0001003396246233,290.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.805908203125,0.0,0.0,0.0001056624532793,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8073425292969,0.0,0.0,7.804192864568904e-05,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789306640625,0.0,0.0,0.0001056624605553,291.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69989013671875,0.0,0.0,0.0005012171459384,289.5018310546875,294.1499938964844,265.181396484375,264.42291259765625,266.26092529296875,265.27349853515625,288.1931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691080242395,1.3945240517898584e-08,0.0010690940544009,-0.0355710014700889,0.0,0.0,0.0,-0.0117260618135333,60.0,-16.79198455810547,-0.0,-7.792966982833607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81707763671875,0.0,0.0,0.0001003745783236,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79998779296875,0.0,0.0,0.0001056992623489,290.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8014221191406,0.0,0.0,7.806911889929324e-05,290.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.773193359375,0.0,0.0,0.0001056992696248,291.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947021484375,0.0,0.0,0.0005013917107135,289.49627685546875,294.1499938964844,265.1514892578125,264.3976745605469,266.2504577636719,265.2447204589844,288.1872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694803204387,1.398879057035174e-08,0.0010694663506001,-0.035684909671545,0.0,0.0,0.0,-0.011747651733458,60.0,-16.814802169799805,-0.0,-7.798397660963019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8110656738281,0.0,0.0,0.0001004116202238,290.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940979003906,0.0,0.0,0.0001057382687577,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955017089844,0.0,0.0,7.80979244154878e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674560546875,0.0,0.0,0.0001057382760336,291.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6894836425781,0.0,0.0,0.0005015767528675,289.4907531738281,294.1499938964844,265.12109375,264.3719787597656,266.2397766113281,265.2154541015625,288.181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698749683797,1.4034942985574617e-08,0.0010698609985411,-0.035805620253086,0.0,0.0,0.0,-0.011770530603826,60.0,-16.838272094726562,-0.0,-7.804154478208147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.79901123046875,0.0,0.0,0.0001004907608148,290.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7822570800781,0.0,0.0,0.0001058216148521,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7836608886719,0.0,0.0,7.81594862928614e-05,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7560119628906,0.0,0.0,0.0001058216221281,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6790466308594,0.0,0.0,0.0005019720993004,289.4796447753906,294.1499938964844,265.0589904785156,264.3190002441406,266.2178955078125,265.1557006835937,288.1696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070718280971,1.4133547665551305e-08,0.0010707040783017,-0.0360635183751583,0.0,0.0,0.0,-0.0118194129317998,60.0,-16.886844635009766,-0.0,-7.816460367848779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.79901123046875,0.0,0.0,0.0001004907608148,290.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7822570800781,0.0,0.0,0.0001058216148521,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7836608886719,0.0,0.0,7.81594862928614e-05,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7560119628906,0.0,0.0,0.0001058216221281,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6790466308594,0.0,0.0,0.0005019720993004,289.4796447753906,294.1499938964844,265.0589904785156,264.3190002441406,266.2178955078125,265.1557006835937,288.1696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070718280971,1.4133547665551305e-08,0.0010707040783017,-0.0360635183751583,0.0,0.0,0.0,-0.0118194129317998,60.0,-16.886844635009766,-0.0,-7.816460367848779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7869567871094,0.0,0.0,0.0001005788508336,290.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704467773437,0.0,0.0,0.0001059143760357,290.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7718200683594,0.0,0.0,7.822799670975655e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445068359375,0.0,0.0,0.0001059143833117,291.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6686096191406,0.0,0.0,0.0005024121492169,289.4685363769531,294.1499938964844,264.9950256347656,264.2639465332031,266.19512939453125,265.09381103515625,288.15789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716567048802,1.4243301649230489e-08,0.001071642502211,-0.0363505706191062,0.0,0.0,0.0,-0.011873822659254,60.0,-16.93848419189453,-0.0,-7.830169579392533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7869567871094,0.0,0.0,0.0001005788508336,290.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704467773437,0.0,0.0,0.0001059143760357,290.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7718200683594,0.0,0.0,7.822799670975655e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445068359375,0.0,0.0,0.0001059143833117,291.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6686096191406,0.0,0.0,0.0005024121492169,289.4685363769531,294.1499938964844,264.9950256347656,264.2639465332031,266.19512939453125,265.09381103515625,288.15789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716567048802,1.4243301649230489e-08,0.001071642502211,-0.0363505706191062,0.0,0.0,0.0,-0.011873822659254,60.0,-16.93848419189453,-0.0,-7.830169579392533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.77490234375,0.0,0.0,0.0001006749516818,290.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.75860595703125,0.0,0.0,0.0001060155773302,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7599792480469,0.0,0.0,7.830274262232706e-05,290.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7330322265625,0.0,0.0,0.0001060155773302,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6581115722656,0.0,0.0,0.0005028921877965,289.4573974609375,294.1499938964844,264.9292297363281,264.20672607421875,266.17156982421875,265.0301818847656,288.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726805776357,1.4363036981990264e-08,0.0010726662585511,-0.0366637147963047,0.0,0.0,0.0,-0.0119331795722246,60.0,-16.992572784423828,-0.0,-7.845139293749527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.77490234375,0.0,0.0,0.0001006749516818,290.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.75860595703125,0.0,0.0,0.0001060155773302,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7599792480469,0.0,0.0,7.830274262232706e-05,290.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7330322265625,0.0,0.0,0.0001060155773302,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6581115722656,0.0,0.0,0.0005028921877965,289.4573974609375,294.1499938964844,264.9292297363281,264.20672607421875,266.17156982421875,265.0301818847656,288.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726805776357,1.4363036981990264e-08,0.0010726662585511,-0.0366637147963047,0.0,0.0,0.0,-0.0119331795722246,60.0,-16.992572784423828,-0.0,-7.845139293749527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7628479003906,0.0,0.0,0.000100781522633,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74676513671875,0.0,0.0,0.0001061278017004,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74810791015625,0.0,0.0,7.838563033146784e-05,290.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7215270996094,0.0,0.0,0.0001061278017004,291.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6476135253906,0.0,0.0,0.0005034244968555,289.4462585449219,294.1499938964844,264.8615417480469,264.1472473144531,266.1472473144531,264.9647827148437,288.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738160926848,1.4495816991200172e-08,0.0010738015407696,-0.0370109640061855,0.0,0.0,0.0,-0.0119990045204758,60.0,-17.049575805664062,-0.0,-7.861756756710747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7628479003906,0.0,0.0,0.000100781522633,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74676513671875,0.0,0.0,0.0001061278017004,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74810791015625,0.0,0.0,7.838563033146784e-05,290.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7215270996094,0.0,0.0,0.0001061278017004,291.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6476135253906,0.0,0.0,0.0005034244968555,289.4462585449219,294.1499938964844,264.8615417480469,264.1472473144531,266.1472473144531,264.9647827148437,288.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738160926848,1.4495816991200172e-08,0.0010738015407696,-0.0370109640061855,0.0,0.0,0.0,-0.0119990045204758,60.0,-17.049575805664062,-0.0,-7.861756756710747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7568054199219,0.0,0.0,0.0001008393082884,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408447265625,0.0,0.0,0.000106188643258,290.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7421875,0.0,0.0,7.843057392165065e-05,290.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7157592773437,0.0,0.0,0.000106188650534,291.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6423645019531,0.0,0.0,0.000503713148646,289.440673828125,294.1499938964844,264.8269958496094,264.1166381835937,266.1347351074219,264.9311828613281,288.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744316969066,1.4567811845722645e-08,0.0010744171449914,-0.0371992401778698,0.0,0.0,0.0,-0.0120346946641802,60.0,-17.079513549804688,-0.0,-7.87077425457028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7507629394531,0.0,0.0,0.0001009002808132,290.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7348937988281,0.0,0.0,0.0001062528608599,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362365722656,0.0,0.0,7.84779986133799e-05,290.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099914550781,0.0,0.0,0.0001062528608599,291.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6370849609375,0.0,0.0,0.0005040177493356,289.4350891113281,294.1499938964844,264.7919921875,264.08544921875,266.1219787597656,264.8971252441406,288.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750812944024,1.4643786627743792e-08,0.0010750667424872,-0.0373979210853576,0.0,0.0,0.0,-0.0120723582804203,60.0,-17.11026954650879,-0.0,-7.880295527229465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7387084960937,0.0,0.0,0.0001010329142445,290.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230224609375,0.0,0.0,0.0001063925301423,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7243347167969,0.0,0.0,7.858115714043379e-05,290.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6984558105469,0.0,0.0,0.0001063925301423,291.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62652587890625,0.0,0.0,0.0005046802689321,289.42388916015625,294.1499938964844,264.7204895019531,264.0212707519531,266.0958557128906,264.8275756835937,288.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764944599941,1.48090411045132e-08,0.0010764796752482,-0.0378300622105598,0.0,0.0,0.0,-0.0121542811393737,60.0,-17.174421310424805,-0.0,-7.901026322088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7387084960937,0.0,0.0,0.0001010329142445,290.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230224609375,0.0,0.0,0.0001063925301423,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7243347167969,0.0,0.0,7.858115714043379e-05,290.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6984558105469,0.0,0.0,0.0001063925301423,291.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62652587890625,0.0,0.0,0.0005046802689321,289.42388916015625,294.1499938964844,264.7204895019531,264.0212707519531,266.0958557128906,264.8275756835937,288.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764944599941,1.48090411045132e-08,0.0010764796752482,-0.0378300622105598,0.0,0.0,0.0,-0.0121542811393737,60.0,-17.174421310424805,-0.0,-7.901026322088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7265930175781,0.0,0.0,0.0001011829808703,290.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7111511230469,0.0,0.0,0.0001065505493897,290.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7124328613281,0.0,0.0,7.869787805248052e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869201660156,0.0,0.0,0.0001065505566657,291.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61590576171875,0.0,0.0,0.0005054298671893,289.41265869140625,294.1499938964844,264.64703369140625,263.95465087890625,266.0687255859375,264.7557373046875,288.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780933080241,1.499601332000111e-08,0.0010780782904475,-0.0383189693093299,0.0,0.0,0.0,-0.0122469710186123,60.0,-17.24301528930664,-0.0,-7.924514022761286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7265930175781,0.0,0.0,0.0001011829808703,290.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7111511230469,0.0,0.0,0.0001065505493897,290.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7124328613281,0.0,0.0,7.869787805248052e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869201660156,0.0,0.0,0.0001065505566657,291.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61590576171875,0.0,0.0,0.0005054298671893,289.41265869140625,294.1499938964844,264.64703369140625,263.95465087890625,266.0687255859375,264.7557373046875,288.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780933080241,1.499601332000111e-08,0.0010780782904475,-0.0383189693093299,0.0,0.0,0.0,-0.0122469710186123,60.0,-17.24301528930664,-0.0,-7.924514022761286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7144775390625,0.0,0.0,0.0001013512155623,290.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6992492675781,0.0,0.0,0.0001067277116817,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005310058594,0.0,0.0,7.882872159825638e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753234863281,0.0,0.0,0.0001067277189576,291.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.60528564453125,0.0,0.0,0.0005062702111899,289.4013977050781,294.1499938964844,264.5716552734375,263.8854675292969,266.0406799316406,264.68194580078125,288.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798857547342,1.520562697976402e-08,0.0010798705043271,-0.0388670451939106,0.0,0.0,0.0,-0.0123508842661976,60.0,-17.315826416015625,-0.0,-7.950886526941758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7144775390625,0.0,0.0,0.0001013512155623,290.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6992492675781,0.0,0.0,0.0001067277116817,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005310058594,0.0,0.0,7.882872159825638e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753234863281,0.0,0.0,0.0001067277189576,291.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.60528564453125,0.0,0.0,0.0005062702111899,289.4013977050781,294.1499938964844,264.5716552734375,263.8854675292969,266.0406799316406,264.68194580078125,288.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798857547342,1.520562697976402e-08,0.0010798705043271,-0.0388670451939106,0.0,0.0,0.0,-0.0123508842661976,60.0,-17.315826416015625,-0.0,-7.950886526941758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7023620605469,0.0,0.0,0.0001015420057228,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.68731689453125,0.0,0.0,0.0001069286226993,290.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885986328125,0.0,0.0,7.897711475379765e-05,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6637268066406,0.0,0.0,0.0001069286299753,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946350097656,0.0,0.0,0.0005072233034297,289.39013671875,294.1499938964844,264.4942626953125,263.813720703125,266.0116577148437,264.60595703125,288.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819184826686,1.5443346157439922e-08,0.0010819029994308,-0.0394885726273059,0.0,0.0,0.0,-0.0124687310308218,60.0,-17.393795013427734,-0.0,-7.980849403566026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7023620605469,0.0,0.0,0.0001015420057228,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.68731689453125,0.0,0.0,0.0001069286226993,290.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885986328125,0.0,0.0,7.897711475379765e-05,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6637268066406,0.0,0.0,0.0001069286299753,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946350097656,0.0,0.0,0.0005072233034297,289.39013671875,294.1499938964844,264.4942626953125,263.813720703125,266.0116577148437,264.60595703125,288.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819184826686,1.5443346157439922e-08,0.0010819029994308,-0.0394885726273059,0.0,0.0,0.0,-0.0124687310308218,60.0,-17.393795013427734,-0.0,-7.980849403566026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962890625,0.0,0.0,0.0001016461974359,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6813659667969,0.0,0.0,0.0001070383368642,290.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6826171875,0.0,0.0,7.905815436970443e-05,290.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6579284667969,0.0,0.0,0.0001070383441401,291.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892944335937,0.0,0.0,0.000507743738126,289.38446044921875,294.1499938964844,264.454833984375,263.77685546875,265.9967956542969,264.5671691894531,288.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830285027623,1.5573164091620132e-08,0.0010830129031091,-0.0398279651999473,0.0,0.0,0.0,-0.0125330863520503,60.0,-17.434789657592773,-0.0,-7.99723522959539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6902160644531,0.0,0.0,0.0001017584072542,290.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753845214844,0.0,0.0,0.0001071565056918,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766357421875,0.0,0.0,7.914542948128656e-05,290.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.652099609375,0.0,0.0,0.0001071565129677,291.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5839233398437,0.0,0.0,0.0005083042779006,289.3788146972656,294.1499938964844,264.4148864746094,263.73931884765625,265.9816589355469,264.5278015136719,288.0628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842240881174,1.5712979362092483e-08,0.001084208372049,-0.0401934795081615,0.0,0.0,0.0,-0.0126023981720209,60.0,-17.477468490600586,-0.0,-8.014901453634593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
