time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359820,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67803955078125,0.0,0.0,0.0001020046765916,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634216308594,0.0,0.0,0.0001074158353731,290.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6646423339844,0.0,0.0,7.933696906547993e-05,290.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64044189453125,0.0,0.0,0.000107415842649,291.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731811523437,0.0,0.0,0.0005095344386063,289.3674621582031,294.1499938964844,264.3334655761719,263.66217041015625,265.95068359375,264.4474792480469,288.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868478566408,1.6019821913459964e-08,0.0010868317913264,-0.0409955978393554,0.0,0.0,0.0,-0.0127545120194554,60.0,-17.5672607421875,-0.0,-8.053741851199447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67803955078125,0.0,0.0,0.0001020046765916,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634216308594,0.0,0.0,0.0001074158353731,290.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6646423339844,0.0,0.0,7.933696906547993e-05,290.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64044189453125,0.0,0.0,0.000107415842649,291.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731811523437,0.0,0.0,0.0005095344386063,289.3674621582031,294.1499938964844,264.3334655761719,263.66217041015625,265.95068359375,264.4474792480469,288.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868478566408,1.6019821913459964e-08,0.0010868317913264,-0.0409955978393554,0.0,0.0,0.0,-0.0127545120194554,60.0,-17.5672607421875,-0.0,-8.053741851199447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658630371094,0.0,0.0,0.0001022856813506,290.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513977050781,0.0,0.0,0.0001077117485692,290.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6526184082031,0.0,0.0,7.955553155625239e-05,290.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6287536621094,0.0,0.0,0.0001077117558452,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624084472656,0.0,0.0,0.0005109381163492,289.3560791015625,294.1499938964844,264.25,263.582275390625,265.9185791015625,264.3646545410156,288.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898418258875,1.6369954281003632e-08,0.0010898254113271,-0.041910782456398,0.0,0.0,0.0,-0.0129280863329768,60.0,-17.664865493774414,-0.0,-8.098176351722941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658630371094,0.0,0.0,0.0001022856813506,290.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513977050781,0.0,0.0,0.0001077117485692,290.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6526184082031,0.0,0.0,7.955553155625239e-05,290.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6287536621094,0.0,0.0,0.0001077117558452,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624084472656,0.0,0.0,0.0005109381163492,289.3560791015625,294.1499938964844,264.25,263.582275390625,265.9185791015625,264.3646545410156,288.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898418258875,1.6369954281003632e-08,0.0010898254113271,-0.041910782456398,0.0,0.0,0.0,-0.0129280863329768,60.0,-17.664865493774414,-0.0,-8.098176351722941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65362548828125,0.0,0.0,0.0001026210957206,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6393737792969,0.0,0.0,0.0001080649599316,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405944824219,0.0,0.0,7.981641101650894e-05,290.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170349121094,0.0,0.0,0.0001080649672076,291.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516052246094,0.0,0.0,0.000512613565661,289.3446350097656,294.1499938964844,264.1632385253906,263.4986877441406,265.8854064941406,264.2792358398437,288.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934153106063,1.6787881307323005e-08,0.0010933985468,-0.0430030338466167,0.0,0.0,0.0,-0.0131352674216032,60.0,-17.771507263183594,-0.0,-8.151373975806565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65362548828125,0.0,0.0,0.0001026210957206,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6393737792969,0.0,0.0,0.0001080649599316,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405944824219,0.0,0.0,7.981641101650894e-05,290.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170349121094,0.0,0.0,0.0001080649672076,291.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516052246094,0.0,0.0,0.000512613565661,289.3446350097656,294.1499938964844,264.1632385253906,263.4986877441406,265.8854064941406,264.2792358398437,288.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934153106063,1.6787881307323005e-08,0.0010933985468,-0.0430030338466167,0.0,0.0,0.0,-0.0131352674216032,60.0,-17.771507263183594,-0.0,-8.151373975806565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.641357421875,0.0,0.0,0.0001030309722409,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273193359375,0.0,0.0,0.0001084965770132,290.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62847900390625,0.0,0.0,8.013519982341677e-05,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.60528564453125,0.0,0.0,0.0001084965842892,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54071044921875,0.0,0.0,0.0005146609619259,289.3331604003906,294.1499938964844,264.0721435546875,263.4107666015625,265.85107421875,264.1900634765625,288.0147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977822821587,1.7298585675007416e-08,0.0010977649362757,-0.0443375557661056,0.0,0.0,0.0,-0.0133884428068995,60.0,-17.892799377441406,-0.0,-8.216617430889529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.641357421875,0.0,0.0,0.0001030309722409,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273193359375,0.0,0.0,0.0001084965770132,290.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62847900390625,0.0,0.0,8.013519982341677e-05,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.60528564453125,0.0,0.0,0.0001084965842892,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54071044921875,0.0,0.0,0.0005146609619259,289.3331604003906,294.1499938964844,264.0721435546875,263.4107666015625,265.85107421875,264.1900634765625,288.0147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977822821587,1.7298585675007416e-08,0.0010977649362757,-0.0443375557661056,0.0,0.0,0.0,-0.0133884428068995,60.0,-17.892799377441406,-0.0,-8.216617430889529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6352233886719,0.0,0.0,0.0001032620493788,290.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6212463378906,0.0,0.0,0.0001087399141397,290.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224365234375,0.0,0.0,8.031493052840233e-05,290.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.599365234375,0.0,0.0,0.0001087399214156,291.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5352478027344,0.0,0.0,0.0005158152780495,289.327392578125,294.1499938964844,264.02508544921875,263.36529541015625,265.8333740234375,264.1437072753906,288.0086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002442333847,1.7586511802392124e-08,0.0011002266546711,-0.0450898334383964,0.0,0.0,0.0,-0.0135311791673302,60.0,-17.95984649658203,-0.0,-8.253515204614814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290588378906,0.0,0.0,0.0001035130990203,290.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6151733398437,0.0,0.0,0.0001090042787836,290.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6163635253906,0.0,0.0,8.051018812693655e-05,290.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.59344482421875,0.0,0.0,0.0001090042787836,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5297546386719,0.0,0.0,0.0005170693038962,289.3216247558594,294.1499938964844,263.9770202636719,263.31884765625,265.8153686523437,264.0962829589844,288.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029188754037,1.7899315807312632e-08,0.0011029010638594,-0.0459070280194282,0.0,0.0,0.0,-0.0136862471699714,60.0,-18.03068923950196,-0.0,-8.293694975236576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166687011719,0.0,0.0,0.0001040690549416,290.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029968261719,0.0,0.0,0.0001095897314371,290.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6041564941406,0.0,0.0,8.094260556390509e-05,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5815734863281,0.0,0.0,0.0001095897387131,291.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5187683105469,0.0,0.0,0.0005198464496061,289.3099975585937,294.1499938964844,263.878173828125,263.2231750488281,265.7783508300781,263.998291015625,287.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088424362242,1.8592055894828263e-08,0.0011088238097727,-0.0477164648473262,0.0,0.0,0.0,-0.0140296639874577,60.0,-18.18403434753418,-0.0,-8.383022986890867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166687011719,0.0,0.0,0.0001040690549416,290.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029968261719,0.0,0.0,0.0001095897314371,290.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6041564941406,0.0,0.0,8.094260556390509e-05,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5815734863281,0.0,0.0,0.0001095897387131,291.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5187683105469,0.0,0.0,0.0005198464496061,289.3099975585937,294.1499938964844,263.878173828125,263.2231750488281,265.7783508300781,263.998291015625,287.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088424362242,1.8592055894828263e-08,0.0011088238097727,-0.0477164648473262,0.0,0.0,0.0,-0.0140296639874577,60.0,-18.18403434753418,-0.0,-8.383022986890867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6042175292969,0.0,0.0,0.0001047006153385,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907287597656,0.0,0.0,0.0001102547903428,290.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5918884277344,0.0,0.0,8.143381273839623e-05,290.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5696105957031,0.0,0.0,0.0001102547976188,291.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5076599121094,0.0,0.0,0.0005230011884123,289.2983093261719,294.1499938964844,263.7758483886719,263.1240539550781,265.73974609375,263.8956298828125,287.978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155713582411,1.937899440918045e-08,0.0011155519168823,-0.0497713908553123,0.0,0.0,0.0,-0.0144197782501578,60.0,-18.3550033569336,-0.0,-8.485078240028089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6042175292969,0.0,0.0,0.0001047006153385,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907287597656,0.0,0.0,0.0001102547903428,290.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5918884277344,0.0,0.0,8.143381273839623e-05,290.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5696105957031,0.0,0.0,0.0001102547976188,291.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5076599121094,0.0,0.0,0.0005230011884123,289.2983093261719,294.1499938964844,263.7758483886719,263.1240539550781,265.73974609375,263.8956298828125,287.978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155713582411,1.937899440918045e-08,0.0011155519168823,-0.0497713908553123,0.0,0.0,0.0,-0.0144197782501578,60.0,-18.3550033569336,-0.0,-8.485078240028089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5917053222656,0.0,0.0,0.0001054058157023,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5783996582031,0.0,0.0,0.0001109973964048,290.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5795288085937,0.0,0.0,8.198230352718383e-05,290.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575561523437,0.0,0.0,0.0001109974036808,291.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964904785156,0.0,0.0,0.0005265237996354,289.2865600585937,294.1499938964844,263.6703491210937,263.02178955078125,265.69970703125,263.7891845703125,287.96600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257703070569733e-08,0.0011230645468458,-0.052065223455429,0.0,0.0,0.0,-0.0148553866893053,60.0,-18.54113006591797,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5917053222656,0.0,0.0,0.0001054058157023,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5783996582031,0.0,0.0,0.0001109973964048,290.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5795288085937,0.0,0.0,8.198230352718383e-05,290.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575561523437,0.0,0.0,0.0001109974036808,291.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964904785156,0.0,0.0,0.0005265237996354,289.2865600585937,294.1499938964844,263.6703491210937,263.02178955078125,265.69970703125,263.7891845703125,287.96600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257703070569733e-08,0.0011230645468458,-0.052065223455429,0.0,0.0,0.0,-0.0148553866893053,60.0,-18.54113006591797,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791015625,0.0,0.0,0.0001061836228473,290.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660095214844,0.0,0.0,0.0001118164655053,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671081542969,0.0,0.0,8.258726302301511e-05,290.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5454406738281,0.0,0.0,0.0001118164727813,291.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4852294921875,0.0,0.0,0.0005304091027937,289.2746887207031,294.1499938964844,263.5619812011719,262.9166564941406,265.65802001953125,263.67889404296875,287.9537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943118631839,0.0,0.0,0.0,-0.0153358485549688,60.0,-18.74408912658692,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791015625,0.0,0.0,0.0001061836228473,290.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660095214844,0.0,0.0,0.0001118164655053,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671081542969,0.0,0.0,8.258726302301511e-05,290.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5454406738281,0.0,0.0,0.0001118164727813,291.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4852294921875,0.0,0.0,0.0005304091027937,289.2746887207031,294.1499938964844,263.5619812011719,262.9166564941406,265.65802001953125,263.67889404296875,287.9537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943118631839,0.0,0.0,0.0,-0.0153358485549688,60.0,-18.74408912658692,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57275390625,0.0,0.0,0.0001066000913851,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55975341796875,0.0,0.0,0.0001122550311265,290.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56085205078125,0.0,0.0,8.291118138004094e-05,290.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5393371582031,0.0,0.0,0.0001122550311265,291.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.47955322265625,0.0,0.0,0.0005324894445948,289.2687072753906,294.1499938964844,263.5068359375,262.86309814453125,265.6365051269531,263.6224365234375,287.9475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358093470335,2.174584068370677e-08,0.0011357875773683,-0.0559480860829353,0.0,0.0,0.0,-0.0155931105837225,60.0,-18.851810455322266,-0.0,-8.795740313871647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56640625,0.0,0.0,0.0001070308426278,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.553466796875,0.0,0.0,0.000112708636152,290.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545654296875,0.0,0.0,8.324621740030125e-05,290.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.533203125,0.0,0.0,0.000112708643428,291.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4738464355469,0.0,0.0,0.0005346412071958,289.2627258300781,294.1499938964844,263.4510498046875,262.8089294433594,265.6146240234375,263.5653381347656,287.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403987882658,2.228259532444099e-08,0.0011403765529394,-0.0573479905724525,0.0,0.0,0.0,-0.0158591996878385,60.0,-18.962656021118164,-0.0,-8.866968670417918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536193847656,0.0,0.0,0.0001079419162124,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5408630371094,0.0,0.0,0.0001136680366471,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419311523437,0.0,0.0,8.395482291234657e-05,290.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5208740234375,0.0,0.0,0.0001136680366471,291.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623718261719,0.0,0.0,0.0005391921731643,289.2506408691406,294.1499938964844,263.3378295898437,262.6989440917969,265.5694274902344,263.44891357421875,287.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501058470457,2.341786320414485e-08,0.001150082447566,-0.0603077784180641,0.0,0.0,0.0,-0.0164219923317432,60.0,-19.19630622863769,-0.0,-9.018565094720544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536193847656,0.0,0.0,0.0001079419162124,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5408630371094,0.0,0.0,0.0001136680366471,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419311523437,0.0,0.0,8.395482291234657e-05,290.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5208740234375,0.0,0.0,0.0001136680366471,291.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623718261719,0.0,0.0,0.0005391921731643,289.2506408691406,294.1499938964844,263.3378295898437,262.6989440917969,265.5694274902344,263.44891357421875,287.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501058470457,2.341786320414485e-08,0.001150082447566,-0.0603077784180641,0.0,0.0,0.0,-0.0164219923317432,60.0,-19.19630622863769,-0.0,-9.018565094720544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54071044921875,0.0,0.0,0.000108909625851,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52813720703125,0.0,0.0,0.0001146870854427,290.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292053222656,0.0,0.0,8.470749162370339e-05,290.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5084533691406,0.0,0.0,0.0001146870927186,291.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4507751464844,0.0,0.0,0.0005440260865725,289.23846435546875,294.1499938964844,263.2226257324219,262.58697509765625,265.5224609375,263.3301086425781,287.9164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604165192693,2.4623735939144363e-08,0.0011603919556364,-0.0634499415755271,0.0,0.0,0.0,-0.0170197859406471,60.0,-19.44350242614746,-0.0,-9.180994453572566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54071044921875,0.0,0.0,0.000108909625851,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52813720703125,0.0,0.0,0.0001146870854427,290.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292053222656,0.0,0.0,8.470749162370339e-05,290.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5084533691406,0.0,0.0,0.0001146870927186,291.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4507751464844,0.0,0.0,0.0005440260865725,289.23846435546875,294.1499938964844,263.2226257324219,262.58697509765625,265.5224609375,263.3301086425781,287.9164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604165192693,2.4623735939144363e-08,0.0011603919556364,-0.0634499415755271,0.0,0.0,0.0,-0.0170197859406471,60.0,-19.44350242614746,-0.0,-9.180994453572566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5276794433594,0.0,0.0,0.0001099236760637,290.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5152893066406,0.0,0.0,0.000115754919534,290.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.516357421875,0.0,0.0,8.549619087716565e-05,290.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958801269531,0.0,0.0,0.00011575492681,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4390563964844,0.0,0.0,0.0005490914336405,289.2261657714844,294.1499938964844,263.105712890625,262.4732971191406,265.47369384765625,263.2093811035156,287.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712209088727,2.588735803499276e-08,0.001171194948256,-0.0667405948042869,0.0,0.0,0.0,-0.0176462084054946,60.0,-19.70280265808105,-0.0,-9.352755370173328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5276794433594,0.0,0.0,0.0001099236760637,290.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5152893066406,0.0,0.0,0.000115754919534,290.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.516357421875,0.0,0.0,8.549619087716565e-05,290.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958801269531,0.0,0.0,0.00011575492681,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4390563964844,0.0,0.0,0.0005490914336405,289.2261657714844,294.1499938964844,263.105712890625,262.4732971191406,265.47369384765625,263.2093811035156,287.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712209088727,2.588735803499276e-08,0.001171194948256,-0.0667405948042869,0.0,0.0,0.0,-0.0176462084054946,60.0,-19.70280265808105,-0.0,-9.352755370173328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145263671875,0.0,0.0,0.0001109710065065,290.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5023498535156,0.0,0.0,0.0001168578164651,290.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033569335937,0.0,0.0,8.631078526377678e-05,290.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48321533203125,0.0,0.0,0.0001168578164651,291.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271850585937,0.0,0.0,0.0005543230799958,289.2137145996094,294.1499938964844,262.9873962402344,262.35821533203125,265.42303466796875,263.0870666503906,287.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.719248115568008e-08,0.0011823526583611,-0.0701371058821678,0.0,0.0,0.0,-0.0182932019233703,60.0,-19.9721736907959,-0.0,-9.531826350439589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145263671875,0.0,0.0,0.0001109710065065,290.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5023498535156,0.0,0.0,0.0001168578164651,290.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033569335937,0.0,0.0,8.631078526377678e-05,290.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48321533203125,0.0,0.0,0.0001168578164651,291.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271850585937,0.0,0.0,0.0005543230799958,289.2137145996094,294.1499938964844,262.9873962402344,262.35821533203125,265.42303466796875,263.0870666503906,287.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.719248115568008e-08,0.0011823526583611,-0.0701371058821678,0.0,0.0,0.0,-0.0182932019233703,60.0,-19.9721736907959,-0.0,-9.531826350439589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079345703125,0.0,0.0,0.0001115025952458,290.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958190917969,0.0,0.0,0.0001174176068161,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.496826171875,0.0,0.0,8.672424155520275e-05,290.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4768371582031,0.0,0.0,0.0001174176140921,291.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212341308594,0.0,0.0,0.0005569785134866,289.2074584960937,294.1499938964844,262.92779541015625,262.3002624511719,265.3969421386719,263.02545166015625,287.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854927253656573e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.109926223754883,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.50128173828125,0.0,0.0,0.0001120359229389,290.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892578125,0.0,0.0,0.0001179792234324,290.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4902648925781,0.0,0.0,8.713905117474496e-05,290.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4704284667969,0.0,0.0,0.0001179792234324,291.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41522216796875,0.0,0.0,0.0005596425617113,289.201171875,294.1499938964844,262.8679504394531,262.2420349121094,265.370361328125,262.963623046875,287.8785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-20.24907875061035,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4878845214844,0.0,0.0,0.0001131005701608,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4760437011719,0.0,0.0,0.0001191003466374,290.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47705078125,0.0,0.0,8.796711335889995e-05,290.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4574890136719,0.0,0.0,0.0001191003539133,291.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40313720703125,0.0,0.0,0.0005649607046507,289.1884765625,294.1499938964844,262.7476806640625,262.125,265.3158569335937,262.8394775390625,287.8656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.52973747253418,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4878845214844,0.0,0.0,0.0001131005701608,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4760437011719,0.0,0.0,0.0001191003466374,290.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47705078125,0.0,0.0,8.796711335889995e-05,290.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4574890136719,0.0,0.0,0.0001191003539133,291.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40313720703125,0.0,0.0,0.0005649607046507,289.1884765625,294.1499938964844,262.7476806640625,262.125,265.3158569335937,262.8394775390625,287.8656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.52973747253418,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4743957519531,0.0,0.0,0.0001141457978519,290.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627380371094,0.0,0.0,0.0001202010244014,290.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637145996094,0.0,0.0,8.878006337909028e-05,290.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4444580078125,0.0,0.0,0.0001202010244014,291.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3908996582031,0.0,0.0,0.0005701818154193,289.1756591796875,294.1499938964844,262.6268920898437,262.0074462890625,265.2594299316406,262.7149353027344,287.8528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.81106948852539,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4743957519531,0.0,0.0,0.0001141457978519,290.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627380371094,0.0,0.0,0.0001202010244014,290.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637145996094,0.0,0.0,8.878006337909028e-05,290.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4444580078125,0.0,0.0,0.0001202010244014,291.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3908996582031,0.0,0.0,0.0005701818154193,289.1756591796875,294.1499938964844,262.6268920898437,262.0074462890625,265.2594299316406,262.7149353027344,287.8528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.81106948852539,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4607849121094,0.0,0.0,0.0001151516262325,290.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44927978515625,0.0,0.0,0.0001212602073792,290.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.45025634765625,0.0,0.0,8.956237434176728e-05,290.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4312744140625,0.0,0.0,0.0001212602146551,291.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3785400390625,0.0,0.0,0.0005752061260864,289.1627197265625,294.1499938964844,262.505859375,261.8896484375,265.2011108398437,262.5903625488281,287.8398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.08907699584961,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4607849121094,0.0,0.0,0.0001151516262325,290.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44927978515625,0.0,0.0,0.0001212602073792,290.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.45025634765625,0.0,0.0,8.956237434176728e-05,290.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4312744140625,0.0,0.0,0.0001212602146551,291.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3785400390625,0.0,0.0,0.0005752061260864,289.1627197265625,294.1499938964844,262.505859375,261.8896484375,265.2011108398437,262.5903625488281,287.8398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.08907699584961,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4497985839844,0.0,0.0,0.0001159152670879,290.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4384460449219,0.0,0.0,0.0001220643607666,290.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4394226074219,0.0,0.0,9.01563253137283e-05,290.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4206848144531,0.0,0.0,0.0001220643680426,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3685607910156,0.0,0.0,0.0005790207069367,289.1522827148437,294.1499938964844,262.4090576171875,261.7954406738281,265.1531066894531,262.49090576171875,287.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-21.30643653869629,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4470520019531,0.0,0.0,0.0001160992032964,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.43572998046875,0.0,0.0,0.0001222580467583,290.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366760253906,0.0,0.0,9.029937791638076e-05,290.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179992675781,0.0,0.0,0.0001222580613102,291.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3660583496094,0.0,0.0,0.0005799395148642,289.149658203125,294.1499938964844,262.3848876953125,261.7718811035156,265.1409606933594,262.4660949707031,287.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.35985565185547,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44012451171875,0.0,0.0,0.0001165447829407,290.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4289245605469,0.0,0.0,0.0001227272732648,290.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42987060546875,0.0,0.0,9.064594632945956e-05,290.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41131591796875,0.0,0.0,0.0001227272732648,291.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598022460937,0.0,0.0,0.0005821652594022,289.1430969238281,294.1499938964844,262.32452392578125,261.713134765625,265.1101379394531,262.4041748046875,287.8200988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417680118232,3.413853733036376e-08,0.0012417337857186,-0.0881712809205055,0.0,0.0,0.0,-0.0217365939170122,60.0,-21.49112319946289,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
