time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4331970214844,0.0,0.0,0.0001169720708276,290.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4220886230469,0.0,0.0,0.0001231772184837,290.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4230041503906,0.0,0.0,9.097827569348738e-05,290.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4046325683594,0.0,0.0,0.0001231772330356,291.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3534851074219,0.0,0.0,0.0005842996761202,289.1365051269531,294.1499938964844,262.2642517089844,261.65447998046875,265.07891845703125,262.3424377441406,287.8134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.619543075561523,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4192810058594,0.0,0.0,0.0001177590966108,290.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4083251953125,0.0,0.0,0.0001240059937117,290.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40924072265625,0.0,0.0,9.159040928352624e-05,290.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3911437988281,0.0,0.0,0.0001240060082636,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3407897949219,0.0,0.0,0.0005882310215383,289.12322998046875,294.1499938964844,262.1442565917969,261.53765869140625,265.0152893066406,262.2196044921875,287.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.8662109375,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4192810058594,0.0,0.0,0.0001177590966108,290.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4083251953125,0.0,0.0,0.0001240059937117,290.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40924072265625,0.0,0.0,9.159040928352624e-05,290.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3911437988281,0.0,0.0,0.0001240060082636,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3407897949219,0.0,0.0,0.0005882310215383,289.12322998046875,294.1499938964844,262.1442565917969,261.53765869140625,265.0152893066406,262.2196044921875,287.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.8662109375,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052734375,0.0,0.0,0.0001184638822451,290.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3945007324219,0.0,0.0,0.0001247481704922,290.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954162597656,0.0,0.0,9.213857993017882e-05,290.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3775634765625,0.0,0.0,0.0001247481850441,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280029296875,0.0,0.0,0.0005917515954934,289.1098937988281,294.1499938964844,262.02520751953125,261.4217834472656,264.95001220703125,262.09796142578125,287.7867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.096885681152344,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052734375,0.0,0.0,0.0001184638822451,290.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3945007324219,0.0,0.0,0.0001247481704922,290.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954162597656,0.0,0.0,9.213857993017882e-05,290.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3775634765625,0.0,0.0,0.0001247481850441,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280029296875,0.0,0.0,0.0005917515954934,289.1098937988281,294.1499938964844,262.02520751953125,261.4217834472656,264.95001220703125,262.09796142578125,287.7867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.096885681152344,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912048339844,0.0,0.0,0.0001191009068861,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3805847167969,0.0,0.0,0.0001254189992323,290.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3814697265625,0.0,0.0,9.263404353987426e-05,290.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639221191406,0.0,0.0,0.0001254189992323,291.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3151550292969,0.0,0.0,0.0005949336336925,289.096435546875,294.1499938964844,261.9073486328125,261.3070983886719,264.8830871582031,261.97772216796875,287.77313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732417752644324e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.31342887878418,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912048339844,0.0,0.0,0.0001191009068861,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3805847167969,0.0,0.0,0.0001254189992323,290.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3814697265625,0.0,0.0,9.263404353987426e-05,290.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639221191406,0.0,0.0,0.0001254189992323,291.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3151550292969,0.0,0.0,0.0005949336336925,289.096435546875,294.1499938964844,261.9073486328125,261.3070983886719,264.8830871582031,261.97772216796875,287.77313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732417752644324e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.31342887878418,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3770446777344,0.0,0.0,0.0001196558514493,290.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666076660156,0.0,0.0,0.000126003375044,290.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.36749267578125,0.0,0.0,9.306566062150524e-05,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3502197265625,0.0,0.0,0.000126003375044,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021850585937,0.0,0.0,0.0005977057153359,289.0829162597656,294.1499938964844,261.791015625,261.19390869140625,264.814697265625,261.8591613769531,287.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749165762215,3.80158056145774e-08,0.0012748785084113,-0.0982026681303978,0.0,0.0,0.0,-0.0236586760729551,60.0,-22.515522003173828,-0.0,-1.108215670342361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3770446777344,0.0,0.0,0.0001196558514493,290.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666076660156,0.0,0.0,0.000126003375044,290.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.36749267578125,0.0,0.0,9.306566062150524e-05,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3502197265625,0.0,0.0,0.000126003375044,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021850585937,0.0,0.0,0.0005977057153359,289.0829162597656,294.1499938964844,261.791015625,261.19390869140625,264.814697265625,261.8591613769531,287.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749165762215,3.80158056145774e-08,0.0012748785084113,-0.0982026681303978,0.0,0.0,0.0,-0.0236586760729551,60.0,-22.515522003173828,-0.0,-1.108215670342361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699645996094,0.0,0.0,0.0001199024336528,290.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3595886230469,0.0,0.0,0.0001262630394194,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3604736328125,0.0,0.0,9.325744758825748e-05,290.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34332275390625,0.0,0.0,0.0001262630394194,291.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2956848144531,0.0,0.0,0.0005989374476484,289.0761413574219,294.1499938964844,261.7335205078125,261.1379699707031,264.77996826171875,261.800537109375,287.75250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775439536198,3.832312600593468e-08,0.001277505652979,-0.0989965796470642,0.0,0.0,0.0,-0.0238110236823558,60.0,-22.61078643798828,-0.0,-1.1127877996841565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36285400390625,0.0,0.0,0.0001201264531118,290.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3525695800781,0.0,0.0,0.0001264989405171,290.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3534240722656,0.0,0.0,9.343169222120196e-05,290.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.33642578125,0.0,0.0,0.0001264989405171,291.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2891845703125,0.0,0.0,0.0006000564899295,289.0693359375,294.1499938964844,261.676513671875,261.0824890136719,264.74493408203125,261.742431640625,287.7455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799309333786,3.8602326668524256e-08,0.0012798923999071,-0.099717691540718,0.0,0.0,0.0,-0.0239494331181049,60.0,-22.701669692993164,-0.0,-1.1169497327045977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486022949219,0.0,0.0,0.0001205155058414,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3384704589844,0.0,0.0,0.0001269086351385,290.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3393249511719,0.0,0.0,9.373428474646062e-05,290.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226013183594,0.0,0.0,0.0001269086351385,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2760925292969,0.0,0.0,0.0006019998691044,289.05572509765625,294.1499938964844,261.5640869140625,260.97314453125,264.6739807128906,261.6279296875,287.7315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840762501582,3.908720103140696e-08,0.0012840372510254,-0.1009696647524833,0.0,0.0,0.0,-0.0241898000240325,60.0,-22.87085723876953,-0.0,-1.1241960606866996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486022949219,0.0,0.0,0.0001205155058414,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3384704589844,0.0,0.0,0.0001269086351385,290.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3393249511719,0.0,0.0,9.373428474646062e-05,290.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226013183594,0.0,0.0,0.0001269086351385,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2760925292969,0.0,0.0,0.0006019998691044,289.05572509765625,294.1499938964844,261.5640869140625,260.97314453125,264.6739807128906,261.6279296875,287.7315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840762501582,3.908720103140696e-08,0.0012840372510254,-0.1009696647524833,0.0,0.0,0.0,-0.0241898000240325,60.0,-22.87085723876953,-0.0,-1.1241960606866996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343200683594,0.0,0.0,0.0001208343019243,290.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3243408203125,0.0,0.0,0.0001272443332709,290.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251953125,0.0,0.0,9.398223483003676e-05,290.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3087158203125,0.0,0.0,0.0001272443478228,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2629699707031,0.0,0.0,0.0006035923142917,289.0420227050781,294.1499938964844,261.4540710449219,260.8661804199219,264.6018981933594,261.515869140625,287.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874731328338,3.94845187656756e-08,0.0012874336680397,-0.1019952148199081,0.0,0.0,0.0,-0.0243867635726928,60.0,-23.024242401123047,-0.0,-1.130151332517926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343200683594,0.0,0.0,0.0001208343019243,290.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3243408203125,0.0,0.0,0.0001272443332709,290.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251953125,0.0,0.0,9.398223483003676e-05,290.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3087158203125,0.0,0.0,0.0001272443478228,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2629699707031,0.0,0.0,0.0006035923142917,289.0420227050781,294.1499938964844,261.4540710449219,260.8661804199219,264.6018981933594,261.515869140625,287.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874731328338,3.94845187656756e-08,0.0012874336680397,-0.1019952148199081,0.0,0.0,0.0,-0.0243867635726928,60.0,-23.024242401123047,-0.0,-1.130151332517926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32000732421875,0.0,0.0,0.0001210920017911,290.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3102111816406,0.0,0.0,0.000127515711938,290.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31103515625,0.0,0.0,9.418267291039228e-05,290.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2948303222656,0.0,0.0,0.000127515711938,291.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2497863769531,0.0,0.0,0.0006048795767128,289.0283203125,294.1499938964844,261.3467102050781,260.7618408203125,264.5288391113281,261.406494140625,287.7032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902190210297,3.980569829309388e-08,0.0012901792069897,-0.1028240099549293,0.0,0.0,0.0,-0.0245459806174039,60.0,-23.16317749023437,-0.0,-1.1349768413992933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32000732421875,0.0,0.0,0.0001210920017911,290.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3102111816406,0.0,0.0,0.000127515711938,290.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31103515625,0.0,0.0,9.418267291039228e-05,290.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2948303222656,0.0,0.0,0.000127515711938,291.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2497863769531,0.0,0.0,0.0006048795767128,289.0283203125,294.1499938964844,261.3467102050781,260.7618408203125,264.5288391113281,261.406494140625,287.7032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902190210297,3.980569829309388e-08,0.0012901792069897,-0.1028240099549293,0.0,0.0,0.0,-0.0245459806174039,60.0,-23.16317749023437,-0.0,-1.1349768413992933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056640625,0.0,0.0,0.000121294564451,290.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2960205078125,0.0,0.0,0.0001277290139114,290.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2968444824219,0.0,0.0,9.434021194465458e-05,290.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2808837890625,0.0,0.0,0.0001277290139114,291.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.236572265625,0.0,0.0,0.0006058914004825,289.0145568847656,294.1499938964844,261.2423400878906,260.66046142578125,264.45489501953125,261.3000793457031,287.6888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.0058147021682096e-08,0.0012923371978104,-0.1034753024578094,0.0,0.0,0.0,-0.0246711280196905,60.0,-23.28862953186035,-0.0,-1.138776895004412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056640625,0.0,0.0,0.000121294564451,290.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2960205078125,0.0,0.0,0.0001277290139114,290.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2968444824219,0.0,0.0,9.434021194465458e-05,290.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2808837890625,0.0,0.0,0.0001277290139114,291.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.236572265625,0.0,0.0,0.0006058914004825,289.0145568847656,294.1499938964844,261.2423400878906,260.66046142578125,264.45489501953125,261.3000793457031,287.6888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.0058147021682096e-08,0.0012923371978104,-0.1034753024578094,0.0,0.0,0.0,-0.0246711280196905,60.0,-23.28862953186035,-0.0,-1.138776895004412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2984924316406,0.0,0.0,0.0001213780706166,290.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889404296875,0.0,0.0,0.0001278169511351,290.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28973388671875,0.0,0.0,9.44051644182764e-05,290.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27392578125,0.0,0.0,0.0001278169511351,291.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.22998046875,0.0,0.0,0.0006063085165806,289.0076904296875,294.1499938964844,261.1913452148437,260.6109313964844,264.41766357421875,261.2480163574219,287.6815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932670069858,4.016222021618887e-08,0.0012932268436998,-0.1037437692284584,0.0,0.0,0.0,-0.0247227195650339,60.0,-23.34678268432617,-0.0,-1.1403453470393289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29132080078125,0.0,0.0,0.0001214477597386,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2818298339844,0.0,0.0,0.0001278903364436,290.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2826232910156,0.0,0.0,9.445937030250208e-05,290.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2669372558594,0.0,0.0,0.0001278903509955,291.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2233581542969,0.0,0.0,0.0006066566566005,289.00079345703125,294.1499938964844,261.1412353515625,260.5622863769531,264.3802490234375,261.1968688964844,287.6742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940096203237,4.0249076960208185e-08,0.0012939693406224,-0.1039677932858467,0.0,0.0,0.0,-0.0247657783329486,60.0,-23.40153312683105,-0.0,-1.1416550904641559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2769775390625,0.0,0.0,0.0001215533920913,290.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26763916015625,0.0,0.0,0.0001280015712836,290.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2684020996094,0.0,0.0,9.454153041588144e-05,290.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25299072265625,0.0,0.0,0.0001280015858355,291.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2100830078125,0.0,0.0,0.0006071843090467,288.98699951171875,294.1499938964844,261.043701171875,260.4676208496094,264.30499267578125,261.09698486328125,287.65966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071566014878e-08,0.0012950947275385,-0.1043073162436485,0.0,0.0,0.0,-0.0248310361057519,60.0,-23.5025634765625,-0.0,-1.143641696899067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2769775390625,0.0,0.0,0.0001215533920913,290.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26763916015625,0.0,0.0,0.0001280015712836,290.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2684020996094,0.0,0.0,9.454153041588144e-05,290.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25299072265625,0.0,0.0,0.0001280015858355,291.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2100830078125,0.0,0.0,0.0006071843090467,288.98699951171875,294.1499938964844,261.043701171875,260.4676208496094,264.30499267578125,261.09698486328125,287.65966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071566014878e-08,0.0012950947275385,-0.1043073162436485,0.0,0.0,0.0,-0.0248310361057519,60.0,-23.5025634765625,-0.0,-1.143641696899067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2626037597656,0.0,0.0,0.0001216104137711,290.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25341796875,0.0,0.0,0.0001280616270378,290.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2541809082031,0.0,0.0,9.458587737753989e-05,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.239013671875,0.0,0.0,0.0001280616270378,291.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.19677734375,0.0,0.0,0.0006074691191315,288.9731750488281,294.1499938964844,260.95001220703125,260.37677001953125,264.2292175292969,261.0012512207031,287.6448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957426952198,4.045177348643848e-08,0.0012957021826878,-0.1044905632734298,0.0,0.0,0.0,-0.024866260588169,60.0,-23.58978843688965,-0.0,-1.1447146874843385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2626037597656,0.0,0.0,0.0001216104137711,290.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25341796875,0.0,0.0,0.0001280616270378,290.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2541809082031,0.0,0.0,9.458587737753989e-05,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.239013671875,0.0,0.0,0.0001280616270378,291.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.19677734375,0.0,0.0,0.0006074691191315,288.9731750488281,294.1499938964844,260.95001220703125,260.37677001953125,264.2292175292969,261.0012512207031,287.6448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957426952198,4.045177348643848e-08,0.0012957021826878,-0.1044905632734298,0.0,0.0,0.0,-0.024866260588169,60.0,-23.58978843688965,-0.0,-1.1447146874843385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.24822998046875,0.0,0.0,0.000121633092931,290.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391967773437,0.0,0.0,0.0001280855067307,290.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2399597167969,0.0,0.0,9.460352157475428e-05,290.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2250061035156,0.0,0.0,0.0001280855067307,291.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1834716796875,0.0,0.0,0.0006075824494473,288.9593505859375,294.1499938964844,260.8588562011719,260.2884826660156,264.1530456542969,260.90850830078125,287.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634299516677,0.0,0.0,0.0,-0.0248802676796913,60.0,-23.66708374023437,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.24822998046875,0.0,0.0,0.000121633092931,290.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391967773437,0.0,0.0,0.0001280855067307,290.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2399597167969,0.0,0.0,9.460352157475428e-05,290.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2250061035156,0.0,0.0,0.0001280855067307,291.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1834716796875,0.0,0.0,0.0006075824494473,288.9593505859375,294.1499938964844,260.8588562011719,260.2884826660156,264.1530456542969,260.90850830078125,287.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634299516677,0.0,0.0,0.0,-0.0248802676796913,60.0,-23.66708374023437,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.23388671875,0.0,0.0,0.0001216326782014,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2249755859375,0.0,0.0,0.0001280850701732,290.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2257385253906,0.0,0.0,9.460319415666164e-05,290.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2110290527344,0.0,0.0,0.0001280850701732,291.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.170166015625,0.0,0.0,0.0006075803539715,288.9455261230469,294.1499938964844,260.768798828125,260.2012939453125,264.0765380859375,260.8177185058594,287.61492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959798332303,4.047949531127416e-08,0.0012959393206983,-0.1045620515942573,0.0,0.0,0.0,-0.0248800050467252,60.0,-23.736391067504883,-0.0,-1.1451334813727959e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.23388671875,0.0,0.0,0.0001216326782014,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2249755859375,0.0,0.0,0.0001280850701732,290.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2257385253906,0.0,0.0,9.460319415666164e-05,290.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2110290527344,0.0,0.0,0.0001280850701732,291.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.170166015625,0.0,0.0,0.0006075803539715,288.9455261230469,294.1499938964844,260.768798828125,260.2012939453125,264.0765380859375,260.8177185058594,287.61492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959798332303,4.047949531127416e-08,0.0012959393206983,-0.1045620515942573,0.0,0.0,0.0,-0.0248800050467252,60.0,-23.736391067504883,-0.0,-1.1451334813727959e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2266845703125,0.0,0.0,0.0001216248201671,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2178649902344,0.0,0.0,0.0001280767901334,290.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186279296875,0.0,0.0,9.459708235226572e-05,290.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2040405273437,0.0,0.0,0.0001280767901334,291.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1634826660156,0.0,0.0,0.0006075411220081,288.9385986328125,294.1499938964844,260.7241516113281,260.1581115722656,264.0381774902344,260.7727966308594,287.6073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958961306139,4.0469693374234346e-08,0.0012958556180819,-0.1045367792248725,0.0,0.0,0.0,-0.024875147268176,60.0,-23.76905632019043,-0.0,-1.144985404266663e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2195129394531,0.0,0.0,0.000121611796203,290.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21075439453125,0.0,0.0,0.0001280630822293,290.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2115173339844,0.0,0.0,9.458695421926676e-05,290.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1970520019531,0.0,0.0,0.0001280630822293,291.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1568298339844,0.0,0.0,0.0006074760458432,288.93170166015625,294.1499938964844,260.6797790527344,260.1152038574219,263.999755859375,260.7281494140625,287.5997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957573635503,4.04534610254359e-08,0.0012957168510183,-0.1044949144124984,0.0,0.0,0.0,-0.0248670987784862,60.0,-23.80039596557617,-0.0,-1.1447401959685521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2051696777344,0.0,0.0,0.0001215719094034,290.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1965637207031,0.0,0.0,0.00012802107085,290.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1972961425781,0.0,0.0,9.45559295359999e-05,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1830444335937,0.0,0.0,0.0001280210854019,291.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434936523437,0.0,0.0,0.0006072768010199,288.9178466796875,294.1499938964844,260.5918884277344,260.0302429199219,263.9227294921875,260.6396789550781,287.5845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.85956573486328,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2051696777344,0.0,0.0,0.0001215719094034,290.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1965637207031,0.0,0.0,0.00012802107085,290.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1972961425781,0.0,0.0,9.45559295359999e-05,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1830444335937,0.0,0.0,0.0001280210854019,291.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434936523437,0.0,0.0,0.0006072768010199,288.9178466796875,294.1499938964844,260.5918884277344,260.0302429199219,263.9227294921875,260.6396789550781,287.5845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.85956573486328,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1908264160156,0.0,0.0,0.0001215133233927,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1823425292969,0.0,0.0,0.0001279593852814,290.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1830749511719,0.0,0.0,9.451036748941988e-05,290.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1690673828125,0.0,0.0,0.0001279593852814,291.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.130126953125,0.0,0.0,0.0006069841911084,288.90399169921875,294.1499938964844,260.505126953125,259.9464416503906,263.8454895019531,260.55242919921875,287.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033070055697864e-08,0.0012946675997227,-0.1041783168911933,0.0,0.0,0.0,-0.0248062442988157,60.0,-23.91349220275879,-0.0,-1.1428866741880485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1908264160156,0.0,0.0,0.0001215133233927,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1823425292969,0.0,0.0,0.0001279593852814,290.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1830749511719,0.0,0.0,9.451036748941988e-05,290.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1690673828125,0.0,0.0,0.0001279593852814,291.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.130126953125,0.0,0.0,0.0006069841911084,288.90399169921875,294.1499938964844,260.505126953125,259.9464416503906,263.8454895019531,260.55242919921875,287.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033070055697864e-08,0.0012946675997227,-0.1041783168911933,0.0,0.0,0.0,-0.0248062442988157,60.0,-23.91349220275879,-0.0,-1.1428866741880485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.176513671875,0.0,0.0,0.0001214394142152,290.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.16815185546875,0.0,0.0,0.0001278815470868,290.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1688537597656,0.0,0.0,9.44528801483102e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15509033203125,0.0,0.0,0.0001278815470868,291.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1167907714844,0.0,0.0,0.0006066149799153,288.8901672363281,294.1499938964844,260.41949462890625,259.86376953125,263.76812744140625,260.4661865234375,287.5535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238560927718936e-08,0.0012938801664859,-0.1039406731724739,0.0,0.0,0.0,-0.0247605685144662,60.0,-23.963483810424805,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.176513671875,0.0,0.0,0.0001214394142152,290.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.16815185546875,0.0,0.0,0.0001278815470868,290.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1688537597656,0.0,0.0,9.44528801483102e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15509033203125,0.0,0.0,0.0001278815470868,291.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1167907714844,0.0,0.0,0.0006066149799153,288.8901672363281,294.1499938964844,260.41949462890625,259.86376953125,263.76812744140625,260.4661865234375,287.5535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238560927718936e-08,0.0012938801664859,-0.1039406731724739,0.0,0.0,0.0,-0.0247605685144662,60.0,-23.963483810424805,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.16217041015625,0.0,0.0,0.0001213492723763,290.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15399169921875,0.0,0.0,0.0001277866249438,290.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1546630859375,0.0,0.0,9.438276902073994e-05,290.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14111328125,0.0,0.0,0.0001277866394957,291.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1034240722656,0.0,0.0,0.0006061646854504,288.8763122558594,294.1499938964844,260.3349914550781,259.78228759765625,263.69061279296875,260.3812866210937,287.5379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929599033668,4.012620280491319e-08,0.0012929197400808,-0.1036508604884147,0.0,0.0,0.0,-0.0247048698365688,60.0,-24.00845718383789,-0.0,-1.1398024213349345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.16217041015625,0.0,0.0,0.0001213492723763,290.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15399169921875,0.0,0.0,0.0001277866249438,290.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1546630859375,0.0,0.0,9.438276902073994e-05,290.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14111328125,0.0,0.0,0.0001277866394957,291.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1034240722656,0.0,0.0,0.0006061646854504,288.8763122558594,294.1499938964844,260.3349914550781,259.78228759765625,263.69061279296875,260.3812866210937,287.5379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929599033668,4.012620280491319e-08,0.0012929197400808,-0.1036508604884147,0.0,0.0,0.0,-0.0247048698365688,60.0,-24.00845718383789,-0.0,-1.1398024213349345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
