time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364500,290.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.155029296875,0.0,0.0,0.0001213001087307,290.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1468811035156,0.0,0.0,0.0001277348492294,290.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1475830078125,0.0,0.0,9.43445265875198e-05,290.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1341247558594,0.0,0.0,0.0001277348637813,291.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.09674072265625,0.0,0.0,0.0006059191073291,288.869384765625,294.1499938964844,260.2931823730469,259.7419738769531,263.6518249511719,260.3392028808594,287.5301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924361508339,4.006491849395388e-08,0.0012923959875479,-0.1034927666187286,0.0,0.0,0.0,-0.0246744882315397,60.0,-24.029754638671875,-0.0,-1.1388788578869936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1478881835937,0.0,0.0,0.0001212466304423,290.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1398010253906,0.0,0.0,0.0001276785478694,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1404724121094,0.0,0.0,9.430293721379712e-05,290.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.12713623046875,0.0,0.0,0.0001276785478694,291.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0900573730469,0.0,0.0,0.0006056519923731,288.86248779296875,294.1499938964844,260.2516784667969,259.7019348144531,263.6130065917969,260.2974548339844,287.5222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918661814182,3.999826247991224e-08,0.0012918262509629,-0.1033208146691322,0.0,0.0,0.0,-0.0246414467692375,60.0,-24.04989242553711,-0.0,-1.1378748610013645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1335754394531,0.0,0.0,0.0001211316848639,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1256408691406,0.0,0.0,0.0001275575050385,290.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1263122558594,0.0,0.0,9.421353752259164e-05,290.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1131896972656,0.0,0.0,0.0001275575050385,291.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0766906738281,0.0,0.0,0.0006050778320059,288.8486328125,294.1499938964844,260.1695556640625,259.6227722167969,263.5353698730469,260.2147521972656,287.5064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-24.08759117126465,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1335754394531,0.0,0.0,0.0001211316848639,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1256408691406,0.0,0.0,0.0001275575050385,290.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1263122558594,0.0,0.0,9.421353752259164e-05,290.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1131896972656,0.0,0.0,0.0001275575050385,291.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0766906738281,0.0,0.0,0.0006050778320059,288.8486328125,294.1499938964844,260.1695556640625,259.6227722167969,263.5353698730469,260.2147521972656,287.5064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-24.08759117126465,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11932373046875,0.0,0.0,0.0001210053087561,290.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1114807128906,0.0,0.0,0.0001274244132218,290.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1121520996094,0.0,0.0,9.411523933522405e-05,290.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992431640625,0.0,0.0,0.0001274244277738,291.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0633239746094,0.0,0.0,0.0006044465699233,288.8348083496094,294.1499938964844,260.088623046875,259.5448303222656,263.4577331542969,260.1334228515625,287.49053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447323918342,0.0,0.0,0.0,-0.0244923308491706,60.0,-24.1213436126709,-0.0,-1.133349485371582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11932373046875,0.0,0.0,0.0001210053087561,290.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1114807128906,0.0,0.0,0.0001274244132218,290.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1121520996094,0.0,0.0,9.411523933522405e-05,290.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992431640625,0.0,0.0,0.0001274244277738,291.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0633239746094,0.0,0.0,0.0006044465699233,288.8348083496094,294.1499938964844,260.088623046875,259.5448303222656,263.4577331542969,260.1334228515625,287.49053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447323918342,0.0,0.0,0.0,-0.0244923308491706,60.0,-24.1213436126709,-0.0,-1.133349485371582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10504150390625,0.0,0.0,0.0001208702960866,290.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.09735107421875,0.0,0.0,0.0001272822410101,290.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0979919433594,0.0,0.0,9.401023271493614e-05,290.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0852966308594,0.0,0.0,0.0001272822410101,291.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0499572753906,0.0,0.0,0.0006037721177563,288.82098388671875,294.1499938964844,260.0089111328125,259.4680480957031,263.380126953125,260.0531311035156,287.4745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878562556579,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,-0.0244089066982269,60.0,-24.15229034423828,-0.0,-1.1308216585348418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10504150390625,0.0,0.0,0.0001208702960866,290.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.09735107421875,0.0,0.0,0.0001272822410101,290.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0979919433594,0.0,0.0,9.401023271493614e-05,290.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0852966308594,0.0,0.0,0.0001272822410101,291.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0499572753906,0.0,0.0,0.0006037721177563,288.82098388671875,294.1499938964844,260.0089111328125,259.4680480957031,263.380126953125,260.0531311035156,287.4745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878562556579,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,-0.0244089066982269,60.0,-24.15229034423828,-0.0,-1.1308216585348418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0907897949219,0.0,0.0,0.0001207271634484,290.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0832214355469,0.0,0.0,0.0001271315122721,290.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838623046875,0.0,0.0,9.389890328748152e-05,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07135009765625,0.0,0.0,0.000127131526824,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0365600585937,0.0,0.0,0.0006030571530573,288.8071594238281,294.1499938964844,259.9304504394531,259.3925170898437,263.3025817871094,259.9742126464844,287.4584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.93507697538098e-08,0.0012862917501479,-0.101650021970272,0.0,0.0,0.0,-0.0243204664438962,60.0,-24.179887771606445,-0.0,-1.128144830886413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0907897949219,0.0,0.0,0.0001207271634484,290.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0832214355469,0.0,0.0,0.0001271315122721,290.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838623046875,0.0,0.0,9.389890328748152e-05,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07135009765625,0.0,0.0,0.000127131526824,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0365600585937,0.0,0.0,0.0006030571530573,288.8071594238281,294.1499938964844,259.9304504394531,259.3925170898437,263.3025817871094,259.9742126464844,287.4584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.93507697538098e-08,0.0012862917501479,-0.101650021970272,0.0,0.0,0.0,-0.0243204664438962,60.0,-24.179887771606445,-0.0,-1.128144830886413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08367919921875,0.0,0.0,0.0001206529341288,290.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.076171875,0.0,0.0,0.0001270533539354,290.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0768127441406,0.0,0.0,9.384116856381296e-05,290.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643920898437,0.0,0.0,0.0001270533539354,291.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0298767089844,0.0,0.0,0.0006026863702572,288.8002319335937,294.1499938964844,259.8916931152344,259.3551940917969,263.2638244628906,259.93524169921875,287.45037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855401728302,3.92582464314728e-08,0.0012855008244514,-0.1014112010598182,0.0,0.0,0.0,-0.0242746006697416,60.0,-24.19258689880371,-0.0,-1.1267578514662092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765686035156,0.0,0.0,0.0001205774897243,290.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0691223144531,0.0,0.0,0.0001269739004783,290.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697326660156,0.0,0.0,9.37824952416122e-05,290.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05743408203125,0.0,0.0,0.0001269739150302,291.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.023193359375,0.0,0.0,0.0006023094756528,288.7933349609375,294.1499938964844,259.8532409667969,259.3182067871094,263.2251281738281,259.89654541015625,287.4422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284736325033,3.916421675853599e-08,0.0012846970930695,-0.1011684760451316,0.0,0.0,0.0,-0.0242279861122369,60.0,-24.204729080200195,-0.0,-1.1253492004925648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0623474121094,0.0,0.0,0.0001204226573463,290.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0550231933594,0.0,0.0,0.0001268108608201,290.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556335449219,0.0,0.0,9.366207086713985e-05,290.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.04351806640625,0.0,0.0,0.0001268108608201,291.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00982666015625,0.0,0.0,0.0006015360704623,288.7795104980469,294.1499938964844,259.7773132324219,259.2451171875,263.1477966308594,259.8201599121094,287.426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.897122979878986e-08,0.0012830474879592,-0.1006702557206153,0.0,0.0,0.0,-0.0241323169320821,60.0,-24.22711563110352,-0.0,-1.1224607732174265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0623474121094,0.0,0.0,0.0001204226573463,290.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0550231933594,0.0,0.0,0.0001268108608201,290.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556335449219,0.0,0.0,9.366207086713985e-05,290.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.04351806640625,0.0,0.0,0.0001268108608201,291.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00982666015625,0.0,0.0,0.0006015360704623,288.7795104980469,294.1499938964844,259.7773132324219,259.2451171875,263.1477966308594,259.8201599121094,287.426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.897122979878986e-08,0.0012830474879592,-0.1006702557206153,0.0,0.0,0.0,-0.0241323169320821,60.0,-24.22711563110352,-0.0,-1.1224607732174265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.04815673828125,0.0,0.0,0.0001202644125442,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0409545898437,0.0,0.0,0.0001266442122869,290.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0415344238281,0.0,0.0,9.35389834921807e-05,290.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0296325683594,0.0,0.0,0.0001266442122869,291.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9964904785156,0.0,0.0,0.0006007456104271,288.7657165527344,294.1499938964844,259.7026672363281,259.1732788085937,263.0705871582031,259.7449645996094,287.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345373749732,60.0,-24.247455596923828,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.04815673828125,0.0,0.0,0.0001202644125442,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0409545898437,0.0,0.0,0.0001266442122869,290.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0415344238281,0.0,0.0,9.35389834921807e-05,290.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0296325683594,0.0,0.0,0.0001266442122869,291.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9964904785156,0.0,0.0,0.0006007456104271,288.7657165527344,294.1499938964844,259.7026672363281,259.1732788085937,263.0705871582031,259.7449645996094,287.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345373749732,60.0,-24.247455596923828,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0339660644531,0.0,0.0,0.0001201038030558,290.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0268859863281,0.0,0.0,0.0001264750899281,290.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0274658203125,0.0,0.0,9.34140698518604e-05,290.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0157470703125,0.0,0.0,0.0001264750899281,291.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9831237792969,0.0,0.0,0.0005999433342367,288.7518920898437,294.1499938964844,259.6293334960937,259.10272216796875,262.9935913085937,259.6711730957031,287.3932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.26565742492676,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0339660644531,0.0,0.0,0.0001201038030558,290.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0268859863281,0.0,0.0,0.0001264750899281,290.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0274658203125,0.0,0.0,9.34140698518604e-05,290.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0157470703125,0.0,0.0,0.0001264750899281,291.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9831237792969,0.0,0.0,0.0005999433342367,288.7518920898437,294.1499938964844,259.6293334960937,259.10272216796875,262.9935913085937,259.6711730957031,287.3932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.26565742492676,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198059082031,0.0,0.0,0.0001199424805236,290.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0128173828125,0.0,0.0,0.0001263052108697,290.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0133972167969,0.0,0.0,9.32885959628038e-05,290.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0018615722656,0.0,0.0,0.0001263052108697,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9697570800781,0.0,0.0,0.000599137507379,288.73809814453125,294.1499938964844,259.5573425292969,259.0334167480469,262.91680908203125,259.5986633300781,287.3768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.28228187561035,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198059082031,0.0,0.0,0.0001199424805236,290.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0128173828125,0.0,0.0,0.0001263052108697,290.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0133972167969,0.0,0.0,9.32885959628038e-05,290.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0018615722656,0.0,0.0,0.0001263052108697,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9697570800781,0.0,0.0,0.000599137507379,288.73809814453125,294.1499938964844,259.5573425292969,259.0334167480469,262.91680908203125,259.5986633300781,287.3768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.28228187561035,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0127258300781,0.0,0.0,0.0001198618556372,290.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0057983398437,0.0,0.0,0.0001262203149963,290.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0063781738281,0.0,0.0,9.322589176008478e-05,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99493408203125,0.0,0.0,0.0001262203149963,291.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.96307373046875,0.0,0.0,0.0005987347685731,288.731201171875,294.1499938964844,259.5218505859375,258.9992370605469,262.87847900390625,259.5628356933594,287.3685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771108886227,3.82722440406269e-08,0.0012770727043971,-0.0988651439547538,0.0,0.0,0.0,-0.0237858109176158,60.0,-24.290102005004883,-0.0,-1.1120301479650153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0056457519531,0.0,0.0,0.0001197816818603,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.998779296875,0.0,0.0,0.0001261358847841,290.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9993591308594,0.0,0.0,9.31635295273736e-05,290.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9880065917969,0.0,0.0,0.0001261358847841,291.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9563903808594,0.0,0.0,0.0005983342998661,288.72430419921875,294.1499938964844,259.4866943359375,258.96539306640625,262.8402404785156,259.5274353027344,287.3602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.81723133102696e-08,0.0012762184487655,-0.0986069962382316,0.0,0.0,0.0,-0.0237362720072269,60.0,-24.29756164550781,-0.0,-1.1105428399105227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99151611328125,0.0,0.0,0.0001196229204651,290.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9847412109375,0.0,0.0,0.0001259686978301,290.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9853210449219,0.0,0.0,9.30400492507033e-05,290.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97412109375,0.0,0.0,0.0001259686978301,291.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9430236816406,0.0,0.0,0.0005975412204861,288.71051025390625,294.1499938964844,259.4173889160156,258.898681640625,262.763916015625,259.4575500488281,287.3436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957671999931,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.31172561645508,-0.0,-1.1076007666588346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99151611328125,0.0,0.0,0.0001196229204651,290.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9847412109375,0.0,0.0,0.0001259686978301,290.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9853210449219,0.0,0.0,9.30400492507033e-05,290.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97412109375,0.0,0.0,0.0001259686978301,291.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9430236816406,0.0,0.0,0.0005975412204861,288.71051025390625,294.1499938964844,259.4173889160156,258.898681640625,262.763916015625,259.4575500488281,287.3436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957671999931,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.31172561645508,-0.0,-1.1076007666588346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9773864746094,0.0,0.0,0.0001194676078739,290.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9707336425781,0.0,0.0,0.0001258051488548,289.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9712829589844,0.0,0.0,9.291925380239265e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9602966308594,0.0,0.0,0.0001258051488548,291.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9296569824219,0.0,0.0,0.0005967654287815,288.6967468261719,294.1499938964844,259.3494567871094,258.8332824707031,262.6878662109375,259.3890380859375,287.3270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.7780854000857296e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422141849994,60.0,-24.32504653930664,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9773864746094,0.0,0.0,0.0001194676078739,290.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9707336425781,0.0,0.0,0.0001258051488548,289.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9712829589844,0.0,0.0,9.291925380239265e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9602966308594,0.0,0.0,0.0001258051488548,291.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9296569824219,0.0,0.0,0.0005967654287815,288.6967468261719,294.1499938964844,259.3494567871094,258.8332824707031,262.6878662109375,259.3890380859375,287.3270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.7780854000857296e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422141849994,60.0,-24.32504653930664,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9632873535156,0.0,0.0,0.0001193170901387,290.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95672607421875,0.0,0.0,0.0001256466493941,289.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.957275390625,0.0,0.0,9.280218364438042e-05,290.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9464416503906,0.0,0.0,0.0001256466493941,291.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.91632080078125,0.0,0.0,0.0005960135604254,288.6829528808594,294.1499938964844,259.282958984375,258.7691955566406,262.61212158203125,259.3218994140625,287.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325295504824e-08,0.0012712685856968,-0.0971107631921768,0.0,0.0,0.0,-0.0234492141753435,60.0,-24.337820053100582,-0.0,-1.1019443491022685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9632873535156,0.0,0.0,0.0001193170901387,290.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95672607421875,0.0,0.0,0.0001256466493941,289.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.957275390625,0.0,0.0,9.280218364438042e-05,290.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9464416503906,0.0,0.0,0.0001256466493941,291.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.91632080078125,0.0,0.0,0.0005960135604254,288.6829528808594,294.1499938964844,259.282958984375,258.7691955566406,262.61212158203125,259.3218994140625,287.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325295504824e-08,0.0012712685856968,-0.0971107631921768,0.0,0.0,0.0,-0.0234492141753435,60.0,-24.337820053100582,-0.0,-1.1019443491022685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9491882324219,0.0,0.0,0.0001191727860714,290.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9427185058594,0.0,0.0,0.0001254946837434,289.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432678222656,0.0,0.0,9.268994472222404e-05,290.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9325866699219,0.0,0.0,0.0001254946837434,291.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9029541015625,0.0,0.0,0.0005952927167527,288.6691589355469,294.1499938964844,259.21783447265625,258.7064514160156,262.5367126464844,259.25616455078125,287.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269768574275,3.741339327234528e-08,0.0012697312049567,-0.0966458916664123,0.0,0.0,0.0,-0.0233600530773401,60.0,-24.350318908691406,-0.0,-1.099280382277357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9491882324219,0.0,0.0,0.0001191727860714,290.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9427185058594,0.0,0.0,0.0001254946837434,289.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432678222656,0.0,0.0,9.268994472222404e-05,290.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9325866699219,0.0,0.0,0.0001254946837434,291.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9029541015625,0.0,0.0,0.0005952927167527,288.6691589355469,294.1499938964844,259.21783447265625,258.7064514160156,262.5367126464844,259.25616455078125,287.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269768574275,3.741339327234528e-08,0.0012697312049567,-0.0966458916664123,0.0,0.0,0.0,-0.0233600530773401,60.0,-24.350318908691406,-0.0,-1.099280382277357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.942138671875,0.0,0.0,0.0001191032497445,290.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93572998046875,0.0,0.0,0.000125421458506,289.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.936279296875,0.0,0.0,9.26358625292778e-05,290.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9256896972656,0.0,0.0,0.000125421458506,291.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8962707519531,0.0,0.0,0.0005949453334324,288.6622619628906,294.1499938964844,259.1858215332031,258.6755676269531,262.4991149902344,259.22381591796875,287.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690275907516,3.7326724822150936e-08,0.0012689903378486,-0.096421867609024,0.0,0.0,0.0,-0.0233170893043279,60.0,-24.35654640197754,-0.0,-1.0979978526393097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9350891113281,0.0,0.0,0.0001190358161693,290.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9287414550781,0.0,0.0,0.0001253504451597,289.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.92926025390625,0.0,0.0,9.258341742679475e-05,290.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91876220703125,0.0,0.0,0.0001253504597116,291.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8895874023437,0.0,0.0,0.0005946085439063,288.6553649902344,294.1499938964844,259.1541748046875,258.6450500488281,262.4616394042969,259.1918640136719,287.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683091918006,3.724268182736523e-08,0.0012682719388976,-0.0962046161293983,0.0,0.0,0.0,-0.0232754275202751,60.0,-24.362812042236328,-0.0,-1.0967549002316448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9210205078125,0.0,0.0,0.0001189079266623,290.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9147644042969,0.0,0.0,0.0001252157817361,289.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.915283203125,0.0,0.0,9.248394781025128e-05,290.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9049377441406,0.0,0.0,0.0001252157817361,291.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.876220703125,0.0,0.0,0.0005939697148278,288.6416015625,294.1499938964844,259.0919494628906,258.5849914550781,262.38690185546875,259.12896728515625,287.25994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.7083282222738496e-08,0.0012669092975556,-0.095792531967163,0.0,0.0,0.0,-0.0231964085251092,60.0,-24.37559127807617,-0.0,-1.0943993800083265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9210205078125,0.0,0.0,0.0001189079266623,290.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9147644042969,0.0,0.0,0.0001252157817361,289.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.915283203125,0.0,0.0,9.248394781025128e-05,290.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9049377441406,0.0,0.0,0.0001252157817361,291.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.876220703125,0.0,0.0,0.0005939697148278,288.6416015625,294.1499938964844,259.0919494628906,258.5849914550781,262.38690185546875,259.12896728515625,287.25994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.7083282222738496e-08,0.0012669092975556,-0.095792531967163,0.0,0.0,0.0,-0.0231964085251092,60.0,-24.37559127807617,-0.0,-1.0943993800083265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.90692138671875,0.0,0.0,0.0001187900707009,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9007568359375,0.0,0.0,0.0001250916684512,289.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9012756347656,0.0,0.0,9.239227802027016e-05,290.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89111328125,0.0,0.0,0.0001250916684512,291.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8628234863281,0.0,0.0,0.0005933810025453,288.6278076171875,294.1499938964844,259.0311889648437,258.5263366699219,262.3125915527344,259.0675048828125,287.2430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127237200737,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.388916015625,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.90692138671875,0.0,0.0,0.0001187900707009,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9007568359375,0.0,0.0,0.0001250916684512,289.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9012756347656,0.0,0.0,9.239227802027016e-05,290.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89111328125,0.0,0.0,0.0001250916684512,291.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8628234863281,0.0,0.0,0.0005933810025453,288.6278076171875,294.1499938964844,259.0311889648437,258.5263366699219,262.3125915527344,259.0675048828125,287.2430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127237200737,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.388916015625,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8928527832031,0.0,0.0,0.0001186839144793,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88677978515625,0.0,0.0,0.0001249798806384,289.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8872985839844,0.0,0.0,9.230971045326442e-05,290.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8772888183594,0.0,0.0,0.0001249798806384,291.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8494567871094,0.0,0.0,0.0005928507307544,288.6139831542969,294.1499938964844,258.971923828125,258.4690246582031,262.2386474609375,259.00750732421875,287.2261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.40309715270996,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8928527832031,0.0,0.0,0.0001186839144793,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88677978515625,0.0,0.0,0.0001249798806384,289.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8872985839844,0.0,0.0,9.230971045326442e-05,290.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8772888183594,0.0,0.0,0.0001249798806384,291.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8494567871094,0.0,0.0,0.0005928507307544,288.6139831542969,294.1499938964844,258.971923828125,258.4690246582031,262.2386474609375,259.00750732421875,287.2261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.40309715270996,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8787841796875,0.0,0.0,0.0001185908768093,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.872802734375,0.0,0.0,0.0001248819025931,289.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8733215332031,0.0,0.0,9.223735105479136e-05,290.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.86346435546875,0.0,0.0,0.0001248819025931,291.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8360595703125,0.0,0.0,0.000592385942582,288.6001892089844,294.1499938964844,258.91412353515625,258.41314697265625,262.1651306152344,258.9489440917969,287.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.41842460632324,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
