time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8787841796875,0.0,0.0,0.0001185908768093,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.872802734375,0.0,0.0,0.0001248819025931,289.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8733215332031,0.0,0.0,9.223735105479136e-05,290.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.86346435546875,0.0,0.0,0.0001248819025931,291.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8360595703125,0.0,0.0,0.000592385942582,288.6001892089844,294.1499938964844,258.91412353515625,258.41314697265625,262.1651306152344,258.9489440917969,287.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.41842460632324,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8717346191406,0.0,0.0,0.0001185496221296,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658142089844,0.0,0.0,0.0001248384651262,289.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8663330078125,0.0,0.0,9.22052640817128e-05,290.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8565368652344,0.0,0.0,0.0001248384651262,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.829345703125,0.0,0.0,0.0005921798874624,288.5932922363281,294.1499938964844,258.88580322265625,258.3857421875,262.1285095214844,258.92022705078125,287.2006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669545517223e-08,0.001263091689907,-0.0946377366781234,0.0,0.0,0.0,-0.0229750219732522,60.0,-24.42661094665528,-0.0,-1.0878134304448397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8647155761719,0.0,0.0,0.0001185125656775,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8588256835937,0.0,0.0,0.0001247994368895,289.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8593444824219,0.0,0.0,9.217643673764542e-05,290.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8496398925781,0.0,0.0,0.0001247994368895,291.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8226623535156,0.0,0.0,0.0005919947871007,288.5863647460937,294.1499938964844,258.8578796386719,258.3586730957031,262.092041015625,258.89190673828125,287.1921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050662463415e-08,0.0012626968091353,-0.0945182740688324,0.0,0.0,0.0,-0.0229521226137876,60.0,-24.435232162475582,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85064697265625,0.0,0.0,0.0001184504872071,290.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8448486328125,0.0,0.0,0.0001247340696863,289.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8453369140625,0.0,0.0,9.21281534829177e-05,290.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8357849121094,0.0,0.0,0.0001247340696863,291.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8092346191406,0.0,0.0,0.0005916846566833,288.5725402832031,294.1499938964844,258.8031616210937,258.3056335449219,262.0193786621094,258.8363647460937,287.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651312852070987e-08,0.0012620353372767,-0.0943181440234184,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.45380210876465,-0.0,-1.0859946542041145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85064697265625,0.0,0.0,0.0001184504872071,290.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8448486328125,0.0,0.0,0.0001247340696863,289.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8453369140625,0.0,0.0,9.21281534829177e-05,290.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8357849121094,0.0,0.0,0.0001247340696863,291.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8092346191406,0.0,0.0,0.0005916846566833,288.5725402832031,294.1499938964844,258.8031616210937,258.3056335449219,262.0193786621094,258.8363647460937,287.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651312852070987e-08,0.0012620353372767,-0.0943181440234184,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.45380210876465,-0.0,-1.0859946542041145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8365478515625,0.0,0.050000000745058,0.0001184060747618,290.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83087158203125,0.0,0.050000000745058,0.0001246872998308,289.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.83135986328125,0.0,0.050000000745058,9.209361451212315e-05,290.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.82196044921875,0.0,0.050000000745058,0.0001246872998308,291.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7958068847656,0.0,0.050000000745058,0.0005914628272876,288.5586853027344,291.1499938964844,258.75,258.2539978027344,261.9471740722656,258.7823486328125,287.1579895019531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.6457773688880486e-08,0.0012615621089935,-0.0941749736666679,0.0,0.0,0.0,-0.0228863228112459,60.0,-24.474454879760746,-0.0,-1.0851803722289333e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8365478515625,0.0,0.050000000745058,0.0001184060747618,290.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83087158203125,0.0,0.050000000745058,0.0001246872998308,289.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.83135986328125,0.0,0.050000000745058,9.209361451212315e-05,290.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.82196044921875,0.0,0.050000000745058,0.0001246872998308,291.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7958068847656,0.0,0.050000000745058,0.0005914628272876,288.5586853027344,291.1499938964844,258.75,258.2539978027344,261.9471740722656,258.7823486328125,287.1579895019531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.6457773688880486e-08,0.0012615621089935,-0.0941749736666679,0.0,0.0,0.0,-0.0228863228112459,60.0,-24.474454879760746,-0.0,-1.0851803722289333e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6656494140625,0.6319117546081543,0.050000000745058,0.0408468842506408,290.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6644897460937,0.6319117546081543,0.050000000745058,0.0430137366056442,290.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6645812988281,0.6319117546081543,0.050000000745058,0.0317698009312152,290.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6626281738281,0.6319117546081543,0.050000000745058,0.0430137366056442,291.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6572265625,0.6319117546081543,0.050000000745058,0.2040386497974395,287.4551696777344,291.1499938964844,258.7240600585937,258.2286682128906,276.6771240234375,281.65496826171875,286.7927551269531,1.0,0.1097093001008033,0.0,0.0,1.0,1.0,-0.4350874423980713,2.386402115917008e-07,0.4350872039794922,-0.1503422409296035,0.0,0.0,0.0,10.181961059570312,60.0,-1311.9276123046875,-0.0,12.27959156036377,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768615722656,0.6301215291023254,0.050000000745058,0.0452406555414199,290.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768005371094,0.6301215291023254,0.050000000745058,0.0476405881345272,290.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768005371094,0.6301215291023254,0.050000000745058,0.0351871773600578,290.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.376708984375,0.6301215291023254,0.050000000745058,0.0476405881345272,291.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3764343261719,0.6301215291023254,0.050000000745058,0.225986436009407,286.2553405761719,291.1499938964844,258.6986694335937,258.2035522460937,280.6234436035156,290.65496826171875,285.7330627441406,1.0,0.121085450053215,0.3173354566097259,0.3173354566097259,0.9883408546447754,1.0,-0.4820263683795929,0.0571914613246917,0.4248349070549011,-0.0985052213072776,0.0,0.0,0.0,12.51728057861328,60.0,-1699.802734375,-0.0,16.680715560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.5701600313186646,0.050000000745058,0.0456854067742824,290.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.5701600313186646,0.050000000745058,0.0481089316308498,290.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.5701600313186646,0.050000000745058,0.0355330929160118,290.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.5701600313186646,0.050000000745058,0.0481089316308498,291.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.5701600313186646,0.050000000745058,0.2282080650329589,284.88897705078125,291.1499938964844,258.6494140625,258.1540832519531,280.7605285644531,291.2164611816406,284.6594543457031,1.0,0.1405766308307647,0.4899401366710663,0.4899401366710663,0.976681649684906,1.0,-0.4867866337299347,0.1420144885778427,0.3447721600532532,-0.0144140934571623,0.0,0.0,0.0,20.05222511291504,60.0,-1433.05810546875,-0.0,23.184383392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.5701600313186646,0.050000000745058,0.0456854067742824,290.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.5701600313186646,0.050000000745058,0.0481089316308498,290.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.5701600313186646,0.050000000745058,0.0355330929160118,290.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.5701600313186646,0.050000000745058,0.0481089316308498,291.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.5701600313186646,0.050000000745058,0.2282080650329589,284.88897705078125,291.1499938964844,258.6494140625,258.1540832519531,280.7605285644531,291.2164611816406,284.6594543457031,1.0,0.1405766308307647,0.4899401366710663,0.4899401366710663,0.976681649684906,1.0,-0.4867866337299347,0.1420144885778427,0.3447721600532532,-0.0144140934571623,0.0,0.0,0.0,20.05222511291504,60.0,-1433.05810546875,-0.0,23.184383392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605103089880587e-21,7.033582179817317e-21,-2.42847908993673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.58477783203125,0.548591136932373,0.050000000745058,0.0458225645124912,290.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58477783203125,0.548591136932373,0.050000000745058,0.0482533685863018,290.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.58477783203125,0.548591136932373,0.050000000745058,0.0356397740542888,290.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.58477783203125,0.548591136932373,0.050000000745058,0.0482533685863018,291.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5905456542969,0.548591136932373,0.050000000745058,0.2288932055234909,284.5638122558594,291.1499938964844,258.6255798339844,258.1297607421875,280.44305419921875,291.2115173339844,284.6893310546875,1.0,0.1489743739366531,0.5340051054954529,0.5340051054954529,0.9708520770072936,1.0,-0.4882480800151825,0.1631625741720199,0.3250855207443237,0.006529021076858,0.0,0.0,1.0,23.721717834472656,60.0,528.2030029296875,-5450.5244140625,26.334367752075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9770812988281,309.4379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,3553.727783203125,18000.0,0.0,0.0,0.009134704247117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5449920296669006,0.5449946522712708,-2.6074931156472303e-06,0.0,9.27056316868402e-06,0.0,0.0,18.906715393066406,0.0,0.0,0.0,0.3367243409156799,4.0,0.0,1.0
367560,290.49468994140625,297.1499938964844,293.1499938964844,0.0008681117906235,-79.87763214111328,286.2456359863281,0.5319682359695435,0.050000000745058,0.0459535457193851,290.4158020019531,297.1499938964844,293.1499938964844,0.0009453853708691,-91.60235595703124,286.36297607421875,0.5319682359695435,0.050000000745058,0.0483912974596023,290.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1769714355469,0.5319682359695435,0.050000000745058,0.0357416458427906,290.3440246582031,297.1499938964844,293.1499938964844,0.0009637976181693,-93.38639068603516,286.3854675292969,0.5319682359695435,0.050000000745058,0.0483912974596023,291.2097473144531,297.1499938964844,293.1499938964844,0.0007419394678436,-341.0134582519531,286.117431640625,0.5319682359695435,0.050000000745058,0.2295474857091903,285.2283935546875,291.1499938964844,258.60223388671875,258.105712890625,280.0445861816406,291.2091369628906,285.74627685546875,1.0,0.1565365195274353,0.5481882095336914,0.5481882095336914,0.976681649684906,1.0,-0.4896438121795654,0.168941468000412,0.3207023441791534,0.0121435644105076,0.0,0.0,1.0,27.22667694091797,60.0,1704.2491455078125,-5852.1923828125,29.36481285095215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8846435546875,309.3562927246094,278.1499938964844,0.0,18000.0,313.1499938964844,8304.9697265625,18000.0,0.0,0.0,0.0235288050025701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9243149161338806,0.924321949481964,-7.066246325848624e-06,0.0,2.387874519627076e-05,0.0,0.0,87.91349792480469,0.0,0.0,0.0,0.5234222412109375,4.0,0.0,1.0
367620,290.52764892578125,297.1499938964844,293.1499938964844,0.0019336505793035,-170.04454040527344,289.5094299316406,0.5093177556991577,0.050000000745058,0.0461923405528068,290.4397277832031,297.1499938964844,293.1499938964844,0.002064612461254,-191.18809509277344,289.7009582519531,0.5093177556991577,0.050000000745058,0.0486427620053291,290.13787841796875,297.1499938964844,293.1499938964844,0.0021016304381191,-143.74131774902344,289.7254943847656,0.5093177556991577,0.050000000745058,0.035927377641201,290.3691101074219,297.1499938964844,293.1499938964844,0.0021105946507304,-195.4436950683593,289.7663879394531,0.5093177556991577,0.050000000745058,0.0486427620053291,291.2309875488281,297.1499938964844,293.1499938964844,0.0015354173956438,-674.487548828125,288.9520568847656,0.5093177556991577,0.050000000745058,0.2307403087615966,286.7895202636719,291.1499938964844,258.55718994140625,258.0584716796875,279.58941650390625,291.2264404296875,287.03582763671875,1.0,0.1693703383207321,0.5665269494056702,0.5665269494056702,0.9883408546447754,1.0,-0.4921883940696716,0.1760563999414444,0.316131979227066,0.0189706943929195,0.0,0.0,1.0,33.61636734008789,60.0,1644.3651123046875,-5841.06591796875,34.93414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1535949707031,308.02362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,14810.498046875,18000.0,0.0,0.0,0.0535627454519271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.237794041633606,1.2378066778182983,-1.2653256817429792e-05,0.0,5.4359377827495337e-05,0.0,0.0,210.8627777099609,0.0,0.0,0.0,0.6811999082565308,4.0,0.0,1.0
367680,290.52764892578125,297.1499938964844,293.1499938964844,0.0019336505793035,-170.04454040527344,289.5094299316406,0.5093177556991577,0.050000000745058,0.0461923405528068,290.4397277832031,297.1499938964844,293.1499938964844,0.002064612461254,-191.18809509277344,289.7009582519531,0.5093177556991577,0.050000000745058,0.0486427620053291,290.13787841796875,297.1499938964844,293.1499938964844,0.0021016304381191,-143.74131774902344,289.7254943847656,0.5093177556991577,0.050000000745058,0.035927377641201,290.3691101074219,297.1499938964844,293.1499938964844,0.0021105946507304,-195.4436950683593,289.7663879394531,0.5093177556991577,0.050000000745058,0.0486427620053291,291.2309875488281,297.1499938964844,293.1499938964844,0.0015354173956438,-674.487548828125,288.9520568847656,0.5093177556991577,0.050000000745058,0.2307403087615966,286.7895202636719,291.1499938964844,258.55718994140625,258.0584716796875,279.58941650390625,291.2264404296875,287.03582763671875,1.0,0.1693703383207321,0.5665269494056702,0.5665269494056702,0.9883408546447754,1.0,-0.4921883940696716,0.1760563999414444,0.316131979227066,0.0189706943929195,0.0,0.0,1.0,33.61636734008789,60.0,1644.3651123046875,-5841.06591796875,34.93414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1535949707031,308.02362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,14810.498046875,18000.0,0.0,0.0,0.0535627454519271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.237794041633606,1.2378066778182983,-1.2653256817429792e-05,0.0,5.4359377827495337e-05,0.0,0.0,210.8627777099609,0.0,0.0,0.0,0.6811999082565308,4.0,0.0,1.0
367740,290.57354736328125,297.1499938964844,293.1499938964844,0.0028434474952518,-243.5866241455078,291.7158203125,0.4952699840068817,0.050000000745058,0.0463962368667125,290.4751281738281,297.1499938964844,293.1499938964844,0.0030294293537735,-273.134033203125,291.9850158691406,0.4952699840068817,0.050000000745058,0.0488574728369712,290.177490234375,297.1499938964844,293.1499938964844,0.0031786120962351,-211.54373168945312,292.1840209960937,0.4952699840068817,0.050000000745058,0.0360859632492065,290.4061279296875,297.1499938964844,293.1499938964844,0.003098864108324,-279.3216247558594,292.0848388671875,0.4952699840068817,0.050000000745058,0.0488574728369712,291.2641906738281,297.1499938964844,293.1499938964844,0.0022092924918979,-946.163330078125,290.8028259277344,0.4952699840068817,0.050000000745058,0.2317588180303573,287.6094055175781,291.1499938964844,258.5142517089844,258.0124816894531,279.3729248046875,291.2583312988281,287.7779541015625,1.0,0.1795394867658615,0.5766943693161011,0.5766943693161011,1.0,1.0,-0.4943610727787018,0.1799212992191314,0.3144397735595703,0.022601444274187,0.0,0.0,1.0,39.07198333740234,60.0,1211.676513671875,-5723.568359375,39.73463439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0299377441406,306.9996643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17063.42578125,19080.0,0.0,0.0,0.0832325592637062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328606367111206,1.3286209106445312,-1.4578014088328928e-05,0.0,8.447047002846375e-05,0.0,0.0,260.7620849609375,0.0,0.0,0.0,0.7418638467788696,4.0,0.0,1.0
367800,290.57354736328125,297.1499938964844,293.1499938964844,0.0028434474952518,-243.5866241455078,291.7158203125,0.4952699840068817,0.050000000745058,0.0463962368667125,290.4751281738281,297.1499938964844,293.1499938964844,0.0030294293537735,-273.134033203125,291.9850158691406,0.4952699840068817,0.050000000745058,0.0488574728369712,290.177490234375,297.1499938964844,293.1499938964844,0.0031786120962351,-211.54373168945312,292.1840209960937,0.4952699840068817,0.050000000745058,0.0360859632492065,290.4061279296875,297.1499938964844,293.1499938964844,0.003098864108324,-279.3216247558594,292.0848388671875,0.4952699840068817,0.050000000745058,0.0488574728369712,291.2641906738281,297.1499938964844,293.1499938964844,0.0022092924918979,-946.163330078125,290.8028259277344,0.4952699840068817,0.050000000745058,0.2317588180303573,287.6094055175781,291.1499938964844,258.5142517089844,258.0124816894531,279.3729248046875,291.2583312988281,287.7779541015625,1.0,0.1795394867658615,0.5766943693161011,0.5766943693161011,1.0,1.0,-0.4943610727787018,0.1799212992191314,0.3144397735595703,0.022601444274187,0.0,0.0,1.0,39.07198333740234,60.0,1211.676513671875,-5723.568359375,39.73463439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0299377441406,306.9996643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17063.42578125,19080.0,0.0,0.0,0.0832325592637062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328606367111206,1.3286209106445312,-1.4578014088328928e-05,0.0,8.447047002846375e-05,0.0,0.0,260.7620849609375,0.0,0.0,0.0,0.7418638467788696,4.0,0.0,1.0
367860,290.6225891113281,297.1499938964844,293.1499938964844,0.0036605296190828,-306.1585388183594,293.4653625488281,0.4856109023094177,0.050000000745058,0.046565044671297,290.51416015625,297.1499938964844,293.1499938964844,0.0039080674760043,-343.3924865722656,293.807861328125,0.4856109023094177,0.050000000745058,0.0490352325141429,290.219970703125,297.1499938964844,293.1499938964844,0.0041697020642459,-269.7623291015625,294.1542053222656,0.4856109023094177,0.050000000745058,0.0362172573804855,290.4472961425781,297.1499938964844,293.1499938964844,0.0040002278983592,-351.13006591796875,293.9345397949219,0.4856109023094177,0.050000000745058,0.0490352325141429,291.3013000488281,297.1499938964844,293.1499938964844,0.0028017936274409,-1175.596435546875,292.2524719238281,0.4856109023094177,0.050000000745058,0.2326020300388336,288.2219543457031,291.1499938964844,258.4734191894531,257.9678039550781,279.2649841308594,291.2950744628906,288.3557434082031,1.0,0.1875079721212387,0.5821748971939087,0.5821748971939087,1.0,1.0,-0.4961598813533783,0.1822149455547332,0.313944935798645,0.0247107036411762,0.0,0.0,1.0,43.58863067626953,48.0,883.9962158203125,-5674.67919921875,43.74037551879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4691162109375,306.491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18631.208984375,19080.0,0.0,0.0,0.110617958009243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3883012533187866,1.3883172273635864,-1.591743784956634e-05,0.0,0.0001122631656471,0.0,0.0,297.5137023925781,0.0,0.0,0.0,0.7586230635643005,4.0,0.0,1.0
367920,290.6225891113281,297.1499938964844,293.1499938964844,0.0036605296190828,-306.1585388183594,293.4653625488281,0.4856109023094177,0.050000000745058,0.046565044671297,290.51416015625,297.1499938964844,293.1499938964844,0.0039080674760043,-343.3924865722656,293.807861328125,0.4856109023094177,0.050000000745058,0.0490352325141429,290.219970703125,297.1499938964844,293.1499938964844,0.0041697020642459,-269.7623291015625,294.1542053222656,0.4856109023094177,0.050000000745058,0.0362172573804855,290.4472961425781,297.1499938964844,293.1499938964844,0.0040002278983592,-351.13006591796875,293.9345397949219,0.4856109023094177,0.050000000745058,0.0490352325141429,291.3013000488281,297.1499938964844,293.1499938964844,0.0028017936274409,-1175.596435546875,292.2524719238281,0.4856109023094177,0.050000000745058,0.2326020300388336,288.2219543457031,291.1499938964844,258.4734191894531,257.9678039550781,279.2649841308594,291.2950744628906,288.3557434082031,1.0,0.1875079721212387,0.5821748971939087,0.5821748971939087,1.0,1.0,-0.4961598813533783,0.1822149455547332,0.313944935798645,0.0247107036411762,0.0,0.0,1.0,43.58863067626953,48.0,883.9962158203125,-5674.67919921875,43.74037551879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4691162109375,306.491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18631.208984375,19080.0,0.0,0.0,0.110617958009243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3883012533187866,1.3883172273635864,-1.591743784956634e-05,0.0,0.0001122631656471,0.0,0.0,297.5137023925781,0.0,0.0,0.0,0.7586230635643005,4.0,0.0,1.0
367980,290.6717224121094,297.1499938964844,293.1499938964844,0.0044037476181983,-359.2103881835937,294.9210510253906,0.4833228886127472,0.050000000745058,0.0466072522103786,290.5536193847656,297.1499938964844,293.1499938964844,0.0047232904471457,-403.4830932617188,295.334716796875,0.4833228886127472,0.050000000745058,0.0490796789526939,290.2620544433594,297.1499938964844,293.1499938964844,0.0051077138632535,-319.7035217285156,295.8099670410156,0.4833228886127472,0.050000000745058,0.0362500846385955,290.4892883300781,297.1499938964844,293.1499938964844,0.0048386855050921,-412.4142761230469,295.4822692871094,0.4833228886127472,0.050000000745058,0.0490796789526939,291.3388671875,297.1499938964844,293.1499938964844,0.0033221819903701,-1368.8702392578125,293.448974609375,0.4833228886127472,0.050000000745058,0.2328128665685653,288.7135314941406,291.1499938964844,258.4347229003906,257.924560546875,279.210693359375,291.33270263671875,288.8220520019531,1.0,0.1889585256576538,0.5852245092391968,0.5852245092391968,1.0,1.0,-0.4966099560260772,0.183282732963562,0.3133272230625152,0.0257746968418359,0.0,0.0,1.0,44.71849822998047,36.0,663.313720703125,-5679.0361328125,44.74666595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.390869140625,306.421630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18955.443359375,19080.0,0.0,0.0,0.1344254314899444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003292322158811,1.4003454446792605,-1.6194444469874725e-05,0.0,0.0001364247291348,0.0,0.0,305.31378173828125,0.0,0.0,0.0,0.7646574974060059,4.0,0.0,1.0
368040,290.6717224121094,297.1499938964844,293.1499938964844,0.0044037476181983,-359.2103881835937,294.9210510253906,0.4833228886127472,0.050000000745058,0.0466072522103786,290.5536193847656,297.1499938964844,293.1499938964844,0.0047232904471457,-403.4830932617188,295.334716796875,0.4833228886127472,0.050000000745058,0.0490796789526939,290.2620544433594,297.1499938964844,293.1499938964844,0.0051077138632535,-319.7035217285156,295.8099670410156,0.4833228886127472,0.050000000745058,0.0362500846385955,290.4892883300781,297.1499938964844,293.1499938964844,0.0048386855050921,-412.4142761230469,295.4822692871094,0.4833228886127472,0.050000000745058,0.0490796789526939,291.3388671875,297.1499938964844,293.1499938964844,0.0033221819903701,-1368.8702392578125,293.448974609375,0.4833228886127472,0.050000000745058,0.2328128665685653,288.7135314941406,291.1499938964844,258.4347229003906,257.924560546875,279.210693359375,291.33270263671875,288.8220520019531,1.0,0.1889585256576538,0.5852245092391968,0.5852245092391968,1.0,1.0,-0.4966099560260772,0.183282732963562,0.3133272230625152,0.0257746968418359,0.0,0.0,1.0,44.71849822998047,36.0,663.313720703125,-5679.0361328125,44.74666595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.390869140625,306.421630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18955.443359375,19080.0,0.0,0.0,0.1344254314899444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003292322158811,1.4003454446792605,-1.6194444469874725e-05,0.0,0.0001364247291348,0.0,0.0,305.31378173828125,0.0,0.0,0.0,0.7646574974060059,4.0,0.0,1.0
368100,290.6959533691406,297.1499938964844,293.1499938964844,0.0047569843009114,-382.9097595214844,295.5676574707031,0.4845321476459503,0.050000000745058,0.0465848855674266,290.57293701171875,297.1499938964844,293.1499938964844,0.0051179244183003,-430.5420837402344,296.01690673828125,0.4845321476459503,0.050000000745058,0.049056127667427,290.2824401855469,297.1499938964844,293.1499938964844,0.005570538341999,-342.2518005371094,296.5517578125,0.4845321476459503,0.050000000745058,0.0362326875329017,290.5101318359375,297.1499938964844,293.1499938964844,0.0052452273666858,-439.9420166015625,296.1728820800781,0.4845321476459503,0.050000000745058,0.049056127667427,291.35723876953125,297.1499938964844,293.1499938964844,0.0035618406254798,-1454.9730224609375,293.97784423828125,0.4845321476459503,0.050000000745058,0.2327011525630951,288.92547607421875,291.1499938964844,258.4161682128906,257.90350341796875,279.1944274902344,291.3511962890625,289.0252685546875,1.0,0.1877688914537429,0.5862059593200684,0.5862059593200684,1.0,1.0,-0.49637171626091,0.1834934800863266,0.3128782510757446,0.026042565703392,0.0,0.0,1.0,44.12049865722656,36.0,588.6680297851562,-5703.75146484375,44.21357727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5020751953125,306.5301818847656,278.1499938964844,0.0,18000.0,313.1499938964844,19014.595703125,20160.0,0.0,0.0,0.1447344124317169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025124311447144,1.4025287628173828,-1.624498145247344e-05,0.0,0.0001468870323151,0.0,0.0,306.7440490722656,0.0,0.0,0.0,0.7807527184486389,4.0,0.0,1.0
368160,290.7193908691406,297.1499938964844,293.1499938964844,0.0051036165095865,-405.1219177246094,296.1737976074219,0.4870279133319855,0.050000000745058,0.0465391799807548,290.5918884277344,297.1499938964844,293.1499938964844,0.0055085378699004,-455.9124755859375,296.6573791503906,0.4870279133319855,0.050000000745058,0.0490080006420612,290.3022766113281,297.1499938964844,293.1499938964844,0.0060351430438458,-363.4271240234375,297.2492370605469,0.4870279133319855,0.050000000745058,0.0361971408128738,290.5308532714844,297.1499938964844,293.1499938964844,0.0056475903838872,-465.673828125,296.8202209472656,0.4870279133319855,0.050000000745058,0.0490080006420612,291.375244140625,297.1499938964844,293.1499938964844,0.0037908537779003,-1535.2435302734375,294.4717102050781,0.4870279133319855,0.050000000745058,0.2324728518724441,289.1217346191406,291.1499938964844,258.3981628417969,257.8828430175781,279.1827087402344,291.36932373046875,289.21588134765625,1.0,0.1854920238256454,0.586946427822113,0.586946427822113,1.0,1.0,-0.4958848059177398,0.1835475862026214,0.3123372197151184,0.026185680180788,0.0,0.0,1.0,42.89812850952149,25.0,537.8145141601562,-5752.67431640625,43.12556457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6946105957031,306.7336730957031,278.1499938964844,0.0,18000.0,313.1499938964844,19787.919921875,20160.0,0.0,0.0,0.1539246141910553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307483434677124,1.4307652711868286,-1.6905665688682348e-05,0.0,0.0001562139223096,0.0,0.0,325.6461181640625,0.0,0.0,0.0,0.7816587686538696,4.0,0.0,1.0
368220,290.7633361816406,297.1499938964844,293.1499938964844,0.00578328454867,-445.4027404785156,297.2940673828125,0.495132714509964,0.050000000745058,0.0463984832167625,290.62847900390625,297.1499938964844,293.1499938964844,0.0062847402878105,-501.92376708984375,297.8411865234375,0.495132714509964,0.050000000745058,0.0488598383963108,290.3401794433594,297.1499938964844,293.1499938964844,0.0069804014638066,-401.947998046875,298.5401916503906,0.495132714509964,0.050000000745058,0.0360877104103565,290.57135009765625,297.1499938964844,293.1499938964844,0.0064490144141018,-512.2569580078125,298.01434326171875,0.495132714509964,0.050000000745058,0.0488598383963108,291.4098815917969,297.1499938964844,293.1499938964844,0.0042209080420434,-1679.52294921875,295.3807983398437,0.495132714509964,0.050000000745058,0.2317700386047363,289.4870300292969,291.1499938964844,258.3637390136719,257.8427124023437,279.16802978515625,291.4042358398437,289.57403564453125,1.0,0.1785322427749633,0.5879380702972412,0.5879380702972412,1.0,1.0,-0.494385689496994,0.1833325177431106,0.3110531568527221,0.0262146051973104,0.0,0.0,1.0,39.1347770690918,25.0,477.2709045410156,-5863.57470703125,39.78895950317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2743530273437,307.3016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,20058.9375,20160.0,0.0,0.0,0.1688646674156189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405128955841064,1.4405300617218018,-1.7137206668849103e-05,0.0,0.0001713761594146,0.0,0.0,332.359130859375,0.0,0.0,0.0,0.786551833152771,4.0,0.0,1.0
368280,290.7633361816406,297.1499938964844,293.1499938964844,0.00578328454867,-445.4027404785156,297.2940673828125,0.495132714509964,0.050000000745058,0.0463984832167625,290.62847900390625,297.1499938964844,293.1499938964844,0.0062847402878105,-501.92376708984375,297.8411865234375,0.495132714509964,0.050000000745058,0.0488598383963108,290.3401794433594,297.1499938964844,293.1499938964844,0.0069804014638066,-401.947998046875,298.5401916503906,0.495132714509964,0.050000000745058,0.0360877104103565,290.57135009765625,297.1499938964844,293.1499938964844,0.0064490144141018,-512.2569580078125,298.01434326171875,0.495132714509964,0.050000000745058,0.0488598383963108,291.4098815917969,297.1499938964844,293.1499938964844,0.0042209080420434,-1679.52294921875,295.3807983398437,0.495132714509964,0.050000000745058,0.2317700386047363,289.4870300292969,291.1499938964844,258.3637390136719,257.8427124023437,279.16802978515625,291.4042358398437,289.57403564453125,1.0,0.1785322427749633,0.5879380702972412,0.5879380702972412,1.0,1.0,-0.494385689496994,0.1833325177431106,0.3110531568527221,0.0262146051973104,0.0,0.0,1.0,39.1347770690918,25.0,477.2709045410156,-5863.57470703125,39.78895950317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2743530273437,307.3016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,20058.9375,20160.0,0.0,0.0,0.1688646674156189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405128955841064,1.4405300617218018,-1.7137206668849103e-05,0.0,0.0001713761594146,0.0,0.0,332.359130859375,0.0,0.0,0.0,0.786551833152771,4.0,0.0,1.0
368340,290.8036193847656,297.1499938964844,293.1499938964844,0.006472650449723,-481.93304443359375,298.3189392089844,0.5024089813232422,0.050000000745058,0.0462861321866512,290.6634216308594,297.1499938964844,293.1499938964844,0.0070859198458492,-543.5881958007812,298.92266845703125,0.5024089813232422,0.050000000745058,0.0487415231764316,290.3759765625,297.1499938964844,293.1499938964844,0.0079889772459864,-436.9273986816406,299.7211303710937,0.5024089813232422,0.050000000745058,0.0360003225505352,290.6090393066406,297.1499938964844,293.1499938964844,0.0072829416021704,-554.5667724609375,299.10693359375,0.5024089813232422,0.050000000745058,0.0487415231764316,291.4425354003906,297.1499938964844,293.1499938964844,0.0046322178095579,-1809.16796875,296.2098388671875,0.5024089813232422,0.050000000745058,0.2312088012695312,289.82977294921875,291.1499938964844,258.3314514160156,257.8042297363281,279.1606750488281,291.43719482421875,289.913818359375,1.0,0.1731503158807754,0.588594913482666,0.588594913482666,1.0,1.0,-0.4931883811950683,0.1831165701150894,0.3100717961788177,0.0261955205351114,0.0,0.0,1.0,36.129520416259766,25.0,454.5827331542969,-6008.095703125,37.1385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0328063964844,308.0380554199219,278.1499938964844,0.0,18000.0,313.1499938964844,20132.640625,21240.0,0.0,0.0,0.1793094873428344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431569576263428,1.443174123764038,-1.720017462503165e-05,0.0,0.0001819763274397,0.0,0.0,334.192626953125,0.0,0.0,0.0,0.8028762936592102,4.0,0.0,1.0
368400,290.8036193847656,297.1499938964844,293.1499938964844,0.006472650449723,-481.93304443359375,298.3189392089844,0.5024089813232422,0.050000000745058,0.0462861321866512,290.6634216308594,297.1499938964844,293.1499938964844,0.0070859198458492,-543.5881958007812,298.92266845703125,0.5024089813232422,0.050000000745058,0.0487415231764316,290.3759765625,297.1499938964844,293.1499938964844,0.0079889772459864,-436.9273986816406,299.7211303710937,0.5024089813232422,0.050000000745058,0.0360003225505352,290.6090393066406,297.1499938964844,293.1499938964844,0.0072829416021704,-554.5667724609375,299.10693359375,0.5024089813232422,0.050000000745058,0.0487415231764316,291.4425354003906,297.1499938964844,293.1499938964844,0.0046322178095579,-1809.16796875,296.2098388671875,0.5024089813232422,0.050000000745058,0.2312088012695312,289.82977294921875,291.1499938964844,258.3314514160156,257.8042297363281,279.1606750488281,291.43719482421875,289.913818359375,1.0,0.1731503158807754,0.588594913482666,0.588594913482666,1.0,1.0,-0.4931883811950683,0.1831165701150894,0.3100717961788177,0.0261955205351114,0.0,0.0,1.0,36.129520416259766,25.0,454.5827331542969,-6008.095703125,37.1385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0328063964844,308.0380554199219,278.1499938964844,0.0,18000.0,313.1499938964844,20132.640625,21240.0,0.0,0.0,0.1793094873428344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431569576263428,1.443174123764038,-1.720017462503165e-05,0.0,0.0001819763274397,0.0,0.0,334.192626953125,0.0,0.0,0.0,0.8028762936592102,4.0,0.0,1.0
368460,290.8408203125,297.1499938964844,293.1499938964844,0.0071786227636039,-514.8104858398438,299.2715148925781,0.5086172819137573,0.050000000745058,0.0462013110518455,290.6970520019531,297.1499938964844,293.1499938964844,0.007921383716166,-581.001708984375,299.9249267578125,0.5086172819137573,0.050000000745058,0.0486522056162357,290.4100341796875,297.1499938964844,293.1499938964844,0.0090812556445598,-468.47113037109375,300.81591796875,0.5086172819137573,0.050000000745058,0.0359343513846397,290.64373779296875,297.1499938964844,293.1499938964844,0.0081626782193779,-592.7991943359375,300.1229858398437,0.5086172819137573,0.050000000745058,0.0486522056162357,291.4732971191406,297.1499938964844,293.1499938964844,0.0050279996357858,-1924.7412109375,296.98175048828125,0.5086172819137573,0.050000000745058,0.2307851165533065,290.16766357421875,291.1499938964844,258.3013610839844,257.7675170898437,279.1569519042969,291.46826171875,290.2527770996094,1.0,0.1688512116670608,0.5890825986862183,0.5890825986862183,0.999557375907898,1.0,-0.4922845065593719,0.1829536110162735,0.3093309104442596,0.0261888019740581,0.0,0.0,1.0,33.8608283996582,25.0,458.7310485839844,-6183.8984375,35.145999908447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8761901855469,308.8751525878906,278.1499938964844,0.0,18000.0,313.1499938964844,21062.40625,21240.0,0.0,0.0,0.1856722831726074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476104736328125,1.4761227369308472,-1.7994512745644897e-05,0.0,0.0001884337543742,0.0,0.0,357.60858154296875,0.0,0.0,0.0,0.8060992956161499,4.0,0.0,1.0
368520,290.8408203125,297.1499938964844,293.1499938964844,0.0071786227636039,-514.8104858398438,299.2715148925781,0.5086172819137573,0.050000000745058,0.0462013110518455,290.6970520019531,297.1499938964844,293.1499938964844,0.007921383716166,-581.001708984375,299.9249267578125,0.5086172819137573,0.050000000745058,0.0486522056162357,290.4100341796875,297.1499938964844,293.1499938964844,0.0090812556445598,-468.47113037109375,300.81591796875,0.5086172819137573,0.050000000745058,0.0359343513846397,290.64373779296875,297.1499938964844,293.1499938964844,0.0081626782193779,-592.7991943359375,300.1229858398437,0.5086172819137573,0.050000000745058,0.0486522056162357,291.4732971191406,297.1499938964844,293.1499938964844,0.0050279996357858,-1924.7412109375,296.98175048828125,0.5086172819137573,0.050000000745058,0.2307851165533065,290.16766357421875,291.1499938964844,258.3013610839844,257.7675170898437,279.1569519042969,291.46826171875,290.2527770996094,1.0,0.1688512116670608,0.5890825986862183,0.5890825986862183,0.999557375907898,1.0,-0.4922845065593719,0.1829536110162735,0.3093309104442596,0.0261888019740581,0.0,0.0,1.0,33.8608283996582,25.0,458.7310485839844,-6183.8984375,35.145999908447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8761901855469,308.8751525878906,278.1499938964844,0.0,18000.0,313.1499938964844,21062.40625,21240.0,0.0,0.0,0.1856722831726074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476104736328125,1.4761227369308472,-1.7994512745644897e-05,0.0,0.0001884337543742,0.0,0.0,357.60858154296875,0.0,0.0,0.0,0.8060992956161499,4.0,0.0,1.0
368580,290.8754577636719,297.1499938964844,293.1499938964844,0.0079085957258939,-544.3224487304688,300.1633605957031,0.5140103697776794,0.050000000745058,0.0461350940167903,290.7298889160156,297.1499938964844,293.1499938964844,0.0088006826117634,-614.4498901367188,300.8591003417969,0.5140103697776794,0.050000000745058,0.0485824756324291,290.4428100585937,297.1499938964844,293.1499938964844,0.0102807441726326,-496.8280334472656,301.8366394042969,0.5140103697776794,0.050000000745058,0.0358828529715538,290.6758728027344,297.1499938964844,293.1499938964844,0.0091021489351987,-627.2785034179688,301.07452392578125,0.5140103697776794,0.050000000745058,0.0485824756324291,291.50250244140625,297.1499938964844,293.1499938964844,0.0054114018566906,-2027.47705078125,297.7076416015625,0.5140103697776794,0.050000000745058,0.2304543554782867,290.5076904296875,291.1499938964844,258.2734069824219,257.73260498046875,279.1551208496094,291.4976806640625,290.5926818847656,1.0,0.165410429239273,0.5894920825958252,0.5894920825958252,0.999114751815796,1.0,-0.4915789067745209,0.1828339546918869,0.3087449371814728,0.0261952802538871,0.0,0.0,1.0,32.089786529541016,25.0,463.9237976074219,-6351.50048828125,33.5954704284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.73211669921875,309.7071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,21192.982421875,21240.0,0.0,0.0,0.1884886920452118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806731939315796,1.4806913137435913,-1.810606954677496e-05,0.0,0.0001912920561153,0.0,0.0,360.9392395019531,0.0,0.0,0.0,0.8083856701850891,4.0,0.0,1.0
368640,290.8754577636719,297.1499938964844,293.1499938964844,0.0079085957258939,-544.3224487304688,300.1633605957031,0.5140103697776794,0.050000000745058,0.0461350940167903,290.7298889160156,297.1499938964844,293.1499938964844,0.0088006826117634,-614.4498901367188,300.8591003417969,0.5140103697776794,0.050000000745058,0.0485824756324291,290.4428100585937,297.1499938964844,293.1499938964844,0.0102807441726326,-496.8280334472656,301.8366394042969,0.5140103697776794,0.050000000745058,0.0358828529715538,290.6758728027344,297.1499938964844,293.1499938964844,0.0091021489351987,-627.2785034179688,301.07452392578125,0.5140103697776794,0.050000000745058,0.0485824756324291,291.50250244140625,297.1499938964844,293.1499938964844,0.0054114018566906,-2027.47705078125,297.7076416015625,0.5140103697776794,0.050000000745058,0.2304543554782867,290.5076904296875,291.1499938964844,258.2734069824219,257.73260498046875,279.1551208496094,291.4976806640625,290.5926818847656,1.0,0.165410429239273,0.5894920825958252,0.5894920825958252,0.999114751815796,1.0,-0.4915789067745209,0.1828339546918869,0.3087449371814728,0.0261952802538871,0.0,0.0,1.0,32.089786529541016,25.0,463.9237976074219,-6351.50048828125,33.5954704284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.73211669921875,309.7071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,21192.982421875,21240.0,0.0,0.0,0.1884886920452118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806731939315796,1.4806913137435913,-1.810606954677496e-05,0.0,0.0001912920561153,0.0,0.0,360.9392395019531,0.0,0.0,0.0,0.8083856701850891,4.0,0.0,1.0
368700,290.8919982910156,297.1499938964844,293.1499938964844,0.0082856621593236,-557.9773559570312,300.58807373046875,0.5164204835891724,0.050000000745058,0.0461075045168399,290.7457580566406,297.1499938964844,293.1499938964844,0.0092627154663205,-629.9393310546875,301.3033752441406,0.5164204835891724,0.050000000745058,0.0485534220933914,290.4588623046875,297.1499938964844,293.1499938964844,0.0109303398057818,-509.95452880859375,302.3210754394531,0.5164204835891724,0.050000000745058,0.0358613915741443,290.69110107421875,297.1499938964844,293.1499938964844,0.0095999836921691,-643.2904663085938,301.5278625488281,0.5164204835891724,0.050000000745058,0.0485534220933914,291.5165405273437,297.1499938964844,293.1499938964844,0.0055997539311647,-2074.68310546875,298.0544128417969,0.5164204835891724,0.050000000745058,0.2303165346384048,290.67730712890625,291.1499938964844,258.26025390625,257.71588134765625,279.15460205078125,291.5118713378906,290.7621459960937,1.0,0.1639535278081894,0.5896825790405273,0.5896825790405273,0.9988934397697448,1.0,-0.4912849068641662,0.1827897727489471,0.3084951341152191,0.0262047387659549,0.0,0.0,1.0,31.35188102722168,25.0,465.2608642578125,-6432.31396484375,32.95071792602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1466369628906,310.1091613769531,278.1499938964844,0.0,18000.0,313.1499938964844,21215.802734375,22320.0,0.0,0.0,0.1887595504522323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481470227241516,1.4814883470535278,-1.812556547520217e-05,0.0,0.0001915669563459,0.0,0.0,361.5223693847656,0.0,0.0,0.0,0.823784351348877,4.0,0.0,1.0
