time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368760,290.9080505371094,297.1499938964844,293.1499938964844,0.0086717503145337,-570.929931640625,300.9994812011719,0.5186511874198914,0.050000000745058,0.0460829734802246,290.7611083984375,297.1499938964844,293.1499938964844,0.0097421538084745,-644.6665649414062,301.7338256835937,0.5186511874198914,0.050000000745058,0.0485275909304618,290.4744567871094,297.1499938964844,293.1499938964844,0.0116196600720286,-522.4471435546875,302.7899169921875,0.5186511874198914,0.050000000745058,0.0358423143625259,290.7058410644531,297.1499938964844,293.1499938964844,0.0101189333945512,-658.5167846679688,301.96710205078125,0.5186511874198914,0.050000000745058,0.0485275909304618,291.5302734375,297.1499938964844,293.1499938964844,0.0057861856184899,-2119.277099609375,298.39111328125,0.5186511874198914,0.050000000745058,0.2301940023899078,290.8466491699219,291.1499938964844,258.24761962890625,257.6996459960937,279.1542358398437,291.52569580078125,290.9319152832031,1.0,0.1626461595296859,0.589867115020752,0.589867115020752,0.9986435770988464,1.0,-0.4910235106945038,0.182755246758461,0.3082682490348816,0.0262183733284473,0.0,0.0,1.0,30.69579124450684,25.0,468.9717102050781,-6520.7392578125,32.378082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5430603027344,310.509765625,278.1499938964844,0.0,18000.0,313.1499938964844,21984.384765625,22320.0,0.0,0.0,0.1884004324674606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080660581588743,1.508084774017334,-1.8782198822009377e-05,0.0,0.0001912024890771,0.0,0.0,381.3446350097656,0.0,0.0,0.0,0.8237928152084351,4.0,0.0,1.0
368820,290.9389038085937,297.1499938964844,293.1499938964844,0.0094735315069556,-594.8211669921875,301.7845764160156,0.5226075053215027,0.050000000745058,0.0460416562855243,290.79022216796875,297.1499938964844,293.1499938964844,0.0107596442103385,-671.9534301757812,302.5560302734375,0.5226075053215027,0.050000000745058,0.0484840832650661,290.5041198730469,297.1499938964844,293.1499938964844,0.0131359510123729,-545.6355590820312,303.6840515136719,0.5226075053215027,0.050000000745058,0.0358101800084114,290.7339782714844,297.1499938964844,293.1499938964844,0.0112277390435338,-686.7188110351562,302.8053894042969,0.5226075053215027,0.050000000745058,0.0484840832650661,291.5566711425781,297.1499938964844,293.1499938964844,0.0061537306755781,-2201.02734375,299.03668212890625,0.5226075053215027,0.050000000745058,0.229987621307373,291.1857604980469,291.1499938964844,258.2240295410156,257.66864013671875,279.1538391113281,291.55230712890625,291.2696228027344,1.0,0.1604177802801132,0.5902268290519714,0.5902268290519714,0.99814373254776,1.0,-0.4905832409858703,0.1827117353677749,0.3078715205192566,0.0262564569711685,0.0,0.0,0.9906629920005798,29.590770721435547,25.0,464.5713806152344,-6664.85791015625,31.414962768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2657775878906,311.21514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,22266.0625,22320.0,0.0,0.0,0.1861176043748855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51582932472229,1.5158482789993286,-1.898845403047744e-05,0.0,0.0001888857077574,0.0,0.0,387.4344787597656,0.0,0.0,0.0,0.8274750709533691,4.0,0.0,1.0
368880,290.9389038085937,297.1499938964844,293.1499938964844,0.0094735315069556,-594.8211669921875,301.7845764160156,0.5226075053215027,0.050000000745058,0.0460416562855243,290.79022216796875,297.1499938964844,293.1499938964844,0.0107596442103385,-671.9534301757812,302.5560302734375,0.5226075053215027,0.050000000745058,0.0484840832650661,290.5041198730469,297.1499938964844,293.1499938964844,0.0131359510123729,-545.6355590820312,303.6840515136719,0.5226075053215027,0.050000000745058,0.0358101800084114,290.7339782714844,297.1499938964844,293.1499938964844,0.0112277390435338,-686.7188110351562,302.8053894042969,0.5226075053215027,0.050000000745058,0.0484840832650661,291.5566711425781,297.1499938964844,293.1499938964844,0.0061537306755781,-2201.02734375,299.03668212890625,0.5226075053215027,0.050000000745058,0.229987621307373,291.1857604980469,291.1499938964844,258.2240295410156,257.66864013671875,279.1538391113281,291.55230712890625,291.2696228027344,1.0,0.1604177802801132,0.5902268290519714,0.5902268290519714,0.99814373254776,1.0,-0.4905832409858703,0.1827117353677749,0.3078715205192566,0.0262564569711685,0.0,0.0,0.9906629920005798,29.590770721435547,25.0,464.5713806152344,-6664.85791015625,31.414962768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2657775878906,311.21514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,22266.0625,22320.0,0.0,0.0,0.1861176043748855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51582932472229,1.5158482789993286,-1.898845403047744e-05,0.0,0.0001888857077574,0.0,0.0,387.4344787597656,0.0,0.0,0.0,0.8274750709533691,4.0,0.0,1.0
368940,290.96844482421875,297.1499938964844,293.1499938964844,0.0103205209597945,-616.4478759765625,302.5198974609375,0.5282241702079773,0.050000000745058,0.0459872744977474,290.8173828125,297.1499938964844,293.1499938964844,0.0118690263479948,-696.8346557617188,303.3282775878906,0.5282241702079773,0.050000000745058,0.0484268181025981,290.537353515625,297.1499938964844,293.1499938964844,0.0219608005136251,-707.4524536132812,304.1038818359375,0.5885540843009949,0.0794668048620224,0.0466209538280963,290.7605895996094,297.1499938964844,293.1499938964844,0.0124475741758942,-712.4022216796875,303.59197998046875,0.5282241702079773,0.050000000745058,0.0484268181025981,291.58184814453125,297.1499938964844,293.1499938964844,0.0065152607858181,-2274.5556640625,299.64306640625,0.5282241702079773,0.050000000745058,0.2297159731388092,291.513916015625,291.1499938964844,258.20263671875,257.63970947265625,279.1627502441406,291.5777282714844,291.59295654296875,1.0,0.1587690562009811,0.5916350483894348,0.5916350483894348,0.9976439476013184,1.0,-0.503020703792572,0.1872742623090744,0.3157464563846588,0.0290620438754558,0.0,0.0,0.9201109409332277,28.244552612304688,28.0,437.46044921875,-6893.72412109375,31.41297721862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87237548828125,311.7550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,22985.537109375,23400.0,0.0,0.0,0.1823253482580185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.472517013549805,1.4725353717803955,-1.8365186406299472e-05,0.0,0.0001850370463216,0.0,0.0,361.1211242675781,0.0,0.0,0.0,0.820987343788147,4.0,0.0,1.0
369000,290.96844482421875,297.1499938964844,293.1499938964844,0.0103205209597945,-616.4478759765625,302.5198974609375,0.5282241702079773,0.050000000745058,0.0459872744977474,290.8173828125,297.1499938964844,293.1499938964844,0.0118690263479948,-696.8346557617188,303.3282775878906,0.5282241702079773,0.050000000745058,0.0484268181025981,290.537353515625,297.1499938964844,293.1499938964844,0.0219608005136251,-707.4524536132812,304.1038818359375,0.5885540843009949,0.0794668048620224,0.0466209538280963,290.7605895996094,297.1499938964844,293.1499938964844,0.0124475741758942,-712.4022216796875,303.59197998046875,0.5282241702079773,0.050000000745058,0.0484268181025981,291.58184814453125,297.1499938964844,293.1499938964844,0.0065152607858181,-2274.5556640625,299.64306640625,0.5282241702079773,0.050000000745058,0.2297159731388092,291.513916015625,291.1499938964844,258.20263671875,257.63970947265625,279.1627502441406,291.5777282714844,291.59295654296875,1.0,0.1587690562009811,0.5916350483894348,0.5916350483894348,0.9976439476013184,1.0,-0.503020703792572,0.1872742623090744,0.3157464563846588,0.0290620438754558,0.0,0.0,0.9201109409332277,28.244552612304688,28.0,437.46044921875,-6893.72412109375,31.41297721862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87237548828125,311.7550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,22985.537109375,23400.0,0.0,0.0,0.1823253482580185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.472517013549805,1.4725353717803955,-1.8365186406299472e-05,0.0,0.0001850370463216,0.0,0.0,361.1211242675781,0.0,0.0,0.0,0.820987343788147,4.0,0.0,1.0
369060,290.99713134765625,297.1499938964844,293.1499938964844,0.0112419631332159,-637.3596801757812,303.2070007324219,0.5371646881103516,0.050000000745058,0.0459093488752841,290.84344482421875,297.1499938964844,293.1499938964844,0.0131162945181131,-721.0123901367188,304.0530090332031,0.5371646881103516,0.050000000745058,0.0483447536826133,290.6368103027344,297.1499938964844,293.1499938964844,0.058698259294033,-1196.3934326171875,304.0590515136719,0.7214736938476562,0.1256160289049148,0.0809446424245834,290.7869567871094,297.1499938964844,293.1499938964844,0.0151548264548182,-784.0833129882812,304.12567138671875,0.5570573806762695,0.065419852733612,0.0527758039534091,291.6092224121094,297.1499938964844,293.1499938964844,0.0068691680207848,-2342.6953125,300.19781494140625,0.5371646881103516,0.050000000745058,0.2293266952037811,291.80877685546875,291.1499938964844,258.1834411621094,257.6129455566406,279.18414306640625,291.6048889160156,291.8612670898437,1.0,0.1594839692115783,0.5962358713150024,0.5962358713150024,0.9971933960914612,1.0,-0.5487658977508545,0.2041269093751907,0.3446390032768249,0.0397168770432472,0.0,0.0,0.8116585612297058,26.56097984313965,31.0,326.2955322265625,-7369.18359375,34.197208404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25067138671875,311.9582214355469,278.1499938964844,0.0,18000.0,313.1499938964844,25151.501953125,23400.0,0.0,0.0,0.1788137108087539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3589198589324951,1.358936786651611,-1.69018458109349e-05,0.0,0.0001814731804188,0.0,0.0,299.35845947265625,0.0,0.0,0.0,0.7537705898284912,4.0,0.0,1.0
369120,290.99713134765625,297.1499938964844,293.1499938964844,0.0112419631332159,-637.3596801757812,303.2070007324219,0.5371646881103516,0.050000000745058,0.0459093488752841,290.84344482421875,297.1499938964844,293.1499938964844,0.0131162945181131,-721.0123901367188,304.0530090332031,0.5371646881103516,0.050000000745058,0.0483447536826133,290.6368103027344,297.1499938964844,293.1499938964844,0.058698259294033,-1196.3934326171875,304.0590515136719,0.7214736938476562,0.1256160289049148,0.0809446424245834,290.7869567871094,297.1499938964844,293.1499938964844,0.0151548264548182,-784.0833129882812,304.12567138671875,0.5570573806762695,0.065419852733612,0.0527758039534091,291.6092224121094,297.1499938964844,293.1499938964844,0.0068691680207848,-2342.6953125,300.19781494140625,0.5371646881103516,0.050000000745058,0.2293266952037811,291.80877685546875,291.1499938964844,258.1834411621094,257.6129455566406,279.18414306640625,291.6048889160156,291.8612670898437,1.0,0.1594839692115783,0.5962358713150024,0.5962358713150024,0.9971933960914612,1.0,-0.5487658977508545,0.2041269093751907,0.3446390032768249,0.0397168770432472,0.0,0.0,0.8116585612297058,26.56097984313965,31.0,326.2955322265625,-7369.18359375,34.197208404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25067138671875,311.9582214355469,278.1499938964844,0.0,18000.0,313.1499938964844,25151.501953125,23400.0,0.0,0.0,0.1788137108087539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3589198589324951,1.358936786651611,-1.69018458109349e-05,0.0,0.0001814731804188,0.0,0.0,299.35845947265625,0.0,0.0,0.0,0.7537705898284912,4.0,0.0,1.0
369180,291.0269775390625,297.1499938964844,293.1499938964844,0.0123745976015925,-663.9188232421875,303.8446044921875,0.562613844871521,0.050000000745058,0.0457295328378677,290.8908386230469,297.1499938964844,293.1499938964844,0.0321194864809513,-1153.2388916015625,304.1023254394531,0.6679801940917969,0.0931098163127899,0.0782224908471107,290.7699279785156,297.1499938964844,293.1499938964844,0.0859550535678863,-1579.173095703125,304.04443359375,0.8229526281356812,0.1623564511537552,0.1078877672553062,290.8611755371094,297.1499938964844,293.1499938964844,0.0453837402164936,-1389.3515625,304.08349609375,0.7163790464401245,0.1103929355740547,0.0954739823937416,291.6435241699219,297.1499938964844,293.1499938964844,0.0072437105700373,-2425.328125,300.6570129394531,0.562613844871521,0.050000000745058,0.2284284830093383,291.94305419921875,291.1499938964844,258.1664428710937,257.58837890625,279.21051025390625,291.6390075683594,291.9296569824219,1.0,0.1634050011634826,0.6038498878479004,0.6038498878479004,0.996742844581604,1.0,-0.6668918132781982,0.2478988766670227,0.4189929366111755,0.0668606162071228,0.0,0.0,0.6938154101371765,22.8475284576416,34.0,-4.3138747215271,-8235.2275390625,42.7813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3144836425781,311.51861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,26423.431640625,23400.0,0.0,0.0,0.1775137186050415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0902329683303833,1.090246081352234,-1.3193456652516034e-05,0.0,0.0001801538601284,0.0,0.0,177.45802307128906,0.0,0.0,0.0,0.6321823000907898,4.0,0.0,1.0
369240,291.0269775390625,297.1499938964844,293.1499938964844,0.0123745976015925,-663.9188232421875,303.8446044921875,0.562613844871521,0.050000000745058,0.0457295328378677,290.8908386230469,297.1499938964844,293.1499938964844,0.0321194864809513,-1153.2388916015625,304.1023254394531,0.6679801940917969,0.0931098163127899,0.0782224908471107,290.7699279785156,297.1499938964844,293.1499938964844,0.0859550535678863,-1579.173095703125,304.04443359375,0.8229526281356812,0.1623564511537552,0.1078877672553062,290.8611755371094,297.1499938964844,293.1499938964844,0.0453837402164936,-1389.3515625,304.08349609375,0.7163790464401245,0.1103929355740547,0.0954739823937416,291.6435241699219,297.1499938964844,293.1499938964844,0.0072437105700373,-2425.328125,300.6570129394531,0.562613844871521,0.050000000745058,0.2284284830093383,291.94305419921875,291.1499938964844,258.1664428710937,257.58837890625,279.21051025390625,291.6390075683594,291.9296569824219,1.0,0.1634050011634826,0.6038498878479004,0.6038498878479004,0.996742844581604,1.0,-0.6668918132781982,0.2478988766670227,0.4189929366111755,0.0668606162071228,0.0,0.0,0.6938154101371765,22.8475284576416,34.0,-4.3138747215271,-8235.2275390625,42.7813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3144836425781,311.51861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,26423.431640625,23400.0,0.0,0.0,0.1775137186050415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0902329683303833,1.090246081352234,-1.3193456652516034e-05,0.0,0.0001801538601284,0.0,0.0,177.45802307128906,0.0,0.0,0.0,0.6321823000907898,4.0,0.0,1.0
369300,291.04302978515625,297.1499938964844,293.1499938964844,0.0125796608626842,-671.5526733398438,304.1375732421875,0.5762315988540649,0.0511301010847091,0.0456781201064586,290.9390869140625,297.1499938964844,293.1499938964844,0.0491430945694446,-1448.7633056640625,304.08013916015625,0.7353854179382324,0.1122609004378318,0.0978212654590606,290.84228515625,297.1499938964844,293.1499938964844,0.0985677763819694,-1764.26806640625,304.04071044921875,0.8665246367454529,0.1782938092947006,0.1194555312395095,290.9164428710937,297.1499938964844,293.1499938964844,0.0621261931955814,-1681.826904296875,304.0654602050781,0.7718988060951233,0.1285380274057388,0.1136564388871193,291.6647644042969,297.1499938964844,293.1499938964844,0.0074923699721693,-2494.62060546875,300.82489013671875,0.5760969519615173,0.050000000745058,0.2280391156673431,291.8502197265625,291.1499938964844,258.1587829589844,257.57696533203125,279.2071838378906,291.6600646972656,291.7940368652344,1.0,0.1665023863315582,0.6064944267272949,0.6064944267272949,0.9965175986289978,1.0,-0.725588321685791,0.2700459957122803,0.4555423259735107,0.0804213806986808,0.0,0.0,0.6556861996650696,21.346160888671875,34.0,-267.43817138671875,-8505.25390625,48.05867004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22564697265625,311.1050720214844,278.1499938964844,0.0,18000.0,313.1499938964844,26150.86328125,22320.0,0.0,0.0,0.1781535297632217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9538708329200744,0.9538822770118712,-1.1439180525485426e-05,0.0,0.0001808031811378,0.0,0.0,130.4352264404297,0.0,0.0,0.0,0.5593582987785339,4.0,0.0,1.0
369360,291.0664367675781,297.1499938964844,293.1499938964844,0.0199257638305425,-864.8109741210938,304.12615966796875,0.6405598521232605,0.0732483565807342,0.0571023747324943,290.9958190917969,297.1499938964844,293.1499938964844,0.064553827047348,-1729.8822021484375,304.0649108886719,0.7954220771789551,0.129137322306633,0.1147484630346298,290.9161376953125,297.1499938964844,293.1499938964844,0.1118488013744354,-1957.299072265625,304.0364074707031,0.9173390865325928,0.1930282264947891,0.1301178336143493,290.9757385253906,297.1499938964844,293.1499938964844,0.0765433013439178,-1958.328857421875,304.0546569824219,0.8284993171691895,0.1451887339353561,0.1300030648708343,291.6888122558594,297.1499938964844,293.1499938964844,0.0077925901859998,-2585.335693359375,300.9533386230469,0.5936284065246582,0.050000000745058,0.2275942116975784,291.6342163085937,291.1499938964844,258.15167236328125,257.5661315917969,279.1978454589844,291.6840209960937,291.5477600097656,1.0,0.1703795194625854,0.6082023978233337,0.6082023978233337,0.9967690706253052,1.0,-0.7914844751358032,0.2951004803180694,0.4963839650154114,0.0951281264424324,0.0,0.0,0.6443608999252319,19.64739227294922,37.0,-536.77490234375,-8779.6787109375,54.626243591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0965576171875,310.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,24308.390625,22320.0,0.0,0.0,0.1794148236513137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8544986248016357,0.8545085787773132,-9.931269232765771e-06,0.0,0.0001820832403609,0.0,0.0,99.58876037597656,0.0,0.0,0.0,0.5295084118843079,4.0,0.0,1.0
369420,291.172119140625,297.1499938964844,293.1499938964844,0.0500678233802318,-1401.6964111328125,304.0843505859375,0.772419810295105,0.1047175228595733,0.0881392136216163,291.11846923828125,297.1499938964844,293.1499938964844,0.0924785658717155,-2281.96728515625,304.0470886230469,0.8926838636398315,0.1588610708713531,0.1438787430524826,291.06756591796875,297.1499938964844,293.1499938964844,0.1248249560594558,-2143.395751953125,304.0563659667969,0.9737542271614076,0.2188872843980789,0.1350025087594986,291.0966491699219,297.1499938964844,293.1499938964844,0.1050504297018051,-2529.627685546875,304.0390625,0.9271224141120912,0.1757672131061554,0.1595906615257263,291.7451171875,297.1499938964844,293.1499938964844,0.0085277473554015,-2811.351806640625,301.1408386230469,0.6202564835548401,0.050000000745058,0.2270084023475647,290.96978759765625,291.1499938964844,258.1391296386719,257.5462341308594,279.1719970703125,291.7401733398437,290.88348388671875,1.0,0.1800161004066467,0.608993649482727,0.608993649482727,0.99727201461792,1.0,-0.904373288154602,0.3386927545070648,0.5656805038452148,0.1189780756831169,0.0,0.0,0.7114508748054504,17.7536678314209,40.0,-816.359130859375,-9538.611328125,69.32742309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6669616699219,310.11639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,21505.091796875,22320.0,0.0,0.0,0.1847040355205536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8958415985107422,0.8958513736724854,-9.736736501508858e-06,0.0,0.0001874511217465,0.0,0.0,105.18248748779295,0.0,0.0,0.0,0.5440306663513184,4.0,0.0,1.0
369480,291.172119140625,297.1499938964844,293.1499938964844,0.0500678233802318,-1401.6964111328125,304.0843505859375,0.772419810295105,0.1047175228595733,0.0881392136216163,291.11846923828125,297.1499938964844,293.1499938964844,0.0924785658717155,-2281.96728515625,304.0470886230469,0.8926838636398315,0.1588610708713531,0.1438787430524826,291.06756591796875,297.1499938964844,293.1499938964844,0.1248249560594558,-2143.395751953125,304.0563659667969,0.9737542271614076,0.2188872843980789,0.1350025087594986,291.0966491699219,297.1499938964844,293.1499938964844,0.1050504297018051,-2529.627685546875,304.0390625,0.9271224141120912,0.1757672131061554,0.1595906615257263,291.7451171875,297.1499938964844,293.1499938964844,0.0085277473554015,-2811.351806640625,301.1408386230469,0.6202564835548401,0.050000000745058,0.2270084023475647,290.96978759765625,291.1499938964844,258.1391296386719,257.5462341308594,279.1719970703125,291.7401733398437,290.88348388671875,1.0,0.1800161004066467,0.608993649482727,0.608993649482727,0.99727201461792,1.0,-0.904373288154602,0.3386927545070648,0.5656805038452148,0.1189780756831169,0.0,0.0,0.7114508748054504,17.7536678314209,40.0,-816.359130859375,-9538.611328125,69.32742309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6669616699219,310.11639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,21505.091796875,22320.0,0.0,0.0,0.1847040355205536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8958415985107422,0.8958513736724854,-9.736736501508858e-06,0.0,0.0001874511217465,0.0,0.0,105.18248748779295,0.0,0.0,0.0,0.5440306663513184,4.0,0.0,1.0
369540,291.2977905273437,297.1499938964844,293.1499938964844,0.0741581469774246,-1830.0997314453125,304.0666198730469,0.8427000045776367,0.1293557584285736,0.1112518906593322,291.2401123046875,297.1499938964844,293.1499938964844,0.1181156411767005,-2787.2490234375,304.038818359375,0.9603917002677916,0.1856614798307418,0.1697787791490554,291.1608581542969,297.1499938964844,293.1499938964844,0.1214312389492988,-2098.9189453125,304.0924987792969,0.9656355381011964,0.2527037262916565,0.1274089813232422,291.215087890625,297.1499938964844,293.1499938964844,0.1327036917209625,-3061.264404296875,304.0301513671875,0.9889240860939026,0.2037678658962249,0.1865891069173813,291.8074645996094,297.1499938964844,293.1499938964844,0.0092251757159829,-3000.889404296875,301.3611755371094,0.6264848113059998,0.050000000745058,0.2268798202276229,290.4831237792969,291.1499938964844,258.1287841796875,257.52880859375,279.1508483886719,291.8027038574219,290.4364624023437,1.0,0.1907723844051361,0.6079695224761963,0.6079695224761963,0.9977749586105348,1.0,-0.9861472249031068,0.3709534406661987,0.615193784236908,0.1340914517641067,0.0,0.0,0.8358064293861389,18.000728607177734,60.0,-637.3195190429688,-10387.4208984375,84.67777252197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,309.8255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,19799.74609375,21240.0,0.0,0.0,0.1941123157739639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1242015361785889,1.1242135763168335,-1.2152293493272737e-05,0.0,0.0001969993172679,0.0,0.0,175.44931030273438,0.0,0.0,0.0,0.6286282539367676,4.0,0.0,1.0
369600,291.2977905273437,297.1499938964844,293.1499938964844,0.0741581469774246,-1830.0997314453125,304.0666198730469,0.8427000045776367,0.1293557584285736,0.1112518906593322,291.2401123046875,297.1499938964844,293.1499938964844,0.1181156411767005,-2787.2490234375,304.038818359375,0.9603917002677916,0.1856614798307418,0.1697787791490554,291.1608581542969,297.1499938964844,293.1499938964844,0.1214312389492988,-2098.9189453125,304.0924987792969,0.9656355381011964,0.2527037262916565,0.1274089813232422,291.215087890625,297.1499938964844,293.1499938964844,0.1327036917209625,-3061.264404296875,304.0301513671875,0.9889240860939026,0.2037678658962249,0.1865891069173813,291.8074645996094,297.1499938964844,293.1499938964844,0.0092251757159829,-3000.889404296875,301.3611755371094,0.6264848113059998,0.050000000745058,0.2268798202276229,290.4831237792969,291.1499938964844,258.1287841796875,257.52880859375,279.1508483886719,291.8027038574219,290.4364624023437,1.0,0.1907723844051361,0.6079695224761963,0.6079695224761963,0.9977749586105348,1.0,-0.9861472249031068,0.3709534406661987,0.615193784236908,0.1340914517641067,0.0,0.0,0.8358064293861389,18.000728607177734,60.0,-637.3195190429688,-10387.4208984375,84.67777252197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,309.8255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,19799.74609375,21240.0,0.0,0.0,0.1941123157739639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1242015361785889,1.1242135763168335,-1.2152293493272737e-05,0.0,0.0001969993172679,0.0,0.0,175.44931030273438,0.0,0.0,0.0,0.6286282539367676,4.0,0.0,1.0
369660,291.41998291015625,297.1499938964844,293.1499938964844,0.0949901193380355,-2224.483642578125,304.059814453125,0.8641855716705322,0.1515047252178192,0.1317147761583328,291.3561096191406,297.1499938964844,293.1499938964844,0.1436242461204528,-3266.486572265625,304.03338623046875,0.9735547304153442,0.2105240672826767,0.1937791854143142,291.2928771972656,297.1499938964844,293.1499938964844,0.1497455835342407,-2489.77880859375,304.0633239746094,0.9822731614112854,0.2765437066555023,0.147393599152565,291.32061767578125,297.1499938964844,293.1499938964844,0.1545061767101287,-3463.299072265625,304.0331726074219,0.9903598427772522,0.2313569486141204,0.2055298686027526,291.87188720703125,297.1499938964844,293.1499938964844,0.0099182305857539,-3171.271240234375,301.5958557128906,0.6082003116607666,0.050000000745058,0.2272586077451706,290.1116638183594,291.1499938964844,258.1206970214844,257.5138854980469,279.1263122558594,291.86737060546875,290.0697021484375,1.0,0.2098045796155929,0.604442834854126,0.604442834854126,0.9986649751663208,1.0,-1.086732268333435,0.4107994437217712,0.6759328246116638,0.1499984264373779,0.0,0.0,0.9990243911743164,21.221210479736328,80.0,-541.62939453125,-11207.1611328125,112.12606811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28277587890625,309.28546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18703.529296875,21240.0,0.0,0.0,0.2075972259044647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3424041271209717,1.3424192667007446,-1.517271903139772e-05,0.0,0.0002106847823597,0.0,0.0,272.5039367675781,0.0,0.0,0.0,0.7426637411117554,4.0,0.0,1.0
369720,291.41998291015625,297.1499938964844,293.1499938964844,0.0949901193380355,-2224.483642578125,304.059814453125,0.8641855716705322,0.1515047252178192,0.1317147761583328,291.3561096191406,297.1499938964844,293.1499938964844,0.1436242461204528,-3266.486572265625,304.03338623046875,0.9735547304153442,0.2105240672826767,0.1937791854143142,291.2928771972656,297.1499938964844,293.1499938964844,0.1497455835342407,-2489.77880859375,304.0633239746094,0.9822731614112854,0.2765437066555023,0.147393599152565,291.32061767578125,297.1499938964844,293.1499938964844,0.1545061767101287,-3463.299072265625,304.0331726074219,0.9903598427772522,0.2313569486141204,0.2055298686027526,291.87188720703125,297.1499938964844,293.1499938964844,0.0099182305857539,-3171.271240234375,301.5958557128906,0.6082003116607666,0.050000000745058,0.2272586077451706,290.1116638183594,291.1499938964844,258.1206970214844,257.5138854980469,279.1263122558594,291.86737060546875,290.0697021484375,1.0,0.2098045796155929,0.604442834854126,0.604442834854126,0.9986649751663208,1.0,-1.086732268333435,0.4107994437217712,0.6759328246116638,0.1499984264373779,0.0,0.0,0.9990243911743164,21.221210479736328,80.0,-541.62939453125,-11207.1611328125,112.12606811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28277587890625,309.28546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18703.529296875,21240.0,0.0,0.0,0.2075972259044647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3424041271209717,1.3424192667007446,-1.517271903139772e-05,0.0,0.0002106847823597,0.0,0.0,272.5039367675781,0.0,0.0,0.0,0.7426637411117554,4.0,0.0,1.0
369780,291.5367431640625,297.1499938964844,293.1499938964844,0.1160232052206993,-2618.79833984375,304.0548095703125,0.8587647080421448,0.1716552674770355,0.1504120081663131,291.4661865234375,297.1499938964844,293.1499938964844,0.1707070022821426,-3756.7763671875,304.02703857421875,0.9599263668060304,0.2336497753858566,0.2161890715360641,291.4902648925781,297.1499938964844,293.1499938964844,0.2001366317272186,-3151.647705078125,304.0068054199219,0.9973427057266236,0.2835902869701385,0.1816479116678238,291.432861328125,297.1499938964844,293.1499938964844,0.1906027644872665,-4103.4248046875,304.012939453125,0.9871630668640136,0.2549755871295929,0.2363761067390442,291.9410095214844,297.1499938964844,293.1499938964844,0.0106941750273108,-3356.50732421875,301.7975158691406,0.5746674537658691,0.050000000745058,0.2280656397342682,289.6788024902344,291.1499938964844,258.1148681640625,257.5015869140625,279.10107421875,291.9366760253906,289.6280822753906,1.0,0.2357543557882309,0.5981507897377014,0.5981507897377014,0.9995549917221068,1.0,-1.2152827978134155,0.461721271276474,0.7535614967346191,0.1680454760789871,0.0,0.0,1.0,27.177854537963867,98.0,-610.2716674804688,-11941.0234375,158.1111297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4679870605469,308.4998474121094,278.1499938964844,0.0,18000.0,313.1499938964844,20321.6171875,21240.0,0.0,0.0,0.2248476147651672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4498207569122314,1.449838161468506,-1.7359980120090768e-05,0.0,0.0002281917404616,0.0,0.0,338.851318359375,0.0,0.0,0.0,0.7929610013961792,4.0,0.0,1.0
369840,291.5367431640625,297.1499938964844,293.1499938964844,0.1160232052206993,-2618.79833984375,304.0548095703125,0.8587647080421448,0.1716552674770355,0.1504120081663131,291.4661865234375,297.1499938964844,293.1499938964844,0.1707070022821426,-3756.7763671875,304.02703857421875,0.9599263668060304,0.2336497753858566,0.2161890715360641,291.4902648925781,297.1499938964844,293.1499938964844,0.2001366317272186,-3151.647705078125,304.0068054199219,0.9973427057266236,0.2835902869701385,0.1816479116678238,291.432861328125,297.1499938964844,293.1499938964844,0.1906027644872665,-4103.4248046875,304.012939453125,0.9871630668640136,0.2549755871295929,0.2363761067390442,291.9410095214844,297.1499938964844,293.1499938964844,0.0106941750273108,-3356.50732421875,301.7975158691406,0.5746674537658691,0.050000000745058,0.2280656397342682,289.6788024902344,291.1499938964844,258.1148681640625,257.5015869140625,279.10107421875,291.9366760253906,289.6280822753906,1.0,0.2357543557882309,0.5981507897377014,0.5981507897377014,0.9995549917221068,1.0,-1.2152827978134155,0.461721271276474,0.7535614967346191,0.1680454760789871,0.0,0.0,1.0,27.177854537963867,98.0,-610.2716674804688,-11941.0234375,158.1111297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4679870605469,308.4998474121094,278.1499938964844,0.0,18000.0,313.1499938964844,20321.6171875,21240.0,0.0,0.0,0.2248476147651672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4498207569122314,1.449838161468506,-1.7359980120090768e-05,0.0,0.0002281917404616,0.0,0.0,338.851318359375,0.0,0.0,0.0,0.7929610013961792,4.0,0.0,1.0
369900,291.5930480957031,297.1499938964844,293.1499938964844,0.1271173059940338,-2821.296875,304.05194091796875,0.8432286977767944,0.1810304671525955,0.1591851860284805,291.51904296875,297.1499938964844,293.1499938964844,0.1852178424596786,-4013.016845703125,304.02301025390625,0.937140166759491,0.2445983588695526,0.2268731743097305,291.5878601074219,297.1499938964844,293.1499938964844,0.2286004275083542,-3511.66064453125,303.9819641113281,0.9921810030937196,0.2854477763175964,0.1992612332105636,291.4874572753906,297.1499938964844,293.1499938964844,0.2058226466178894,-4365.37353515625,304.0101623535156,0.966517686843872,0.2660055160522461,0.2470087110996246,291.9767761230469,297.1499938964844,293.1499938964844,0.0111547177657485,-3463.7138671875,301.8836364746094,0.5492605566978455,0.050000000745058,0.228850707411766,289.4176025390625,291.1499938964844,258.11279296875,257.4964294433594,279.0982971191406,291.9726257324219,289.36676025390625,1.0,0.2501621842384338,0.5952821969985962,0.5952821969985962,1.0,1.0,-1.273054122924805,0.4845336079597473,0.7885205745697021,0.1764005571603775,0.0,0.0,1.0,32.17510986328125,98.0,-659.2401123046875,-12184.9658203125,186.90708923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.08544921875,308.0982971191406,278.1499938964844,0.0,18000.0,313.1499938964844,20764.224609375,22320.0,0.0,0.0,0.2344249188899994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4656165838241575,1.4656342267990112,-1.773972144292202e-05,0.0,0.0002379115030635,0.0,0.0,350.0399475097656,0.0,0.0,0.0,0.8158533573150635,4.0,0.0,1.0
369960,291.6478576660156,297.1499938964844,293.1499938964844,0.1382303535938263,-3020.064453125,304.0495910644531,0.8210693597793579,0.1899912655353546,0.1676621288061142,291.5703430175781,297.1499938964844,293.1499938964844,0.1998091638088226,-4265.70703125,304.01959228515625,0.9047846794128418,0.2551800906658172,0.2372931838035583,291.6653137207031,297.1499938964844,293.1499938964844,0.2376103103160858,-3616.5947265625,303.99609375,0.9538807272911072,0.2900026738643646,0.2014913111925125,291.5394287109375,297.1499938964844,293.1499938964844,0.2212987691164016,-4626.9345703125,304.0074768066406,0.9334812760353088,0.2768604457378387,0.2575966715812683,292.01239013671875,297.1499938964844,293.1499938964844,0.0116572054103016,-3573.7744140625,301.9698486328125,0.52052241563797,0.050000000745058,0.2300744205713272,289.1718139648437,291.1499938964844,258.1112976074219,257.4919738769531,279.1034240722656,292.0083923339844,289.1303100585937,1.0,0.2647270262241363,0.5933341383934021,0.5933341383934021,1.0,1.0,-1.3130601644515991,0.5004172325134277,0.8126429319381714,0.1824172139167785,0.0,0.0,1.0,39.29156494140625,116.0,-640.7826538085938,-12352.86328125,216.3251495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.748291015625,307.7801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,21750.4296875,22320.0,0.0,0.0,0.2442725598812103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.500020146369934,1.500038743019104,-1.858231917140074e-05,0.0,0.0002479055838193,0.0,0.0,375.2734069824219,0.0,0.0,0.0,0.8197726607322693,4.0,0.0,1.0
370020,291.7528991699219,297.1499938964844,293.1499938964844,0.1601144522428512,-3400.7568359375,304.046630859375,0.7875575423240662,0.2067403048276901,0.1835749298334121,291.6687316894531,297.1499938964844,293.1499938964844,0.2287500351667404,-4753.5185546875,304.0148620605469,0.8640744686126709,0.2752447128295898,0.2571310698986053,291.7760009765625,297.1499938964844,293.1499938964844,0.2617971897125244,-3904.93017578125,304.006591796875,0.8959965705871582,0.3051072657108307,0.2113401442766189,291.637939453125,297.1499938964844,293.1499938964844,0.2522861063480377,-5136.99462890625,304.0033569335937,0.8872619271278381,0.2976816594600677,0.278083324432373,292.081298828125,297.1499938964844,293.1499938964844,0.0127141186967492,-3786.7626953125,302.1480407714844,0.4829545021057129,0.050000000745058,0.2328236699104309,288.7424621582031,291.1499938964844,258.1099548339844,257.485107421875,279.11151123046875,292.0777282714844,288.7070007324219,1.0,0.2944453358650207,0.5899036526679993,0.5899036526679993,1.0,1.0,-1.3956867456436155,0.5333082675933838,0.8623784780502319,0.1965111941099167,0.0,0.0,1.0,55.26744079589844,134.0,-589.4322509765625,-12661.888671875,285.6246032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2494506835937,307.2516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,22171.373046875,22320.0,0.0,0.0,0.2639418244361877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5144659280776978,1.5144848823547363,-1.8941951566375792e-05,0.0,0.0002678673772606,0.0,0.0,386.2203063964844,0.0,0.0,0.0,0.8269912004470825,4.0,0.0,1.0
370080,291.7528991699219,297.1499938964844,293.1499938964844,0.1601144522428512,-3400.7568359375,304.046630859375,0.7875575423240662,0.2067403048276901,0.1835749298334121,291.6687316894531,297.1499938964844,293.1499938964844,0.2287500351667404,-4753.5185546875,304.0148620605469,0.8640744686126709,0.2752447128295898,0.2571310698986053,291.7760009765625,297.1499938964844,293.1499938964844,0.2617971897125244,-3904.93017578125,304.006591796875,0.8959965705871582,0.3051072657108307,0.2113401442766189,291.637939453125,297.1499938964844,293.1499938964844,0.2522861063480377,-5136.99462890625,304.0033569335937,0.8872619271278381,0.2976816594600677,0.278083324432373,292.081298828125,297.1499938964844,293.1499938964844,0.0127141186967492,-3786.7626953125,302.1480407714844,0.4829545021057129,0.050000000745058,0.2328236699104309,288.7424621582031,291.1499938964844,258.1099548339844,257.485107421875,279.11151123046875,292.0777282714844,288.7070007324219,1.0,0.2944453358650207,0.5899036526679993,0.5899036526679993,1.0,1.0,-1.3956867456436155,0.5333082675933838,0.8623784780502319,0.1965111941099167,0.0,0.0,1.0,55.26744079589844,134.0,-589.4322509765625,-12661.888671875,285.6246032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2494506835937,307.2516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,22171.373046875,22320.0,0.0,0.0,0.2639418244361877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5144659280776978,1.5144848823547363,-1.8941951566375792e-05,0.0,0.0002678673772606,0.0,0.0,386.2203063964844,0.0,0.0,0.0,0.8269912004470825,4.0,0.0,1.0
370140,291.8512268066406,297.1499938964844,293.1499938964844,0.1816596239805221,-3763.32080078125,304.04522705078125,0.76375812292099,0.2221915870904922,0.1983378380537033,291.760986328125,297.1499938964844,293.1499938964844,0.2574849426746368,-5222.26025390625,304.0120849609375,0.837222158908844,0.294058620929718,0.275810956954956,291.8670349121094,297.1499938964844,293.1499938964844,0.2892117500305176,-4224.58837890625,304.0086364746094,0.8621617555618286,0.3214433789253235,0.2231670916080474,291.7300109863281,297.1499938964844,293.1499938964844,0.2831703126430511,-5629.2041015625,304.0008239746094,0.8577843308448792,0.3173096477985382,0.29751718044281,292.14654541015625,297.1499938964844,293.1499938964844,0.0138699365779757,-3995.693603515625,302.32891845703125,0.4469834268093109,0.050000000745058,0.2359599322080612,288.36639404296875,291.1499938964844,258.11090087890625,257.4810791015625,279.1179504394531,292.14337158203125,288.3383178710937,1.0,0.3240786492824554,0.5870418548583984,0.5870418548583984,1.0,1.0,-1.4771249294281006,0.5659137964248657,0.91121107339859,0.2121509313583374,0.0,0.0,1.0,73.41431427001953,137.0,-516.5157470703125,-13009.15625,367.5433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9654541015625,306.9180603027344,278.1499938964844,0.0,18000.0,313.1499938964844,22281.330078125,23400.0,0.0,0.0,0.2830194234848022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518216609954834,1.518235683441162,-1.903589145513252e-05,0.0,0.0002872287586797,0.0,0.0,389.0969848632813,0.0,0.0,0.0,0.8438650369644165,4.0,0.0,1.0
370200,291.8512268066406,297.1499938964844,293.1499938964844,0.1816596239805221,-3763.32080078125,304.04522705078125,0.76375812292099,0.2221915870904922,0.1983378380537033,291.760986328125,297.1499938964844,293.1499938964844,0.2574849426746368,-5222.26025390625,304.0120849609375,0.837222158908844,0.294058620929718,0.275810956954956,291.8670349121094,297.1499938964844,293.1499938964844,0.2892117500305176,-4224.58837890625,304.0086364746094,0.8621617555618286,0.3214433789253235,0.2231670916080474,291.7300109863281,297.1499938964844,293.1499938964844,0.2831703126430511,-5629.2041015625,304.0008239746094,0.8577843308448792,0.3173096477985382,0.29751718044281,292.14654541015625,297.1499938964844,293.1499938964844,0.0138699365779757,-3995.693603515625,302.32891845703125,0.4469834268093109,0.050000000745058,0.2359599322080612,288.36639404296875,291.1499938964844,258.11090087890625,257.4810791015625,279.1179504394531,292.14337158203125,288.3383178710937,1.0,0.3240786492824554,0.5870418548583984,0.5870418548583984,1.0,1.0,-1.4771249294281006,0.5659137964248657,0.91121107339859,0.2121509313583374,0.0,0.0,1.0,73.41431427001953,137.0,-516.5157470703125,-13009.15625,367.5433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9654541015625,306.9180603027344,278.1499938964844,0.0,18000.0,313.1499938964844,22281.330078125,23400.0,0.0,0.0,0.2830194234848022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518216609954834,1.518235683441162,-1.903589145513252e-05,0.0,0.0002872287586797,0.0,0.0,389.0969848632813,0.0,0.0,0.0,0.8438650369644165,4.0,0.0,1.0
370260,291.9429626464844,297.1499938964844,293.1499938964844,0.2019345909357071,-4093.8837890625,304.0464172363281,0.7540733814239502,0.2364852875471115,0.2119162678718567,291.8472595214844,297.1499938964844,293.1499938964844,0.2847853004932403,-5653.705078125,304.0126342773437,0.825901985168457,0.3117485344409942,0.2932796478271484,291.9501953125,297.1499938964844,293.1499938964844,0.3154594004154205,-4522.16455078125,304.0120849609375,0.8468118906021118,0.3370739221572876,0.234589621424675,291.8162536621094,297.1499938964844,293.1499938964844,0.3125157952308655,-6082.35498046875,304.001708984375,0.845205545425415,0.33579221367836,0.3157313168048858,292.2088928222656,297.1499938964844,293.1499938964844,0.0149806831032037,-4173.63623046875,302.511962890625,0.4254557490348816,0.050000000745058,0.2385307550430297,288.079345703125,291.1499938964844,258.1141357421875,257.4799499511719,279.1229858398437,292.2059936523437,288.0596008300781,1.0,0.3475597500801086,0.5846008658409119,0.5846008658409119,1.0,1.0,-1.5530641078948977,0.596584677696228,0.9564794898033142,0.2271724790334701,0.0,0.0,1.0,88.53814697265625,125.0,-407.3409729003906,-13434.9970703125,446.7249450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8503723144531,306.7795104980469,278.1499938964844,0.0,18000.0,313.1499938964844,23229.962890625,23400.0,0.0,0.0,0.3011915981769562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550199031829834,1.5502188205718994,-1.9846349459839985e-05,0.0,0.000305671186652,0.0,0.0,414.2086486816406,0.0,0.0,0.0,0.8465281128883362,4.0,0.0,1.0
370320,291.9429626464844,297.1499938964844,293.1499938964844,0.2019345909357071,-4093.8837890625,304.0464172363281,0.7540733814239502,0.2364852875471115,0.2119162678718567,291.8472595214844,297.1499938964844,293.1499938964844,0.2847853004932403,-5653.705078125,304.0126342773437,0.825901985168457,0.3117485344409942,0.2932796478271484,291.9501953125,297.1499938964844,293.1499938964844,0.3154594004154205,-4522.16455078125,304.0120849609375,0.8468118906021118,0.3370739221572876,0.234589621424675,291.8162536621094,297.1499938964844,293.1499938964844,0.3125157952308655,-6082.35498046875,304.001708984375,0.845205545425415,0.33579221367836,0.3157313168048858,292.2088928222656,297.1499938964844,293.1499938964844,0.0149806831032037,-4173.63623046875,302.511962890625,0.4254557490348816,0.050000000745058,0.2385307550430297,288.079345703125,291.1499938964844,258.1141357421875,257.4799499511719,279.1229858398437,292.2059936523437,288.0596008300781,1.0,0.3475597500801086,0.5846008658409119,0.5846008658409119,1.0,1.0,-1.5530641078948977,0.596584677696228,0.9564794898033142,0.2271724790334701,0.0,0.0,1.0,88.53814697265625,125.0,-407.3409729003906,-13434.9970703125,446.7249450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8503723144531,306.7795104980469,278.1499938964844,0.0,18000.0,313.1499938964844,23229.962890625,23400.0,0.0,0.0,0.3011915981769562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550199031829834,1.5502188205718994,-1.9846349459839985e-05,0.0,0.000305671186652,0.0,0.0,414.2086486816406,0.0,0.0,0.0,0.8465281128883362,4.0,0.0,1.0
370380,292.0283508300781,297.1499938964844,293.1499938964844,0.2207337319850921,-4392.0869140625,304.0496520996094,0.7582560181617737,0.2497458457946777,0.2242445796728134,291.9278259277344,297.1499938964844,293.1499938964844,0.3104467988014221,-6048.111328125,304.0157165527344,0.8295236825942993,0.3284112215042114,0.309444397687912,292.0276794433594,297.1499938964844,293.1499938964844,0.3398538827896118,-4791.7548828125,304.0174560546875,0.8480103611946106,0.3517568707466125,0.2451375275850296,291.89697265625,297.1499938964844,293.1499938964844,0.3401012122631073,-6496.6396484375,304.0052490234375,0.848593533039093,0.353210300207138,0.3326083123683929,292.2690734863281,297.1499938964844,293.1499938964844,0.0159112382680177,-4307.3154296875,302.6894226074219,0.4184799194335937,0.050000000745058,0.2396456450223922,287.85858154296875,291.1499938964844,258.1196594238281,257.4818420410156,279.1278076171875,292.266357421875,287.8446960449219,1.0,0.3614739775657654,0.5826244950294495,0.5826244950294495,1.0,1.0,-1.6215382814407349,0.6245154738426208,0.9970228672027588,0.2409733235836029,0.0,0.0,1.0,95.82550048828124,113.0,-314.56768798828125,-13826.5595703125,506.5701599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.88653564453125,306.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,23356.5390625,23400.0,0.0,0.0,0.3180027902126312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544166564941406,1.5544365644454956,-1.9954488379880783e-05,0.0,0.0003227324050385,0.0,0.0,417.5987243652344,0.0,0.0,0.0,0.8486319780349731,4.0,0.0,1.0
370440,292.0283508300781,297.1499938964844,293.1499938964844,0.2207337319850921,-4392.0869140625,304.0496520996094,0.7582560181617737,0.2497458457946777,0.2242445796728134,291.9278259277344,297.1499938964844,293.1499938964844,0.3104467988014221,-6048.111328125,304.0157165527344,0.8295236825942993,0.3284112215042114,0.309444397687912,292.0276794433594,297.1499938964844,293.1499938964844,0.3398538827896118,-4791.7548828125,304.0174560546875,0.8480103611946106,0.3517568707466125,0.2451375275850296,291.89697265625,297.1499938964844,293.1499938964844,0.3401012122631073,-6496.6396484375,304.0052490234375,0.848593533039093,0.353210300207138,0.3326083123683929,292.2690734863281,297.1499938964844,293.1499938964844,0.0159112382680177,-4307.3154296875,302.6894226074219,0.4184799194335937,0.050000000745058,0.2396456450223922,287.85858154296875,291.1499938964844,258.1196594238281,257.4818420410156,279.1278076171875,292.266357421875,287.8446960449219,1.0,0.3614739775657654,0.5826244950294495,0.5826244950294495,1.0,1.0,-1.6215382814407349,0.6245154738426208,0.9970228672027588,0.2409733235836029,0.0,0.0,1.0,95.82550048828124,113.0,-314.56768798828125,-13826.5595703125,506.5701599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.88653564453125,306.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,23356.5390625,23400.0,0.0,0.0,0.3180027902126312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544166564941406,1.5544365644454956,-1.9954488379880783e-05,0.0,0.0003227324050385,0.0,0.0,417.5987243652344,0.0,0.0,0.0,0.8486319780349731,4.0,0.0,1.0
