time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370500,292.0687866210937,297.1499938964844,293.1499938964844,0.2295132875442505,-4528.71533203125,304.05194091796875,0.7636781930923462,0.256010353565216,0.2299872487783432,291.96612548828125,297.1499938964844,293.1499938964844,0.3225612342357635,-6230.705078125,304.01812744140625,0.8348876237869263,0.3363740146160126,0.3170807957649231,292.06451416015625,297.1499938964844,293.1499938964844,0.3512298762798309,-4915.20458984375,304.0208740234375,0.8524865508079529,0.358739286661148,0.2500919103622436,291.9353942871094,297.1499938964844,293.1499938964844,0.353121817111969,-6688.400390625,304.0079040527344,0.854103684425354,0.3615360260009765,0.3405870199203491,292.2987365722656,297.1499938964844,293.1499938964844,0.0162965338677167,-4357.98974609375,302.77392578125,0.4178597927093506,0.050000000745058,0.2397526651620865,287.7728576660156,291.1499938964844,258.1232604980469,257.4839172363281,279.130126953125,292.2961120605469,287.7615661621094,1.0,0.3659219741821289,0.5818067193031311,0.5818067193031311,1.0,1.0,-1.653258204460144,0.6375671029090881,1.0156910419464111,0.247454822063446,0.0,0.0,1.0,97.03907775878906,113.0,-270.04302978515625,-14025.9462890625,529.6576538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9527282714844,306.7977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.09765625,24480.0,0.0,0.0,0.3258054852485657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551339387893677,1.5551538467407229,-1.997290746658109e-05,0.0,0.0003306511498522,0.0,0.0,418.1770629882813,0.0,0.0,0.0,0.8639898300170898,4.0,0.0,1.0
370560,292.1078491210937,297.1499938964844,293.1499938964844,0.2376901656389236,-4654.244140625,304.054931640625,0.7707811594009399,0.2620361149311065,0.2354663461446762,292.003173828125,297.1499938964844,293.1499938964844,0.3339312076568603,-6399.70849609375,304.0214538574219,0.8420232534408569,0.344094306230545,0.3244374990463257,292.1001892089844,297.1499938964844,293.1499938964844,0.361774742603302,-5028.087890625,304.02520751953125,0.858901858329773,0.3654833734035492,0.2548430860042572,291.9726257324219,297.1499938964844,293.1499938964844,0.3653365671634674,-6865.7880859375,304.01153564453125,0.8615518808364868,0.3696095943450928,0.3482768833637237,292.3277893066406,297.1499938964844,293.1499938964844,0.0166211444884538,-4396.8125,302.8569641113281,0.4185589849948883,0.050000000745058,0.2396289259195327,287.71197509765625,291.1499938964844,258.1274719238281,257.4867858886719,279.13232421875,292.3252868652344,287.70489501953125,1.0,0.3690729141235351,0.581087052822113,0.581087052822113,1.0,1.0,-1.6834585666656494,0.6500627994537354,1.033395767211914,0.2536791563034057,0.0,0.0,1.0,97.0038604736328,101.0,-210.8553161621093,-14277.3984375,548.876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.03790283203125,306.8798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,24159.001953125,24480.0,0.0,0.0,0.3332659602165222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5808937549591064,1.5809143781661987,-2.0640067305066623e-05,0.0,0.0003382225695531,0.0,0.0,439.3038940429688,0.0,0.0,0.0,0.863513171672821,4.0,0.0,1.0
370620,292.18182373046875,297.1499938964844,293.1499938964844,0.252913236618042,-4884.48828125,304.0612487792969,0.7894013524055481,0.2734322547912597,0.2457047700881958,292.0736389160156,297.1499938964844,293.1499938964844,0.3553534150123596,-6713.30908203125,304.0285949707031,0.8611810803413391,0.3588526844978332,0.3383725881576538,292.1680603027344,297.1499938964844,293.1499938964844,0.3813968896865845,-5235.23779296875,304.0340881347656,0.8768961429595947,0.3783120810985565,0.263784259557724,292.0435791015625,297.1499938964844,293.1499938964844,0.3883486986160278,-7194.9306640625,304.01934814453125,0.8816373944282532,0.3850480318069458,0.3628523349761963,292.3831787109375,297.1499938964844,293.1499938964844,0.0171511191874742,-4453.64306640625,303.017578125,0.4233549833297729,0.050000000745058,0.2388396859169006,287.6234741210937,291.1499938964844,258.1375732421875,257.4949035644531,279.1360778808594,292.38092041015625,287.61865234375,1.0,0.3723490238189697,0.5798900127410889,0.5798900127410889,1.0,1.0,-1.7397724390029907,0.6735390424728394,1.0662332773208618,0.265412300825119,0.0,0.0,1.0,93.99286651611328,89.0,-138.4063720703125,-14696.734375,577.3887329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2649841308594,307.0546569824219,278.1499938964844,0.0,18000.0,313.1499938964844,24399.556640625,24480.0,0.0,0.0,0.3470114469528198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588744878768921,1.5887657403945925,-2.0845584003836848e-05,0.0,0.0003521725011523,0.0,0.0,445.881591796875,0.0,0.0,0.0,0.8674267530441284,4.0,0.0,1.0
370680,292.18182373046875,297.1499938964844,293.1499938964844,0.252913236618042,-4884.48828125,304.0612487792969,0.7894013524055481,0.2734322547912597,0.2457047700881958,292.0736389160156,297.1499938964844,293.1499938964844,0.3553534150123596,-6713.30908203125,304.0285949707031,0.8611810803413391,0.3588526844978332,0.3383725881576538,292.1680603027344,297.1499938964844,293.1499938964844,0.3813968896865845,-5235.23779296875,304.0340881347656,0.8768961429595947,0.3783120810985565,0.263784259557724,292.0435791015625,297.1499938964844,293.1499938964844,0.3883486986160278,-7194.9306640625,304.01934814453125,0.8816373944282532,0.3850480318069458,0.3628523349761963,292.3831787109375,297.1499938964844,293.1499938964844,0.0171511191874742,-4453.64306640625,303.017578125,0.4233549833297729,0.050000000745058,0.2388396859169006,287.6234741210937,291.1499938964844,258.1375732421875,257.4949035644531,279.1360778808594,292.38092041015625,287.61865234375,1.0,0.3723490238189697,0.5798900127410889,0.5798900127410889,1.0,1.0,-1.7397724390029907,0.6735390424728394,1.0662332773208618,0.265412300825119,0.0,0.0,1.0,93.99286651611328,89.0,-138.4063720703125,-14696.734375,577.3887329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2649841308594,307.0546569824219,278.1499938964844,0.0,18000.0,313.1499938964844,24399.556640625,24480.0,0.0,0.0,0.3470114469528198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588744878768921,1.5887657403945925,-2.0845584003836848e-05,0.0,0.0003521725011523,0.0,0.0,445.881591796875,0.0,0.0,0.0,0.8674267530441284,4.0,0.0,1.0
370740,292.25048828125,297.1499938964844,293.1499938964844,0.2667467296123504,-5089.9716796875,304.0677795410156,0.813064694404602,0.2840317487716675,0.2551046013832092,292.1394348144531,297.1499938964844,293.1499938964844,0.3751338422298431,-6997.56103515625,304.0361022949219,0.8869045972824097,0.3727724552154541,0.351386159658432,292.2313842773437,297.1499938964844,293.1499938964844,0.3992319405078888,-5420.37548828125,304.0429992675781,0.9013885259628296,0.3903436362743377,0.2720727324485779,292.10992431640625,297.1499938964844,293.1499938964844,0.4095980823040008,-7493.2939453125,304.0274963378906,0.9083375930786132,0.3996176719665527,0.376476526260376,292.4347229003906,297.1499938964844,293.1499938964844,0.0175479725003242,-4488.48779296875,303.1710205078125,0.4327181279659271,0.050000000745058,0.2375268638134002,287.5685729980469,291.1499938964844,258.1499938964844,257.5062255859375,279.1390991210937,292.4327087402344,287.5660705566406,1.0,0.3726793825626373,0.5789570808410645,0.5789570808410645,1.0,1.0,-1.7914199829101562,0.6952735185623169,1.0961464643478394,0.2763153910636902,0.0,0.0,1.0,88.12862396240234,77.0,-85.47417449951172,-15107.91015625,595.2220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5502624511719,307.2808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,24460.03515625,25560.0,0.0,0.0,0.3591404259204864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907126665115356,1.590733528137207,-2.089725421683397e-05,0.0,0.0003644818789325,0.0,0.0,447.5404357910156,0.0,0.0,0.0,0.883407473564148,4.0,0.0,1.0
370800,292.25048828125,297.1499938964844,293.1499938964844,0.2667467296123504,-5089.9716796875,304.0677795410156,0.813064694404602,0.2840317487716675,0.2551046013832092,292.1394348144531,297.1499938964844,293.1499938964844,0.3751338422298431,-6997.56103515625,304.0361022949219,0.8869045972824097,0.3727724552154541,0.351386159658432,292.2313842773437,297.1499938964844,293.1499938964844,0.3992319405078888,-5420.37548828125,304.0429992675781,0.9013885259628296,0.3903436362743377,0.2720727324485779,292.10992431640625,297.1499938964844,293.1499938964844,0.4095980823040008,-7493.2939453125,304.0274963378906,0.9083375930786132,0.3996176719665527,0.376476526260376,292.4347229003906,297.1499938964844,293.1499938964844,0.0175479725003242,-4488.48779296875,303.1710205078125,0.4327181279659271,0.050000000745058,0.2375268638134002,287.5685729980469,291.1499938964844,258.1499938964844,257.5062255859375,279.1390991210937,292.4327087402344,287.5660705566406,1.0,0.3726793825626373,0.5789570808410645,0.5789570808410645,1.0,1.0,-1.7914199829101562,0.6952735185623169,1.0961464643478394,0.2763153910636902,0.0,0.0,1.0,88.12862396240234,77.0,-85.47417449951172,-15107.91015625,595.2220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5502624511719,307.2808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,24460.03515625,25560.0,0.0,0.0,0.3591404259204864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907126665115356,1.590733528137207,-2.089725421683397e-05,0.0,0.0003644818789325,0.0,0.0,447.5404357910156,0.0,0.0,0.0,0.883407473564148,4.0,0.0,1.0
370860,292.314208984375,297.1499938964844,293.1499938964844,0.2789097428321838,-5267.31494140625,304.07489013671875,0.8400123715400696,0.29389688372612,0.2637616693973541,292.20086669921875,297.1499938964844,293.1499938964844,0.3928423821926117,-7247.27978515625,304.0445251464844,0.920730710029602,0.3859153985977173,0.3635776042938232,292.29034423828125,297.1499938964844,293.1499938964844,0.4148725569248199,-5579.837890625,304.05255126953125,0.9355433583259584,0.401652455329895,0.2797897160053253,292.17193603515625,297.1499938964844,293.1499938964844,0.4286211431026459,-7755.39599609375,304.0365905761719,0.945307731628418,0.4133888781070709,0.3892558515071869,292.4814758300781,297.1499938964844,293.1499938964844,0.017818808555603,-4502.21630859375,303.32196044921875,0.4477737545967102,0.050000000745058,0.2358660250902176,287.5601501464844,291.1499938964844,258.1656188964844,257.5220947265625,279.1414489746094,292.4797058105469,287.5599670410156,1.0,0.3709808588027954,0.5782257318496704,0.5782257318496704,1.0,1.0,-1.8390717506408687,0.7154927849769592,1.123579025268555,0.2864802777767181,0.0,0.0,1.0,80.35310363769531,65.0,-28.236934661865234,-15571.95703125,604.8006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.849609375,307.5542907714844,278.1499938964844,0.0,18000.0,313.1499938964844,25403.869140625,25560.0,0.0,0.0,0.3699498772621155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62111234664917,1.6211341619491575,-2.170361040043645e-05,0.0,0.0003754521021619,0.0,0.0,473.692626953125,0.0,0.0,0.0,0.8852102756500244,4.0,0.0,1.0
370920,292.314208984375,297.1499938964844,293.1499938964844,0.2789097428321838,-5267.31494140625,304.07489013671875,0.8400123715400696,0.29389688372612,0.2637616693973541,292.20086669921875,297.1499938964844,293.1499938964844,0.3928423821926117,-7247.27978515625,304.0445251464844,0.920730710029602,0.3859153985977173,0.3635776042938232,292.29034423828125,297.1499938964844,293.1499938964844,0.4148725569248199,-5579.837890625,304.05255126953125,0.9355433583259584,0.401652455329895,0.2797897160053253,292.17193603515625,297.1499938964844,293.1499938964844,0.4286211431026459,-7755.39599609375,304.0365905761719,0.945307731628418,0.4133888781070709,0.3892558515071869,292.4814758300781,297.1499938964844,293.1499938964844,0.017818808555603,-4502.21630859375,303.32196044921875,0.4477737545967102,0.050000000745058,0.2358660250902176,287.5601501464844,291.1499938964844,258.1656188964844,257.5220947265625,279.1414489746094,292.4797058105469,287.5599670410156,1.0,0.3709808588027954,0.5782257318496704,0.5782257318496704,1.0,1.0,-1.8390717506408687,0.7154927849769592,1.123579025268555,0.2864802777767181,0.0,0.0,1.0,80.35310363769531,65.0,-28.236934661865234,-15571.95703125,604.8006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.849609375,307.5542907714844,278.1499938964844,0.0,18000.0,313.1499938964844,25403.869140625,25560.0,0.0,0.0,0.3699498772621155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62111234664917,1.6211341619491575,-2.170361040043645e-05,0.0,0.0003754521021619,0.0,0.0,473.692626953125,0.0,0.0,0.0,0.8852102756500244,4.0,0.0,1.0
370980,292.373291015625,297.1499938964844,293.1499938964844,0.2901490926742553,-5429.36865234375,304.0811767578125,0.8750051259994507,0.3030840158462524,0.2717516422271728,292.2581481933594,297.1499938964844,293.1499938964844,0.4094974398612976,-7479.4794921875,304.0519104003906,0.9650444984436036,0.398342490196228,0.3750289380550384,292.3451538085937,297.1499938964844,293.1499938964844,0.4294421076774597,-5727.04736328125,304.06072998046875,0.976183295249939,0.4123142063617706,0.2870064973831177,292.2297668457031,297.1499938964844,293.1499938964844,0.446535050868988,-7999.48388671875,304.0445251464844,0.9854808449745178,0.4264331459999084,0.4012823402881622,292.52325439453125,297.1499938964844,293.1499938964844,0.0180370453745126,-4508.34375,303.4700927734375,0.4700188338756561,0.050000000745058,0.2339749187231063,287.5585632324219,291.1499938964844,258.1850891113281,257.54351806640625,279.14337158203125,292.5216979980469,287.5588684082031,1.0,0.3678647577762604,0.5776606798171997,0.5776606798171997,1.0,1.0,-1.883254051208496,0.7343863844871521,1.1488677263259888,0.2959912717342376,0.0,0.0,1.0,71.29872131347656,83.0,-7.197320938110352,-15965.2578125,607.9100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1578369140625,307.8100280761719,278.1499938964844,0.0,18000.0,313.1499938964844,25521.78125,25560.0,0.0,0.0,0.3794512748718261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248703002929688,1.6248921155929563,-2.180434785259422e-05,0.0,0.0003850948123726,0.0,0.0,476.9944458007813,0.0,0.0,0.0,0.8870803117752075,4.0,0.0,1.0
371040,292.373291015625,297.1499938964844,293.1499938964844,0.2901490926742553,-5429.36865234375,304.0811767578125,0.8750051259994507,0.3030840158462524,0.2717516422271728,292.2581481933594,297.1499938964844,293.1499938964844,0.4094974398612976,-7479.4794921875,304.0519104003906,0.9650444984436036,0.398342490196228,0.3750289380550384,292.3451538085937,297.1499938964844,293.1499938964844,0.4294421076774597,-5727.04736328125,304.06072998046875,0.976183295249939,0.4123142063617706,0.2870064973831177,292.2297668457031,297.1499938964844,293.1499938964844,0.446535050868988,-7999.48388671875,304.0445251464844,0.9854808449745178,0.4264331459999084,0.4012823402881622,292.52325439453125,297.1499938964844,293.1499938964844,0.0180370453745126,-4508.34375,303.4700927734375,0.4700188338756561,0.050000000745058,0.2339749187231063,287.5585632324219,291.1499938964844,258.1850891113281,257.54351806640625,279.14337158203125,292.5216979980469,287.5588684082031,1.0,0.3678647577762604,0.5776606798171997,0.5776606798171997,1.0,1.0,-1.883254051208496,0.7343863844871521,1.1488677263259888,0.2959912717342376,0.0,0.0,1.0,71.29872131347656,83.0,-7.197320938110352,-15965.2578125,607.9100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1578369140625,307.8100280761719,278.1499938964844,0.0,18000.0,313.1499938964844,25521.78125,25560.0,0.0,0.0,0.3794512748718261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248703002929688,1.6248921155929563,-2.180434785259422e-05,0.0,0.0003850948123726,0.0,0.0,476.9944458007813,0.0,0.0,0.0,0.8870803117752075,4.0,0.0,1.0
371100,292.4013366699219,297.1499938964844,293.1499938964844,0.2955999672412872,-5507.4892578125,304.0837707519531,0.8847846984863281,0.3074131906032562,0.2756437063217163,292.285400390625,297.1499938964844,293.1499938964844,0.4176204204559326,-7592.0244140625,304.0549621582031,0.975516438484192,0.4042857885360718,0.3806363344192505,292.37115478515625,297.1499938964844,293.1499938964844,0.4365249574184418,-5798.322265625,304.0640563964844,0.9850802421569824,0.4174003899097442,0.2905461192131042,292.2572937011719,297.1499938964844,293.1499938964844,0.4552724063396454,-8117.82763671875,304.0477905273437,0.9942044019699096,0.4326833486557007,0.407175064086914,292.54248046875,297.1499938964844,293.1499938964844,0.0182352699339389,-4522.01806640625,303.5428161621094,0.4737462401390075,0.050000000745058,0.2336464822292328,287.5600280761719,291.1499938964844,258.1962280273437,257.5561828613281,279.14373779296875,292.5410461425781,287.56036376953125,1.0,0.3701390326023102,0.5773770809173584,0.5773770809173584,1.0,1.0,-1.9055912494659424,0.7439655661582947,1.1616257429122925,0.3007766008377075,0.0,0.0,1.0,70.08171081542969,83.0,-1.6808117628097534,-16160.814453125,620.34375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3115234375,307.93585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.048828125,26640.0,0.0,0.0,0.3837447166442871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625483512878418,1.6255053281784058,-2.1820807887706906e-05,0.0,0.0003894520923495,0.0,0.0,477.53466796875,0.0,0.0,0.0,0.9023855328559875,4.0,0.0,1.0
371160,292.4286499023437,297.1499938964844,293.1499938964844,0.3006845414638519,-5579.7109375,304.0865783691406,0.8875024914741516,0.3115336000919342,0.2794398367404938,292.3119201660156,297.1499938964844,293.1499938964844,0.4252760708332062,-7697.17236328125,304.0583190917969,0.9784064888954164,0.4100267589092254,0.386146068572998,292.3964538574219,297.1499938964844,293.1499938964844,0.4431298375129699,-5864.21240234375,304.06768798828125,0.987058401107788,0.4222985506057739,0.2940244078636169,292.2840881347656,297.1499938964844,293.1499938964844,0.4635078907012939,-8228.4052734375,304.0514221191406,0.9965359568595886,0.4387311637401581,0.4129697978496551,292.56085205078125,297.1499938964844,293.1499938964844,0.0184794105589389,-4539.919921875,303.614501953125,0.4728201031684875,0.050000000745058,0.2337277829647064,287.57281494140625,291.1499938964844,258.2082214355469,257.5700988769531,279.1440124511719,292.5595092773437,287.5747375488281,1.0,0.3740639090538025,0.5770998001098633,0.5770998001098633,1.0,1.0,-1.9279989004135127,0.7535853385925293,1.174413561820984,0.3055956959724426,0.0,0.0,1.0,71.0620346069336,101.0,18.963972091674805,-16409.845703125,640.2757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4531555175781,308.07720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,26332.23828125,26640.0,0.0,0.0,0.3878616690635681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650467872619629,1.650490403175354,-2.2496755264000967e-05,0.0,0.0003936302964575,0.0,0.0,499.8948364257813,0.0,0.0,0.0,0.9014616012573242,4.0,0.0,1.0
371220,292.48114013671875,297.1499938964844,293.1499938964844,0.3106369078159332,-5720.6708984375,304.0910949707031,0.8788239359855652,0.3191588819026947,0.2866438925266266,292.36297607421875,297.1499938964844,293.1499938964844,0.4404706060886383,-7905.248046875,304.0635070800781,0.9701229929924012,0.4209034442901611,0.3967692255973816,292.4450378417969,297.1499938964844,293.1499938964844,0.4562549293041229,-5995.09375,304.0732116699219,0.9780272245407104,0.4315379559993744,0.3007206320762634,292.3355712890625,297.1499938964844,293.1499938964844,0.4798826575279236,-8447.7001953125,304.05694580078125,0.98953378200531,0.4502249658107757,0.4241647720336914,292.5954895019531,297.1499938964844,293.1499938964844,0.0191286839544773,-4594.55126953125,303.7523498535156,0.4606134295463562,0.050000000745058,0.2347326278686523,287.5863037109375,291.1499938964844,258.23468017578125,257.6015014648437,279.1446533203125,292.59423828125,287.5868530273437,1.0,0.3857335150241852,0.5765957236289978,0.5765957236289978,1.0,1.0,-1.972098469734192,0.7725807428359985,1.199517846107483,0.3151148557662964,0.0,0.0,1.0,77.52384948730469,119.0,15.476469993591309,-16792.345703125,695.9135131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7145690917969,308.2940368652344,278.1499938964844,0.0,18000.0,313.1499938964844,26565.515625,26640.0,0.0,0.0,0.3955026566982269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577625274658203,1.6577852964401243,-2.2696054656989872e-05,0.0,0.0004013849247712,0.0,0.0,506.5524597167969,0.0,0.0,0.0,0.9050891995429992,4.0,0.0,1.0
371280,292.48114013671875,297.1499938964844,293.1499938964844,0.3106369078159332,-5720.6708984375,304.0910949707031,0.8788239359855652,0.3191588819026947,0.2866438925266266,292.36297607421875,297.1499938964844,293.1499938964844,0.4404706060886383,-7905.248046875,304.0635070800781,0.9701229929924012,0.4209034442901611,0.3967692255973816,292.4450378417969,297.1499938964844,293.1499938964844,0.4562549293041229,-5995.09375,304.0732116699219,0.9780272245407104,0.4315379559993744,0.3007206320762634,292.3355712890625,297.1499938964844,293.1499938964844,0.4798826575279236,-8447.7001953125,304.05694580078125,0.98953378200531,0.4502249658107757,0.4241647720336914,292.5954895019531,297.1499938964844,293.1499938964844,0.0191286839544773,-4594.55126953125,303.7523498535156,0.4606134295463562,0.050000000745058,0.2347326278686523,287.5863037109375,291.1499938964844,258.23468017578125,257.6015014648437,279.1446533203125,292.59423828125,287.5868530273437,1.0,0.3857335150241852,0.5765957236289978,0.5765957236289978,1.0,1.0,-1.972098469734192,0.7725807428359985,1.199517846107483,0.3151148557662964,0.0,0.0,1.0,77.52384948730469,119.0,15.476469993591309,-16792.345703125,695.9135131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7145690917969,308.2940368652344,278.1499938964844,0.0,18000.0,313.1499938964844,26565.515625,26640.0,0.0,0.0,0.3955026566982269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577625274658203,1.6577852964401243,-2.2696054656989872e-05,0.0,0.0004013849247712,0.0,0.0,506.5524597167969,0.0,0.0,0.0,0.9050891995429992,4.0,0.0,1.0
371340,292.5309753417969,297.1499938964844,293.1499938964844,0.3201224207878113,-5854.189453125,304.09490966796875,0.8603565096855164,0.325997531414032,0.2933034002780914,292.4114990234375,297.1499938964844,293.1499938964844,0.4552768468856811,-8106.65625,304.0676574707031,0.9496377110481262,0.4310004413127899,0.4068275988101959,292.49102783203125,297.1499938964844,293.1499938964844,0.4690409302711487,-6122.05712890625,304.07745361328125,0.9571080207824708,0.4400690793991089,0.3070487380027771,292.3844299316406,297.1499938964844,293.1499938964844,0.4958931505680084,-8660.7626953125,304.0612487792969,0.9717567563056946,0.4609502851963043,0.4348039627075195,292.62774658203125,297.1499938964844,293.1499938964844,0.019942320883274,-4666.37109375,303.8827819824219,0.4407298862934112,0.050000000745058,0.2365763038396835,287.5885925292969,291.1499938964844,258.2642822265625,257.6373596191406,279.1455383300781,292.6265869140625,287.58868408203125,1.0,0.4007780253887176,0.5761895775794983,0.5761895775794983,1.0,1.0,-2.014765739440918,0.7910641431808472,1.2237015962600708,0.324398934841156,0.0,0.0,1.0,88.45659637451172,137.0,5.41035270690918,-17141.98828125,767.9780883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9520568847656,308.48370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.244140625,27720.0,0.0,0.0,0.4023858606815338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659531593322754,1.659554362297058,-2.2744519810657948e-05,0.0,0.0004083704843651,0.0,0.0,508.17584228515625,0.0,0.0,0.0,0.9209689497947692,4.0,0.0,1.0
371400,292.5309753417969,297.1499938964844,293.1499938964844,0.3201224207878113,-5854.189453125,304.09490966796875,0.8603565096855164,0.325997531414032,0.2933034002780914,292.4114990234375,297.1499938964844,293.1499938964844,0.4552768468856811,-8106.65625,304.0676574707031,0.9496377110481262,0.4310004413127899,0.4068275988101959,292.49102783203125,297.1499938964844,293.1499938964844,0.4690409302711487,-6122.05712890625,304.07745361328125,0.9571080207824708,0.4400690793991089,0.3070487380027771,292.3844299316406,297.1499938964844,293.1499938964844,0.4958931505680084,-8660.7626953125,304.0612487792969,0.9717567563056946,0.4609502851963043,0.4348039627075195,292.62774658203125,297.1499938964844,293.1499938964844,0.019942320883274,-4666.37109375,303.8827819824219,0.4407298862934112,0.050000000745058,0.2365763038396835,287.5885925292969,291.1499938964844,258.2642822265625,257.6373596191406,279.1455383300781,292.6265869140625,287.58868408203125,1.0,0.4007780253887176,0.5761895775794983,0.5761895775794983,1.0,1.0,-2.014765739440918,0.7910641431808472,1.2237015962600708,0.324398934841156,0.0,0.0,1.0,88.45659637451172,137.0,5.41035270690918,-17141.98828125,767.9780883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9520568847656,308.48370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.244140625,27720.0,0.0,0.0,0.4023858606815338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659531593322754,1.659554362297058,-2.2744519810657948e-05,0.0,0.0004083704843651,0.0,0.0,508.17584228515625,0.0,0.0,0.0,0.9209689497947692,4.0,0.0,1.0
371460,292.5783386230469,297.1499938964844,293.1499938964844,0.3285602331161499,-5971.56005859375,304.09918212890625,0.8399723768234253,0.3320741951465606,0.2993938028812408,292.4577331542969,297.1499938964844,293.1499938964844,0.4688868522644043,-8289.595703125,304.0723876953125,0.9237822890281676,0.4403360486030578,0.4162892401218414,292.53466796875,297.1499938964844,293.1499938964844,0.4806703329086303,-6236.265625,304.08221435546875,0.930205464363098,0.4479127526283264,0.3129875063896179,292.43084716796875,297.1499938964844,293.1499938964844,0.5106762647628784,-8855.1845703125,304.066162109375,0.9476658701896667,0.4709299802780151,0.444860428571701,292.65802001953125,297.1499938964844,293.1499938964844,0.0200282242149114,-4686.1201171875,304.0076599121094,0.4221618771553039,0.050000000745058,0.2390093803405761,287.6043395996094,291.1499938964844,258.29669189453125,257.6773376464844,279.14666748046875,292.6569519042969,287.60467529296875,1.0,0.4177046120166778,0.5759097933769226,0.5759097933769226,1.0,1.0,-2.055574893951416,0.8088701367378235,1.2467048168182373,0.3333859741687774,0.0,0.0,1.0,102.51486206054688,155.0,13.906349182128906,-17529.921875,852.1763305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1449584960937,308.6645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,27572.4375,27720.0,0.0,0.0,0.4088503718376159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888877153396606,1.688911199569702,-2.355630931560881e-05,0.0,0.0004149311280343,0.0,0.0,535.6239013671875,0.0,0.0,0.0,0.9221879243850708,4.0,0.0,1.0
371520,292.5783386230469,297.1499938964844,293.1499938964844,0.3285602331161499,-5971.56005859375,304.09918212890625,0.8399723768234253,0.3320741951465606,0.2993938028812408,292.4577331542969,297.1499938964844,293.1499938964844,0.4688868522644043,-8289.595703125,304.0723876953125,0.9237822890281676,0.4403360486030578,0.4162892401218414,292.53466796875,297.1499938964844,293.1499938964844,0.4806703329086303,-6236.265625,304.08221435546875,0.930205464363098,0.4479127526283264,0.3129875063896179,292.43084716796875,297.1499938964844,293.1499938964844,0.5106762647628784,-8855.1845703125,304.066162109375,0.9476658701896667,0.4709299802780151,0.444860428571701,292.65802001953125,297.1499938964844,293.1499938964844,0.0200282242149114,-4686.1201171875,304.0076599121094,0.4221618771553039,0.050000000745058,0.2390093803405761,287.6043395996094,291.1499938964844,258.29669189453125,257.6773376464844,279.14666748046875,292.6569519042969,287.60467529296875,1.0,0.4177046120166778,0.5759097933769226,0.5759097933769226,1.0,1.0,-2.055574893951416,0.8088701367378235,1.2467048168182373,0.3333859741687774,0.0,0.0,1.0,102.51486206054688,155.0,13.906349182128906,-17529.921875,852.1763305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1449584960937,308.6645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,27572.4375,27720.0,0.0,0.0,0.4088503718376159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888877153396606,1.688911199569702,-2.355630931560881e-05,0.0,0.0004149311280343,0.0,0.0,535.6239013671875,0.0,0.0,0.0,0.9221879243850708,4.0,0.0,1.0
371580,292.6233825683594,297.1499938964844,293.1499938964844,0.3366598188877105,-6083.92431640625,304.10260009765625,0.820902943611145,0.3374254703521728,0.3049058616161346,292.50177001953125,297.1499938964844,293.1499938964844,0.4823050200939178,-8469.2724609375,304.07586669921875,0.8999297618865967,0.4489449262619018,0.4251409769058227,292.5760498046875,297.1499938964844,293.1499938964844,0.4921870231628418,-6349.22998046875,304.0856018066406,0.904379665851593,0.4551104605197906,0.3185309469699859,292.4749450683594,297.1499938964844,293.1499938964844,0.5253326892852783,-9047.2685546875,304.06964111328125,0.9221861958503724,0.4802060723304748,0.4543268382549286,292.6865539550781,297.1499938964844,293.1499938964844,0.0219442825764417,-4836.28466796875,304.1216125488281,0.4072476029396057,0.050000000745058,0.2418471127748489,287.6015014648437,291.1499938964844,258.3316955566406,257.7210693359375,279.1479797363281,292.6855773925781,287.6011657714844,1.0,0.4354799687862396,0.5757735371589661,0.5757735371589661,1.0,1.0,-2.0942611694335938,0.8258959054946899,1.2683652639389038,0.3420385420322418,0.0,0.0,1.0,118.70197296142578,173.0,-0.7333542704582214,-17828.134765625,945.086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.31317138671875,308.7956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,27685.02734375,27720.0,0.0,0.0,0.4148447215557098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69233238697052,1.6923561096191406,-2.3652501113247126e-05,0.0,0.0004210146726109,0.0,0.0,538.9080810546875,0.0,0.0,0.0,0.9238991737365724,4.0,0.0,1.0
371640,292.6233825683594,297.1499938964844,293.1499938964844,0.3366598188877105,-6083.92431640625,304.10260009765625,0.820902943611145,0.3374254703521728,0.3049058616161346,292.50177001953125,297.1499938964844,293.1499938964844,0.4823050200939178,-8469.2724609375,304.07586669921875,0.8999297618865967,0.4489449262619018,0.4251409769058227,292.5760498046875,297.1499938964844,293.1499938964844,0.4921870231628418,-6349.22998046875,304.0856018066406,0.904379665851593,0.4551104605197906,0.3185309469699859,292.4749450683594,297.1499938964844,293.1499938964844,0.5253326892852783,-9047.2685546875,304.06964111328125,0.9221861958503724,0.4802060723304748,0.4543268382549286,292.6865539550781,297.1499938964844,293.1499938964844,0.0219442825764417,-4836.28466796875,304.1216125488281,0.4072476029396057,0.050000000745058,0.2418471127748489,287.6015014648437,291.1499938964844,258.3316955566406,257.7210693359375,279.1479797363281,292.6855773925781,287.6011657714844,1.0,0.4354799687862396,0.5757735371589661,0.5757735371589661,1.0,1.0,-2.0942611694335938,0.8258959054946899,1.2683652639389038,0.3420385420322418,0.0,0.0,1.0,118.70197296142578,173.0,-0.7333542704582214,-17828.134765625,945.086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.31317138671875,308.7956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,27685.02734375,27720.0,0.0,0.0,0.4148447215557098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69233238697052,1.6923561096191406,-2.3652501113247126e-05,0.0,0.0004210146726109,0.0,0.0,538.9080810546875,0.0,0.0,0.0,0.9238991737365724,4.0,0.0,1.0
371700,292.64508056640625,297.1499938964844,293.1499938964844,0.3404939472675323,-6136.8857421875,304.104248046875,0.8123692274093628,0.3398307263851166,0.307430237531662,292.5230407714844,297.1499938964844,293.1499938964844,0.4888284206390381,-8556.181640625,304.0774841308594,0.8902849555015564,0.4529781341552734,0.4293227195739746,292.595947265625,297.1499938964844,293.1499938964844,0.4977900087833404,-6403.9794921875,304.0871276855469,0.8941696882247925,0.4584700763225555,0.3211442828178406,292.4961853027344,297.1499938964844,293.1499938964844,0.5324960350990295,-9140.6865234375,304.0712280273437,0.9112220406532288,0.484583705663681,0.4588255584239959,292.7002868652344,297.1499938964844,293.1499938964844,0.0227799620479345,-4918.6220703125,304.1449890136719,0.402858555316925,0.0517803989350795,0.245799109339714,287.59637451171875,291.1499938964844,258.3500671386719,257.7442321777344,279.1476745605469,292.6993408203125,287.5956420898437,1.0,0.4445645213127136,0.57564777135849,0.57564777135849,1.0,1.0,-2.115589141845703,0.8352901339530945,1.280298948287964,0.3466382324695587,0.0,0.0,1.0,127.02066802978516,173.0,-8.515015602111816,-17980.91796875,995.5056762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3902893066406,308.8521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,27702.876953125,28800.0,0.0,0.0,0.4176681339740753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928778886795044,1.692901611328125,-2.366775152040645e-05,0.0,0.0004238800611346,0.0,0.0,539.4293823242188,0.0,0.0,0.0,0.9391701221466064,4.0,0.0,1.0
371760,292.6664123535156,297.1499938964844,293.1499938964844,0.3439944982528686,-6184.88818359375,304.106201171875,0.8054174780845642,0.3420406877994537,0.3097431361675262,292.5439758300781,297.1499938964844,293.1499938964844,0.49498251080513,-8637.5791015625,304.0794677734375,0.8829450011253357,0.4568051695823669,0.433277279138565,292.6155090332031,297.1499938964844,293.1499938964844,0.5030433535575867,-6454.9423828125,304.0889892578125,0.8863157629966736,0.4616464078426361,0.3236053586006164,292.51708984375,297.1499938964844,293.1499938964844,0.5392913818359375,-9228.671875,304.0732116699219,0.9033426642417908,0.4887625873088836,0.4631041884422302,292.71533203125,297.1499938964844,293.1499938964844,0.0255156066268682,-5177.7705078125,304.14093017578125,0.4060430824756622,0.0545290410518646,0.2587822675704956,287.5935974121094,291.1499938964844,258.3690185546875,257.7681884765625,279.1454162597656,292.7142639160156,287.5926208496094,1.0,0.4540951251983642,0.5752463936805725,0.5752463936805725,1.0,1.0,-2.146799087524414,0.8487793803215027,1.2980196475982666,0.3532843291759491,0.0,0.0,1.0,134.6389923095703,191.0,-10.523903846740724,-18236.427734375,1054.3126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4464416503906,308.9085388183594,278.1499938964844,0.0,18000.0,313.1499938964844,28503.703125,28800.0,0.0,0.0,0.4205658435821533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717172145843506,1.7171965837478638,-2.4351931642740965e-05,0.0,0.000426820886787,0.0,0.0,562.9882202148438,0.0,0.0,0.0,0.9378476738929749,4.0,0.0,1.0
371820,292.707275390625,297.1499938964844,293.1499938964844,0.3513599932193756,-6286.56689453125,304.1085205078125,0.7903785109519958,0.3460039794445038,0.3139998018741607,292.58453369140625,297.1499938964844,293.1499938964844,0.5079452395439148,-8809.6142578125,304.08135986328125,0.8676915168762207,0.463935524225235,0.4407435059547424,292.6531982421875,297.1499938964844,293.1499938964844,0.5142884254455566,-6564.70263671875,304.090576171875,0.8701111674308777,0.4675445556640625,0.3282482624053955,292.5574035644531,297.1499938964844,293.1499938964844,0.5536667704582214,-9415.4423828125,304.0747985839844,0.8875969052314758,0.4966202676296234,0.4712397456169128,292.7494506835937,297.1499938964844,293.1499938964844,0.0309684816747903,-5654.1494140625,304.1349792480469,0.4090810120105743,0.0586298070847988,0.281971275806427,287.55279541015625,291.1499938964844,258.40838623046875,257.8183288574219,279.1453552246094,292.748291015625,287.5502319335937,1.0,0.4733750522136688,0.5747414827346802,0.5747414827346802,1.0,1.0,-2.20408582687378,0.8737355470657349,1.3303502798080444,0.3658505976200104,0.0,0.0,1.0,151.6694793701172,209.0,-47.19921112060547,-18581.865234375,1177.6705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5150451660156,308.9393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,28730.8671875,28800.0,0.0,0.0,0.4265439808368683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724001169204712,1.7240257263183594,-2.4546006898162887e-05,0.0,0.0004328879294916,0.0,0.0,569.73193359375,0.0,0.0,0.0,0.9412361979484558,4.0,0.0,1.0
371880,292.707275390625,297.1499938964844,293.1499938964844,0.3513599932193756,-6286.56689453125,304.1085205078125,0.7903785109519958,0.3460039794445038,0.3139998018741607,292.58453369140625,297.1499938964844,293.1499938964844,0.5079452395439148,-8809.6142578125,304.08135986328125,0.8676915168762207,0.463935524225235,0.4407435059547424,292.6531982421875,297.1499938964844,293.1499938964844,0.5142884254455566,-6564.70263671875,304.090576171875,0.8701111674308777,0.4675445556640625,0.3282482624053955,292.5574035644531,297.1499938964844,293.1499938964844,0.5536667704582214,-9415.4423828125,304.0747985839844,0.8875969052314758,0.4966202676296234,0.4712397456169128,292.7494506835937,297.1499938964844,293.1499938964844,0.0309684816747903,-5654.1494140625,304.1349792480469,0.4090810120105743,0.0586298070847988,0.281971275806427,287.55279541015625,291.1499938964844,258.40838623046875,257.8183288574219,279.1453552246094,292.748291015625,287.5502319335937,1.0,0.4733750522136688,0.5747414827346802,0.5747414827346802,1.0,1.0,-2.20408582687378,0.8737355470657349,1.3303502798080444,0.3658505976200104,0.0,0.0,1.0,151.6694793701172,209.0,-47.19921112060547,-18581.865234375,1177.6705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5150451660156,308.9393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,28730.8671875,28800.0,0.0,0.0,0.4265439808368683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724001169204712,1.7240257263183594,-2.4546006898162887e-05,0.0,0.0004328879294916,0.0,0.0,569.73193359375,0.0,0.0,0.0,0.9412361979484558,4.0,0.0,1.0
371940,292.74609375,297.1499938964844,293.1499938964844,0.3583443164825439,-6382.52392578125,304.1107177734375,0.775529146194458,0.3493415117263794,0.3177708685398102,292.62353515625,297.1499938964844,293.1499938964844,0.5205498337745667,-8975.6533203125,304.083251953125,0.8529501557350159,0.4703508615493774,0.4476170837879181,292.6891784667969,297.1499938964844,293.1499938964844,0.5252781510353088,-6671.30615234375,304.0920715332031,0.8545511960983276,0.4728288948535919,0.3325221240520477,292.59600830078125,297.1499938964844,293.1499938964844,0.5677720308303833,-9597.328125,304.0763854980469,0.8721835017204285,0.5038024187088013,0.4788185656070709,292.78485107421875,297.1499938964844,293.1499938964844,0.0354786813259124,-6025.8642578125,304.1325378417969,0.4078843593597412,0.0615995787084102,0.2996240258216858,287.5018615722656,291.1499938964844,258.4495849609375,257.8711242675781,279.1480407714844,292.7837219238281,287.49920654296875,1.0,0.492230087518692,0.574673593044281,0.574673593044281,1.0,1.0,-2.252316951751709,0.8951365351676941,1.35718035697937,0.3767563104629516,0.0,0.0,1.0,170.43649291992188,227.0,-64.17925262451172,-18851.6328125,1303.0235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.562744140625,308.95196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,28783.916015625,29880.0,0.0,0.0,0.4325089752674103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725592017173767,1.7256165742874146,-2.459132701915223e-05,0.0,0.000438941642642,0.0,0.0,571.310546875,0.0,0.0,0.0,0.9570256471633912,4.0,0.0,1.0
372000,292.74609375,297.1499938964844,293.1499938964844,0.3583443164825439,-6382.52392578125,304.1107177734375,0.775529146194458,0.3493415117263794,0.3177708685398102,292.62353515625,297.1499938964844,293.1499938964844,0.5205498337745667,-8975.6533203125,304.083251953125,0.8529501557350159,0.4703508615493774,0.4476170837879181,292.6891784667969,297.1499938964844,293.1499938964844,0.5252781510353088,-6671.30615234375,304.0920715332031,0.8545511960983276,0.4728288948535919,0.3325221240520477,292.59600830078125,297.1499938964844,293.1499938964844,0.5677720308303833,-9597.328125,304.0763854980469,0.8721835017204285,0.5038024187088013,0.4788185656070709,292.78485107421875,297.1499938964844,293.1499938964844,0.0354786813259124,-6025.8642578125,304.1325378417969,0.4078843593597412,0.0615995787084102,0.2996240258216858,287.5018615722656,291.1499938964844,258.4495849609375,257.8711242675781,279.1480407714844,292.7837219238281,287.49920654296875,1.0,0.492230087518692,0.574673593044281,0.574673593044281,1.0,1.0,-2.252316951751709,0.8951365351676941,1.35718035697937,0.3767563104629516,0.0,0.0,1.0,170.43649291992188,227.0,-64.17925262451172,-18851.6328125,1303.0235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.562744140625,308.95196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,28783.916015625,29880.0,0.0,0.0,0.4325089752674103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725592017173767,1.7256165742874146,-2.459132701915223e-05,0.0,0.000438941642642,0.0,0.0,571.310546875,0.0,0.0,0.0,0.9570256471633912,4.0,0.0,1.0
372060,292.782958984375,297.1499938964844,293.1499938964844,0.3641557395458221,-6461.154296875,304.1141052246094,0.7620861530303955,0.3521007299423218,0.3210481703281402,292.6610107421875,297.1499938964844,293.1499938964844,0.5316486954689026,-9119.54296875,304.08697509765625,0.8398255705833435,0.4760907590389251,0.4538808166980743,292.7235107421875,297.1499938964844,293.1499938964844,0.5348719954490662,-6762.8818359375,304.0953674316406,0.8407601118087769,0.477546751499176,0.3364197909832001,292.6329345703125,297.1499938964844,293.1499938964844,0.5803695917129517,-9757.22265625,304.07989501953125,0.858387291431427,0.5103499889373779,0.4858253896236419,292.8190612792969,297.1499938964844,293.1499938964844,0.0392390824854373,-6328.0263671875,304.13214111328125,0.4051949679851532,0.0639151483774185,0.3140943944454193,287.47198486328125,291.1499938964844,258.4923095703125,257.9262390136719,279.15106201171875,292.8179931640625,287.4700622558594,1.0,0.5103069543838501,0.5749319791793823,0.5749319791793823,1.0,1.0,-2.2942609786987305,0.9141037464141846,1.3801573514938354,0.3865358233451843,0.0,0.0,1.0,189.9813537597656,215.0,-50.19700241088867,-19151.783203125,1428.6116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.588623046875,308.9791564941406,278.1499938964844,0.0,18000.0,313.1499938964844,29739.779296875,29880.0,0.0,0.0,0.4385451674461365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540099620819092,1.754035472869873,-2.5407962311874144e-05,0.0,0.0004450676206033,0.0,0.0,600.0040893554688,0.0,0.0,0.0,0.9577206373214722,4.0,0.0,1.0
372120,292.782958984375,297.1499938964844,293.1499938964844,0.3641557395458221,-6461.154296875,304.1141052246094,0.7620861530303955,0.3521007299423218,0.3210481703281402,292.6610107421875,297.1499938964844,293.1499938964844,0.5316486954689026,-9119.54296875,304.08697509765625,0.8398255705833435,0.4760907590389251,0.4538808166980743,292.7235107421875,297.1499938964844,293.1499938964844,0.5348719954490662,-6762.8818359375,304.0953674316406,0.8407601118087769,0.477546751499176,0.3364197909832001,292.6329345703125,297.1499938964844,293.1499938964844,0.5803695917129517,-9757.22265625,304.07989501953125,0.858387291431427,0.5103499889373779,0.4858253896236419,292.8190612792969,297.1499938964844,293.1499938964844,0.0392390824854373,-6328.0263671875,304.13214111328125,0.4051949679851532,0.0639151483774185,0.3140943944454193,287.47198486328125,291.1499938964844,258.4923095703125,257.9262390136719,279.15106201171875,292.8179931640625,287.4700622558594,1.0,0.5103069543838501,0.5749319791793823,0.5749319791793823,1.0,1.0,-2.2942609786987305,0.9141037464141846,1.3801573514938354,0.3865358233451843,0.0,0.0,1.0,189.9813537597656,215.0,-50.19700241088867,-19151.783203125,1428.6116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.588623046875,308.9791564941406,278.1499938964844,0.0,18000.0,313.1499938964844,29739.779296875,29880.0,0.0,0.0,0.4385451674461365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540099620819092,1.754035472869873,-2.5407962311874144e-05,0.0,0.0004450676206033,0.0,0.0,600.0040893554688,0.0,0.0,0.0,0.9577206373214722,4.0,0.0,1.0
372180,292.81719970703125,297.1499938964844,293.1499938964844,0.3689700961112976,-6525.5927734375,304.1180725097656,0.7586936950683594,0.3544538021087646,0.3234733343124389,292.69635009765625,297.1499938964844,293.1499938964844,0.5416545271873474,-9247.8056640625,304.0913391113281,0.8373134732246399,0.4813108444213867,0.4591491818428039,292.75543212890625,297.1499938964844,293.1499938964844,0.5435171723365784,-6844.53759765625,304.09918212890625,0.8377328515052795,0.4818753600120544,0.3396680057048797,292.66754150390625,297.1499938964844,293.1499938964844,0.5919561386108398,-9902.7021484375,304.083984375,0.8559492826461792,0.5164285898208618,0.4918819069862366,292.85064697265625,297.1499938964844,293.1499938964844,0.0420309789478778,-6552.0185546875,304.1334533691406,0.4072112143039703,0.0658885166049003,0.3244819343090057,287.4358825683594,291.1499938964844,258.5362854003906,257.9833374023437,279.154541015625,292.8497009277344,287.43426513671875,1.0,0.5182770490646362,0.5755670666694641,0.5755670666694641,1.0,1.0,-2.327165365219116,0.9294400215148926,1.397725224494934,0.3946931660175323,0.0,0.0,1.0,197.6861572265625,203.0,-48.86408615112305,-19342.009765625,1499.814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.625732421875,308.9951171875,278.1499938964844,0.0,18000.0,313.1499938964844,29847.421875,29880.0,0.0,0.0,0.444352924823761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571814060211182,1.757206916809082,-2.549992677813861e-05,0.0,0.0004509617283474,0.0,0.0,603.2645874023438,0.0,0.0,0.0,0.9592931270599364,4.0,0.0,1.0
372240,292.81719970703125,297.1499938964844,293.1499938964844,0.3689700961112976,-6525.5927734375,304.1180725097656,0.7586936950683594,0.3544538021087646,0.3234733343124389,292.69635009765625,297.1499938964844,293.1499938964844,0.5416545271873474,-9247.8056640625,304.0913391113281,0.8373134732246399,0.4813108444213867,0.4591491818428039,292.75543212890625,297.1499938964844,293.1499938964844,0.5435171723365784,-6844.53759765625,304.09918212890625,0.8377328515052795,0.4818753600120544,0.3396680057048797,292.66754150390625,297.1499938964844,293.1499938964844,0.5919561386108398,-9902.7021484375,304.083984375,0.8559492826461792,0.5164285898208618,0.4918819069862366,292.85064697265625,297.1499938964844,293.1499938964844,0.0420309789478778,-6552.0185546875,304.1334533691406,0.4072112143039703,0.0658885166049003,0.3244819343090057,287.4358825683594,291.1499938964844,258.5362854003906,257.9833374023437,279.154541015625,292.8497009277344,287.43426513671875,1.0,0.5182770490646362,0.5755670666694641,0.5755670666694641,1.0,1.0,-2.327165365219116,0.9294400215148926,1.397725224494934,0.3946931660175323,0.0,0.0,1.0,197.6861572265625,203.0,-48.86408615112305,-19342.009765625,1499.814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.625732421875,308.9951171875,278.1499938964844,0.0,18000.0,313.1499938964844,29847.421875,29880.0,0.0,0.0,0.444352924823761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571814060211182,1.757206916809082,-2.549992677813861e-05,0.0,0.0004509617283474,0.0,0.0,603.2645874023438,0.0,0.0,0.0,0.9592931270599364,4.0,0.0,1.0
