time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372300,292.83319091796875,297.1499938964844,293.1499938964844,0.3709940314292907,-6552.40283203125,304.12017822265625,0.7593516707420349,0.3555254340171814,0.3244668841361999,292.71307373046875,297.1499938964844,293.1499938964844,0.5461691617965698,-9305.1123046875,304.0937805175781,0.8385487198829651,0.4837691187858581,0.4615073502063751,292.77032470703125,297.1499938964844,293.1499938964844,0.547417402267456,-6881.03857421875,304.1013488769531,0.8387482166290283,0.4839429259300232,0.3411259353160858,292.683837890625,297.1499938964844,293.1499938964844,0.5972813963890076,-9968.95703125,304.0863037109375,0.8574053049087524,0.5193389654159546,0.4946546554565429,292.8652038574219,297.1499938964844,293.1499938964844,0.0431872606277465,-6644.87109375,304.1343688964844,0.4094588160514831,0.0668214783072471,0.3287646472454071,287.420654296875,291.1499938964844,258.5586853027344,258.0124816894531,279.156005859375,292.86431884765625,287.4192810058594,1.0,0.5200605988502502,0.5759760141372681,0.5759760141372681,1.0,1.0,-2.3414199352264404,0.9362351894378662,1.4051847457885742,0.3983551561832428,0.0,0.0,1.0,198.2579040527344,203.0,-45.28144454956055,-19428.51171875,1520.1627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6532592773437,309.0115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.392578125,30960.0,0.0,0.0,0.4470992386341095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757680892944336,1.7577064037322998,-2.551442594267428e-05,0.0,0.0004537488857749,0.0,0.0,603.7791748046875,0.0,0.0,0.0,0.9745407104492188,4.0,0.0,1.0
372360,292.8485412597656,297.1499938964844,293.1499938964844,0.3724433183670044,-6570.89306640625,304.1229858398437,0.7610334157943726,0.356524646282196,0.3253431618213653,292.729248046875,297.1499938964844,293.1499938964844,0.5498831272125244,-9351.1650390625,304.0972595214844,0.8408751487731934,0.4861281514167785,0.4637161791324615,292.7846374511719,297.1499938964844,293.1499938964844,0.5505610704421997,-6909.69921875,304.1044921875,0.8408743143081665,0.4859448671340942,0.3424980938434601,292.69952392578125,297.1499938964844,293.1499938964844,0.601775586605072,-10023.7099609375,304.0897216796875,0.8600412607192993,0.5221642851829529,0.4972923398017883,292.8789367675781,297.1499938964844,293.1499938964844,0.0441773422062397,-6723.5166015625,304.1354064941406,0.4122956693172455,0.0677290186285972,0.3326504826545715,287.4208068847656,291.1499938964844,258.5813293457031,258.0419921875,279.1572265625,292.87811279296875,287.4207458496094,1.0,0.5207891464233398,0.5764294266700745,0.5764294266700745,1.0,1.0,-2.354612350463867,0.942606806755066,1.4120055437088013,0.4018232822418213,0.0,0.0,1.0,197.3562927246093,191.0,-22.250362396240234,-19574.296875,1533.4248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6769714355469,309.0507202148437,278.1499938964844,0.0,18000.0,313.1499938964844,30674.005859375,30960.0,0.0,0.0,0.4498315453529358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813466787338257,1.7813729047775269,-2.620611121528782e-05,0.0,0.0004565218405332,0.0,0.0,628.4974365234375,0.0,0.0,0.0,0.9728556871414183,4.0,0.0,1.0
372420,292.8772888183594,297.1499938964844,293.1499938964844,0.3751806914806366,-6606.2626953125,304.1274108886719,0.7667069435119629,0.3583310842514038,0.3267970979213714,292.7598876953125,297.1499938964844,293.1499938964844,0.5571249723434448,-9441.5537109375,304.1027526855469,0.8480090498924255,0.4905712604522705,0.4677425026893616,292.8114624023437,297.1499938964844,293.1499938964844,0.5567820072174072,-6966.97900390625,304.1092529296875,0.8476491570472717,0.4897562265396118,0.345015674829483,292.7291564941406,297.1499938964844,293.1499938964844,0.6106532216072083,-10132.52734375,304.0950012207031,0.8680047988891602,0.5275669097900391,0.5022075176239014,292.9042053222656,297.1499938964844,293.1499938964844,0.0459726601839065,-6867.52734375,304.13726806640625,0.419500857591629,0.0694726407527923,0.3395188152790069,287.41021728515625,291.1499938964844,258.6270751953125,258.10186767578125,279.1590881347656,292.9034729003906,287.4096984863281,1.0,0.5199607014656067,0.5774390697479248,0.5774390697479248,1.0,1.0,-2.378377914428711,0.95429790019989,1.4240800142288208,0.4082761108875274,0.0,0.0,1.0,192.4042816162109,179.0,-17.810691833496094,-19742.736328125,1544.082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7352600097656,309.09600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,30894.962890625,30960.0,0.0,0.0,0.4550302922725677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787751078605652,1.7877774238586426,-2.639488593558781e-05,0.0,0.0004617978993337,0.0,0.0,635.3007202148438,0.0,0.0,0.0,0.9760268330574036,4.0,0.0,1.0
372480,292.8772888183594,297.1499938964844,293.1499938964844,0.3751806914806366,-6606.2626953125,304.1274108886719,0.7667069435119629,0.3583310842514038,0.3267970979213714,292.7598876953125,297.1499938964844,293.1499938964844,0.5571249723434448,-9441.5537109375,304.1027526855469,0.8480090498924255,0.4905712604522705,0.4677425026893616,292.8114624023437,297.1499938964844,293.1499938964844,0.5567820072174072,-6966.97900390625,304.1092529296875,0.8476491570472717,0.4897562265396118,0.345015674829483,292.7291564941406,297.1499938964844,293.1499938964844,0.6106532216072083,-10132.52734375,304.0950012207031,0.8680047988891602,0.5275669097900391,0.5022075176239014,292.9042053222656,297.1499938964844,293.1499938964844,0.0459726601839065,-6867.52734375,304.13726806640625,0.419500857591629,0.0694726407527923,0.3395188152790069,287.41021728515625,291.1499938964844,258.6270751953125,258.10186767578125,279.1590881347656,292.9034729003906,287.4096984863281,1.0,0.5199607014656067,0.5774390697479248,0.5774390697479248,1.0,1.0,-2.378377914428711,0.95429790019989,1.4240800142288208,0.4082761108875274,0.0,0.0,1.0,192.4042816162109,179.0,-17.810691833496094,-19742.736328125,1544.082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7352600097656,309.09600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,30894.962890625,30960.0,0.0,0.0,0.4550302922725677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787751078605652,1.7877774238586426,-2.639488593558781e-05,0.0,0.0004617978993337,0.0,0.0,635.3007202148438,0.0,0.0,0.0,0.9760268330574036,4.0,0.0,1.0
372540,292.9034118652344,297.1499938964844,293.1499938964844,0.3774320185184479,-6635.2294921875,304.13116455078125,0.7747559547424316,0.3599357604980469,0.3279599249362945,292.78826904296875,297.1499938964844,293.1499938964844,0.5636653304100037,-9522.904296875,304.1075744628906,0.8577379584312439,0.4946940243244171,0.4713535904884338,292.836181640625,297.1499938964844,293.1499938964844,0.5624184012413025,-7018.751953125,304.1134338378906,0.8570468425750732,0.4933202564716339,0.3472846448421478,292.7566223144531,297.1499938964844,293.1499938964844,0.6188439130783081,-10232.5751953125,304.09967041015625,0.8787401914596558,0.5326538681983948,0.5067204236984253,292.9267883300781,297.1499938964844,293.1499938964844,0.0475206598639488,-6992.4228515625,304.138916015625,0.4286559224128723,0.0711170881986618,0.3454529345035553,287.40008544921875,291.1499938964844,258.6733703613281,258.1625671386719,279.160400390625,292.9261169433594,287.3997497558594,1.0,0.5170855522155762,0.5785468816757202,0.5785468816757202,1.0,1.0,-2.399390697479248,0.9648712277412416,1.4345195293426514,0.4142137467861175,0.0,0.0,1.0,184.72329711914065,167.0,-14.40989112854004,-19896.037109375,1540.05078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8136901855469,309.1561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.359375,32040.0,0.0,0.0,0.4597528576850891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892085313796997,1.78923499584198,-2.643794141476974e-05,0.0,0.0004665906890295,0.0,0.0,636.8557739257812,0.0,0.0,0.0,0.9917487502098083,4.0,0.0,1.0
372600,292.9034118652344,297.1499938964844,293.1499938964844,0.3774320185184479,-6635.2294921875,304.13116455078125,0.7747559547424316,0.3599357604980469,0.3279599249362945,292.78826904296875,297.1499938964844,293.1499938964844,0.5636653304100037,-9522.904296875,304.1075744628906,0.8577379584312439,0.4946940243244171,0.4713535904884338,292.836181640625,297.1499938964844,293.1499938964844,0.5624184012413025,-7018.751953125,304.1134338378906,0.8570468425750732,0.4933202564716339,0.3472846448421478,292.7566223144531,297.1499938964844,293.1499938964844,0.6188439130783081,-10232.5751953125,304.09967041015625,0.8787401914596558,0.5326538681983948,0.5067204236984253,292.9267883300781,297.1499938964844,293.1499938964844,0.0475206598639488,-6992.4228515625,304.138916015625,0.4286559224128723,0.0711170881986618,0.3454529345035553,287.40008544921875,291.1499938964844,258.6733703613281,258.1625671386719,279.160400390625,292.9261169433594,287.3997497558594,1.0,0.5170855522155762,0.5785468816757202,0.5785468816757202,1.0,1.0,-2.399390697479248,0.9648712277412416,1.4345195293426514,0.4142137467861175,0.0,0.0,1.0,184.72329711914065,167.0,-14.40989112854004,-19896.037109375,1540.05078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8136901855469,309.1561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.359375,32040.0,0.0,0.0,0.4597528576850891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892085313796997,1.78923499584198,-2.643794141476974e-05,0.0,0.0004665906890295,0.0,0.0,636.8557739257812,0.0,0.0,0.0,0.9917487502098083,4.0,0.0,1.0
372660,292.92730712890625,297.1499938964844,293.1499938964844,0.3786850273609161,-6650.23681640625,304.13531494140625,0.7846896648406982,0.3613367676734924,0.3288886845111847,292.8147277832031,297.1499938964844,293.1499938964844,0.5687034726142883,-9584.0498046875,304.1132507324219,0.8696172833442688,0.4984951913356781,0.4746066033840179,292.8591003417969,297.1499938964844,293.1499938964844,0.5666395425796509,-7056.44677734375,304.1185302734375,0.868606448173523,0.4966181218624115,0.3493286073207855,292.7823181152344,297.1499938964844,293.1499938964844,0.625435471534729,-10311.4296875,304.1053771972656,0.8916654586791992,0.5374102592468262,0.510867714881897,292.94708251953125,297.1499938964844,293.1499938964844,0.0487674251198768,-7092.0498046875,304.1405334472656,0.4397929012775421,0.0726529657840728,0.3506276905536651,287.41339111328125,291.1499938964844,258.7198791503906,258.2237854003906,279.16131591796875,292.9465026855469,287.4136962890625,1.0,0.5129122734069824,0.57972651720047,0.57972651720047,1.0,1.0,-2.4180707931518555,0.9744815826416016,1.4435890913009644,0.4197054803371429,0.0,0.0,1.0,175.45704650878906,155.0,6.72429084777832,-20110.607421875,1526.2618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8859558105469,309.24041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.37890625,32040.0,0.0,0.0,0.4642313122749328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816778421401977,1.8168056011199951,-2.725898048083764e-05,0.0,0.0004711357760243,0.0,0.0,666.7518920898438,0.0,0.0,0.0,0.9919702410697936,4.0,0.0,1.0
372720,292.92730712890625,297.1499938964844,293.1499938964844,0.3786850273609161,-6650.23681640625,304.13531494140625,0.7846896648406982,0.3613367676734924,0.3288886845111847,292.8147277832031,297.1499938964844,293.1499938964844,0.5687034726142883,-9584.0498046875,304.1132507324219,0.8696172833442688,0.4984951913356781,0.4746066033840179,292.8591003417969,297.1499938964844,293.1499938964844,0.5666395425796509,-7056.44677734375,304.1185302734375,0.868606448173523,0.4966181218624115,0.3493286073207855,292.7823181152344,297.1499938964844,293.1499938964844,0.625435471534729,-10311.4296875,304.1053771972656,0.8916654586791992,0.5374102592468262,0.510867714881897,292.94708251953125,297.1499938964844,293.1499938964844,0.0487674251198768,-7092.0498046875,304.1405334472656,0.4397929012775421,0.0726529657840728,0.3506276905536651,287.41339111328125,291.1499938964844,258.7198791503906,258.2237854003906,279.16131591796875,292.9465026855469,287.4136962890625,1.0,0.5129122734069824,0.57972651720047,0.57972651720047,1.0,1.0,-2.4180707931518555,0.9744815826416016,1.4435890913009644,0.4197054803371429,0.0,0.0,1.0,175.45704650878906,155.0,6.72429084777832,-20110.607421875,1526.2618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8859558105469,309.24041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.37890625,32040.0,0.0,0.0,0.4642313122749328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816778421401977,1.8168056011199951,-2.725898048083764e-05,0.0,0.0004711357760243,0.0,0.0,666.7518920898438,0.0,0.0,0.0,0.9919702410697936,4.0,0.0,1.0
372780,292.94927978515625,297.1499938964844,293.1499938964844,0.3798406422138214,-6664.53759765625,304.1382751464844,0.7962460517883301,0.3625198900699615,0.3295941054821014,292.8394470214844,297.1499938964844,293.1499938964844,0.5735586881637573,-9643.6943359375,304.1174011230469,0.8834562301635742,0.5019760131835938,0.4775238335132599,292.88043212890625,297.1499938964844,293.1499938964844,0.5707702040672302,-7093.9287109375,304.1221008300781,0.8821479082107544,0.4996646344661712,0.3511689007282257,292.80633544921875,297.1499938964844,293.1499938964844,0.6318697333335876,-10389.162109375,304.1095275878906,0.9065523743629456,0.5418527126312256,0.5146798491477966,292.9654235839844,297.1499938964844,293.1499938964844,0.0498828291893005,-7182.3232421875,304.1418151855469,0.4529449343681335,0.0740717574954032,0.3551242649555206,287.416259765625,291.1499938964844,258.766357421875,258.2850646972656,279.1619873046875,292.96490478515625,287.4164428710937,1.0,0.5078709125518799,0.5809628367424011,0.5809628367424011,1.0,1.0,-2.434617042541504,0.9831984639167786,1.45141863822937,0.4247786402702331,0.0,0.0,1.0,165.2776641845703,143.0,4.646056175231934,-20250.154296875,1505.6153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96826171875,309.3087463378906,278.1499938964844,0.0,18000.0,313.1499938964844,32010.447265625,32040.0,0.0,0.0,0.4683026969432831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197388648986816,1.8197661638259888,-2.734789086389356e-05,0.0,0.0004752677050419,0.0,0.0,670.0166625976562,0.0,0.0,0.0,0.9934354424476624,4.0,0.0,1.0
372840,292.94927978515625,297.1499938964844,293.1499938964844,0.3798406422138214,-6664.53759765625,304.1382751464844,0.7962460517883301,0.3625198900699615,0.3295941054821014,292.8394470214844,297.1499938964844,293.1499938964844,0.5735586881637573,-9643.6943359375,304.1174011230469,0.8834562301635742,0.5019760131835938,0.4775238335132599,292.88043212890625,297.1499938964844,293.1499938964844,0.5707702040672302,-7093.9287109375,304.1221008300781,0.8821479082107544,0.4996646344661712,0.3511689007282257,292.80633544921875,297.1499938964844,293.1499938964844,0.6318697333335876,-10389.162109375,304.1095275878906,0.9065523743629456,0.5418527126312256,0.5146798491477966,292.9654235839844,297.1499938964844,293.1499938964844,0.0498828291893005,-7182.3232421875,304.1418151855469,0.4529449343681335,0.0740717574954032,0.3551242649555206,287.416259765625,291.1499938964844,258.766357421875,258.2850646972656,279.1619873046875,292.96490478515625,287.4164428710937,1.0,0.5078709125518799,0.5809628367424011,0.5809628367424011,1.0,1.0,-2.434617042541504,0.9831984639167786,1.45141863822937,0.4247786402702331,0.0,0.0,1.0,165.2776641845703,143.0,4.646056175231934,-20250.154296875,1505.6153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96826171875,309.3087463378906,278.1499938964844,0.0,18000.0,313.1499938964844,32010.447265625,32040.0,0.0,0.0,0.4683026969432831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197388648986816,1.8197661638259888,-2.734789086389356e-05,0.0,0.0004752677050419,0.0,0.0,670.0166625976562,0.0,0.0,0.0,0.9934354424476624,4.0,0.0,1.0
372900,292.959716796875,297.1499938964844,293.1499938964844,0.3802773654460907,-6669.83544921875,304.1395874023437,0.8025871515274048,0.3630142509937286,0.3298584818840027,292.85125732421875,297.1499938964844,293.1499938964844,0.5757778882980347,-9670.8974609375,304.1192932128906,0.8910868763923645,0.5035887360572815,0.4788585305213928,292.8905029296875,297.1499938964844,293.1499938964844,0.5726726651191711,-7111.18310546875,304.12371826171875,0.8896472454071045,0.5010963082313538,0.3520199060440063,292.8177490234375,297.1499938964844,293.1499938964844,0.6348872780799866,-10425.5732421875,304.11138916015625,0.9152768850326538,0.5439597964286804,0.5164709687232971,292.97393798828125,297.1499938964844,293.1499938964844,0.0503792464733123,-7222.63720703125,304.14239501953125,0.4602799415588379,0.0747364088892936,0.3571363985538482,287.41766357421875,291.1499938964844,258.7895202636719,258.3156433105469,279.16229248046875,292.97344970703125,287.4178771972656,1.0,0.5051058530807495,0.5815989375114441,0.5815989375114441,1.0,1.0,-2.4421305656433105,0.987235188484192,1.454895257949829,0.4271637797355652,0.0,0.0,1.0,159.9734649658203,143.0,4.488536357879639,-20315.9296875,1493.2869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0137023925781,309.34619140625,278.1499938964844,0.0,18000.0,313.1499938964844,32025.982421875,33120.0,0.0,0.0,0.4701656699180603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201804161071773,1.8202077150344849,-2.7361164029571228e-05,0.0,0.0004771583771798,0.0,0.0,670.5044555664062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372960,292.9698486328125,297.1499938964844,293.1499938964844,0.3803996741771698,-6670.65234375,304.1412658691406,0.809226393699646,0.3634326756000519,0.3300565779209137,292.86279296875,297.1499938964844,293.1499938964844,0.5775406956672668,-9691.8857421875,304.1216735839844,0.8991790413856506,0.5051085352897644,0.480106920003891,292.9002685546875,297.1499938964844,293.1499938964844,0.5741591453552246,-7124.2431640625,304.12579345703125,0.8976262807846069,0.5024651885032654,0.3528265058994293,292.828857421875,297.1499938964844,293.1499938964844,0.6374335885047913,-10455.6875,304.11376953125,0.9248819351196288,0.5459896922111511,0.5181883573532104,292.9820556640625,297.1499938964844,293.1499938964844,0.0508016757667064,-7256.4326171875,304.1430053710937,0.4677741825580597,0.0753714963793754,0.3590018153190613,287.4270935058594,291.1499938964844,258.81256103515625,258.3460998535156,279.1625366210937,292.9815979003906,287.427734375,1.0,0.5022076368331909,0.5822460055351257,0.5822460055351257,1.0,1.0,-2.4491424560546875,0.9910580515861512,1.4580843448638916,0.4294478893280029,0.0,0.0,1.0,154.57510375976562,131.0,14.535297393798828,-20410.150390625,1479.8304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0559387207031,309.3930969238281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.435546875,33120.0,0.0,0.0,0.471973180770874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831835389137268,1.8318631649017327,-2.7712685550795868e-05,0.0,0.0004789927625097,0.0,0.0,683.4674682617188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373020,292.9893798828125,297.1499938964844,293.1499938964844,0.3806237280368805,-6672.490234375,304.143798828125,0.8228519558906555,0.3640362322330475,0.3302370309829712,292.88507080078125,297.1499938964844,293.1499938964844,0.5810732841491699,-9734.7099609375,304.1252136230469,0.9177767038345336,0.5078650712966919,0.4823299348354339,292.9188537597656,297.1499938964844,293.1499938964844,0.5772735476493835,-7152.31591796875,304.128662109375,0.91585773229599,0.5050217509269714,0.3543059527873993,292.8500671386719,297.1499938964844,293.1499938964844,0.6426379680633545,-10518.18359375,304.1171569824219,0.945775866508484,0.5498241782188416,0.5214006304740906,292.9971923828125,297.1499938964844,293.1499938964844,0.0515901930630207,-7320.4755859375,304.1440124511719,0.4805173575878143,0.0765521898865699,0.3623015880584717,287.4342041015625,291.1499938964844,258.85821533203125,258.406494140625,279.1630249023437,292.99676513671875,287.43463134765625,1.0,0.4960596561431885,0.5835714936256409,0.5835714936256409,1.0,1.0,-2.461632490158081,0.9980459809303284,1.463586688041687,0.4337018430233001,0.0,0.0,1.0,143.58377075195312,119.0,11.17599105834961,-20526.734375,1449.8719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1459045410156,309.4678649902344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.4752719104290008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004823405470233,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373080,292.9893798828125,297.1499938964844,293.1499938964844,0.3806237280368805,-6672.490234375,304.143798828125,0.8228519558906555,0.3640362322330475,0.3302370309829712,292.88507080078125,297.1499938964844,293.1499938964844,0.5810732841491699,-9734.7099609375,304.1252136230469,0.9177767038345336,0.5078650712966919,0.4823299348354339,292.9188537597656,297.1499938964844,293.1499938964844,0.5772735476493835,-7152.31591796875,304.128662109375,0.91585773229599,0.5050217509269714,0.3543059527873993,292.8500671386719,297.1499938964844,293.1499938964844,0.6426379680633545,-10518.18359375,304.1171569824219,0.945775866508484,0.5498241782188416,0.5214006304740906,292.9971923828125,297.1499938964844,293.1499938964844,0.0515901930630207,-7320.4755859375,304.1440124511719,0.4805173575878143,0.0765521898865699,0.3623015880584717,287.4342041015625,291.1499938964844,258.85821533203125,258.406494140625,279.1630249023437,292.99676513671875,287.43463134765625,1.0,0.4960596561431885,0.5835714936256409,0.5835714936256409,1.0,1.0,-2.461632490158081,0.9980459809303284,1.463586688041687,0.4337018430233001,0.0,0.0,1.0,143.58377075195312,119.0,11.17599105834961,-20526.734375,1449.8719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1459045410156,309.4678649902344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.4752719104290008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004823405470233,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373140,293.0078125,297.1499938964844,293.1499938964844,0.3804090023040771,-6668.431640625,304.1462097167969,0.8378959894180298,0.3643660843372345,0.330158531665802,292.90631103515625,297.1499938964844,293.1499938964844,0.5839873552322388,-9769.6455078125,304.12860107421875,0.9402074813842772,0.5102695226669312,0.4842121005058288,292.9362487792969,297.1499938964844,293.1499938964844,0.5799500942230225,-7176.31103515625,304.1313171386719,0.9381723403930664,0.5073490738868713,0.355621725320816,292.8700256347656,297.1499938964844,293.1499938964844,0.6473017334938049,-10573.9619140625,304.1203308105469,0.967512309551239,0.553371250629425,0.5243368148803711,293.0110168457031,297.1499938964844,293.1499938964844,0.0522342100739479,-7372.76318359375,304.1449279785156,0.4922829568386078,0.0776179656386375,0.3650576770305633,287.4427185058594,291.1499938964844,258.903076171875,258.4658203125,279.1633605957031,293.0105895996094,287.4432373046875,1.0,0.4895071387290954,0.5849282741546631,0.5849282741546631,1.0,1.0,-2.472220659255981,1.004207730293274,1.4680129289627075,0.4375556409358978,0.0,0.0,1.0,132.4190216064453,107.0,12.038655281066896,-20637.681640625,1416.427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2414855957031,309.5489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4781406819820404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004852520069107,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373200,293.0078125,297.1499938964844,293.1499938964844,0.3804090023040771,-6668.431640625,304.1462097167969,0.8378959894180298,0.3643660843372345,0.330158531665802,292.90631103515625,297.1499938964844,293.1499938964844,0.5839873552322388,-9769.6455078125,304.12860107421875,0.9402074813842772,0.5102695226669312,0.4842121005058288,292.9362487792969,297.1499938964844,293.1499938964844,0.5799500942230225,-7176.31103515625,304.1313171386719,0.9381723403930664,0.5073490738868713,0.355621725320816,292.8700256347656,297.1499938964844,293.1499938964844,0.6473017334938049,-10573.9619140625,304.1203308105469,0.967512309551239,0.553371250629425,0.5243368148803711,293.0110168457031,297.1499938964844,293.1499938964844,0.0522342100739479,-7372.76318359375,304.1449279785156,0.4922829568386078,0.0776179656386375,0.3650576770305633,287.4427185058594,291.1499938964844,258.903076171875,258.4658203125,279.1633605957031,293.0105895996094,287.4432373046875,1.0,0.4895071387290954,0.5849282741546631,0.5849282741546631,1.0,1.0,-2.472220659255981,1.004207730293274,1.4680129289627075,0.4375556409358978,0.0,0.0,1.0,132.4190216064453,107.0,12.038655281066896,-20637.681640625,1416.427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2414855957031,309.5489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4781406819820404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004852520069107,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373260,293.0251159667969,297.1499938964844,293.1499938964844,0.3797897398471832,-6658.9521484375,304.14849853515625,0.8556472063064575,0.3644550144672394,0.3298580646514892,292.9265441894531,297.1499938964844,293.1499938964844,0.5862843990325928,-9796.732421875,304.13189697265625,0.9642995595932008,0.5123376250267029,0.4857741296291351,292.9525451660156,297.1499938964844,293.1499938964844,0.5821833610534668,-7196.16845703125,304.1338195800781,0.9624539017677308,0.5094605088233948,0.3567838966846466,292.88885498046875,297.1499938964844,293.1499938964844,0.6514169573783875,-10622.927734375,304.12335205078125,0.9886235594749452,0.556645929813385,0.5270118117332458,293.0236511230469,297.1499938964844,293.1499938964844,0.0527430288493633,-7413.91259765625,304.1457824707031,0.5052773952484131,0.0785769149661064,0.3673152327537536,287.4533996582031,291.1499938964844,258.94683837890625,258.52374267578125,279.1636657714844,293.0233154296875,287.4539794921875,1.0,0.4826025068759918,0.5863097906112671,0.5863097906112671,1.0,1.0,-2.481060028076172,1.009602665901184,1.4714573621749878,0.4410346746444702,0.0,0.0,1.0,121.14644622802734,125.0,14.382176399230955,-20741.009765625,1380.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3382263183594,309.6322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4806129038333893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004877609899267,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373320,293.0251159667969,297.1499938964844,293.1499938964844,0.3797897398471832,-6658.9521484375,304.14849853515625,0.8556472063064575,0.3644550144672394,0.3298580646514892,292.9265441894531,297.1499938964844,293.1499938964844,0.5862843990325928,-9796.732421875,304.13189697265625,0.9642995595932008,0.5123376250267029,0.4857741296291351,292.9525451660156,297.1499938964844,293.1499938964844,0.5821833610534668,-7196.16845703125,304.1338195800781,0.9624539017677308,0.5094605088233948,0.3567838966846466,292.88885498046875,297.1499938964844,293.1499938964844,0.6514169573783875,-10622.927734375,304.12335205078125,0.9886235594749452,0.556645929813385,0.5270118117332458,293.0236511230469,297.1499938964844,293.1499938964844,0.0527430288493633,-7413.91259765625,304.1457824707031,0.5052773952484131,0.0785769149661064,0.3673152327537536,287.4533996582031,291.1499938964844,258.94683837890625,258.52374267578125,279.1636657714844,293.0233154296875,287.4539794921875,1.0,0.4826025068759918,0.5863097906112671,0.5863097906112671,1.0,1.0,-2.481060028076172,1.009602665901184,1.4714573621749878,0.4410346746444702,0.0,0.0,1.0,121.14644622802734,125.0,14.382176399230955,-20741.009765625,1380.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3382263183594,309.6322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4806129038333893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004877609899267,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373380,293.0419616699219,297.1499938964844,293.1499938964844,0.3793828785419464,-6652.8857421875,304.149658203125,0.8559243679046631,0.3642046451568603,0.3297169506549835,292.9463806152344,297.1499938964844,293.1499938964844,0.5886591076850891,-9825.662109375,304.1339416503906,0.9658624529838562,0.5139793753623962,0.4874182641506195,292.9682006835937,297.1499938964844,293.1499938964844,0.5846850872039795,-7219.216796875,304.135009765625,0.9641321897506714,0.511285126209259,0.3580988645553589,292.906982421875,297.1499938964844,293.1499938964844,0.6557249426841736,-10675.2392578125,304.1250305175781,0.9904239177703856,0.5595884919166565,0.5298470258712769,293.03564453125,297.1499938964844,293.1499938964844,0.0535954944789409,-7484.2509765625,304.145751953125,0.5074100494384766,0.079347550868988,0.3710071742534637,287.46258544921875,291.1499938964844,258.98931884765625,258.5798645019531,279.1629943847656,293.03472900390625,287.4629821777344,1.0,0.4848664402961731,0.5875749588012695,0.5875749588012695,1.0,1.0,-2.4922845363616943,1.0159623622894287,1.4763221740722656,0.4449024498462677,0.0,0.0,1.0,121.28059387207033,143.0,12.458558082580566,-20853.513671875,1394.755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.429931640625,309.7092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4827559888362884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004899359773844,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373440,293.0419616699219,297.1499938964844,293.1499938964844,0.3793828785419464,-6652.8857421875,304.149658203125,0.8559243679046631,0.3642046451568603,0.3297169506549835,292.9463806152344,297.1499938964844,293.1499938964844,0.5886591076850891,-9825.662109375,304.1339416503906,0.9658624529838562,0.5139793753623962,0.4874182641506195,292.9682006835937,297.1499938964844,293.1499938964844,0.5846850872039795,-7219.216796875,304.135009765625,0.9641321897506714,0.511285126209259,0.3580988645553589,292.906982421875,297.1499938964844,293.1499938964844,0.6557249426841736,-10675.2392578125,304.1250305175781,0.9904239177703856,0.5595884919166565,0.5298470258712769,293.03564453125,297.1499938964844,293.1499938964844,0.0535954944789409,-7484.2509765625,304.145751953125,0.5074100494384766,0.079347550868988,0.3710071742534637,287.46258544921875,291.1499938964844,258.98931884765625,258.5798645019531,279.1629943847656,293.03472900390625,287.4629821777344,1.0,0.4848664402961731,0.5875749588012695,0.5875749588012695,1.0,1.0,-2.4922845363616943,1.0159623622894287,1.4763221740722656,0.4449024498462677,0.0,0.0,1.0,121.28059387207033,143.0,12.458558082580566,-20853.513671875,1394.755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.429931640625,309.7092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4827559888362884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004899359773844,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373500,293.0503845214844,297.1499938964844,293.1499938964844,0.379168301820755,-6649.7626953125,304.1501159667969,0.8508613705635071,0.3639181554317474,0.3296199738979339,292.9562683105469,297.1499938964844,293.1499938964844,0.5898052453994751,-9839.7099609375,304.1347961425781,0.9604620337486268,0.5146164298057556,0.488189697265625,292.9759826660156,297.1499938964844,293.1499938964844,0.5859713554382324,-7231.1650390625,304.1354064941406,0.9587633609771729,0.5120642781257629,0.3587559759616852,292.9158935546875,297.1499938964844,293.1499938964844,0.6578977704048157,-10701.763671875,304.1256103515625,0.9863052368164062,0.5609169006347656,0.5312524437904358,293.0415954589844,297.1499938964844,293.1499938964844,0.05405755341053,-7522.61474609375,304.14569091796875,0.505047619342804,0.0796295404434204,0.3729858696460724,287.4659423828125,291.1499938964844,259.00994873046875,258.6071472167969,279.16278076171875,293.0404968261719,287.4662780761719,1.0,0.4879435300827026,0.5881964564323425,0.5881964564323425,1.0,1.0,-2.497950553894043,1.019148826599121,1.4788016080856323,0.4468546211719513,0.0,0.0,1.0,124.43482208251952,143.0,10.902058601379396,-20907.4140625,1415.3770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4716796875,309.74395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.4837361872196197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004909307463094,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373560,293.05877685546875,297.1499938964844,293.1499938964844,0.3789089024066925,-6646.0361328125,304.15057373046875,0.8438569903373718,0.3635313510894775,0.3294838666915893,292.9660949707031,297.1499938964844,293.1499938964844,0.5908836722373962,-9852.9033203125,304.1355895996094,0.95229834318161,0.5151376724243164,0.4889061152935028,292.9836730957031,297.1499938964844,293.1499938964844,0.5872326493263245,-7242.8818359375,304.1357421875,0.9506431818008424,0.5127534866333008,0.3593922555446625,292.9246520996094,297.1499938964844,293.1499938964844,0.6600432395935059,-10727.9638671875,304.12615966796875,0.9798396825790404,0.5621584057807922,0.5326292514801025,293.0474853515625,297.1499938964844,293.1499938964844,0.0545112006366252,-7560.39013671875,304.1456298828125,0.5013477802276611,0.0798449739813804,0.3749250471591949,287.4688415527344,291.1499938964844,259.0301818847656,258.6338195800781,279.1626281738281,293.0463256835937,287.4691467285156,1.0,0.4919300079345703,0.5888167023658752,0.5888167023658752,1.0,1.0,-2.503396511077881,1.0222338438034058,1.481162667274475,0.4487570822238922,0.0,0.0,1.0,128.9949493408203,161.0,9.491022109985352,-20958.490234375,1441.8017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5106506347656,309.7762756347656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.4846631288528442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004918714403174,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373620,293.07537841796875,297.1499938964844,293.1499938964844,0.3782127201557159,-6636.154296875,304.15155029296875,0.8270846009254456,0.3624797165393829,0.3290714919567108,292.9855651855469,297.1499938964844,293.1499938964844,0.592781662940979,-9875.9462890625,304.1372375488281,0.9307382702827454,0.5158504247665405,0.490145593881607,292.99884033203125,297.1499938964844,293.1499938964844,0.589622974395752,-7265.02490234375,304.13653564453125,0.9292955994606018,0.5138913989067078,0.3605805933475494,292.9418334960937,297.1499938964844,293.1499938964844,0.6641901731491089,-10778.5205078125,304.127197265625,0.9617154598236084,0.5643835663795471,0.5352635979652405,293.0590515136719,297.1499938964844,293.1499938964844,0.0553557015955448,-7630.94921875,304.14569091796875,0.4919110238552093,0.0800939872860908,0.3785339891910553,287.4736633300781,291.1499938964844,259.0692138671875,258.6851806640625,279.16241455078125,293.0575561523437,287.4739074707031,1.0,0.5017421841621399,0.5900477170944214,0.5900477170944214,1.0,1.0,-2.5133204460144043,1.0279548168182373,1.4853655099868774,0.4523327350616455,0.0,0.0,1.0,141.1737518310547,179.0,7.36608362197876,-21051.248046875,1506.809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5811462402344,309.8346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.486370712518692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004936044570058,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373680,293.07537841796875,297.1499938964844,293.1499938964844,0.3782127201557159,-6636.154296875,304.15155029296875,0.8270846009254456,0.3624797165393829,0.3290714919567108,292.9855651855469,297.1499938964844,293.1499938964844,0.592781662940979,-9875.9462890625,304.1372375488281,0.9307382702827454,0.5158504247665405,0.490145593881607,292.99884033203125,297.1499938964844,293.1499938964844,0.589622974395752,-7265.02490234375,304.13653564453125,0.9292955994606018,0.5138913989067078,0.3605805933475494,292.9418334960937,297.1499938964844,293.1499938964844,0.6641901731491089,-10778.5205078125,304.127197265625,0.9617154598236084,0.5643835663795471,0.5352635979652405,293.0590515136719,297.1499938964844,293.1499938964844,0.0553557015955448,-7630.94921875,304.14569091796875,0.4919110238552093,0.0800939872860908,0.3785339891910553,287.4736633300781,291.1499938964844,259.0692138671875,258.6851806640625,279.16241455078125,293.0575561523437,287.4739074707031,1.0,0.5017421841621399,0.5900477170944214,0.5900477170944214,1.0,1.0,-2.5133204460144043,1.0279548168182373,1.4853655099868774,0.4523327350616455,0.0,0.0,1.0,141.1737518310547,179.0,7.36608362197876,-21051.248046875,1506.809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5811462402344,309.8346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.486370712518692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004936044570058,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373740,293.091552734375,297.1499938964844,293.1499938964844,0.3772371709346771,-6622.42578125,304.15264892578125,0.8089029788970947,0.3610912263393402,0.3284544646739959,293.004638671875,297.1499938964844,293.1499938964844,0.594271183013916,-9893.6708984375,304.1390075683594,0.9074718356132508,0.516150176525116,0.4911012351512909,293.01348876953125,297.1499938964844,293.1499938964844,0.5917935967445374,-7285.01513671875,304.13739013671875,0.9064990282058716,0.5147484540939331,0.3616482317447662,292.9585876464844,297.1499938964844,293.1499938964844,0.6680377721786499,-10825.1630859375,304.1283874511719,0.9395556449890136,0.5662620663642883,0.5376818180084229,293.0702209472656,297.1499938964844,293.1499938964844,0.0560904033482074,-7692.5322265625,304.1459045410156,0.481256902217865,0.0801339596509933,0.3816833198070526,287.4779357910156,291.1499938964844,259.10614013671875,258.7335510253906,279.1622619628906,293.068115234375,287.4781799316406,1.0,0.512997567653656,0.5912654995918274,0.5912654995918274,1.0,1.0,-2.521700620651245,1.0329607725143433,1.4887399673461914,0.4555381536483764,0.0,0.0,1.0,156.10133361816406,197.0,6.3255534172058105,-21131.31640625,1582.0469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64337158203125,309.8863830566406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4894966185092926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004967768327333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373800,293.091552734375,297.1499938964844,293.1499938964844,0.3772371709346771,-6622.42578125,304.15264892578125,0.8089029788970947,0.3610912263393402,0.3284544646739959,293.004638671875,297.1499938964844,293.1499938964844,0.594271183013916,-9893.6708984375,304.1390075683594,0.9074718356132508,0.516150176525116,0.4911012351512909,293.01348876953125,297.1499938964844,293.1499938964844,0.5917935967445374,-7285.01513671875,304.13739013671875,0.9064990282058716,0.5147484540939331,0.3616482317447662,292.9585876464844,297.1499938964844,293.1499938964844,0.6680377721786499,-10825.1630859375,304.1283874511719,0.9395556449890136,0.5662620663642883,0.5376818180084229,293.0702209472656,297.1499938964844,293.1499938964844,0.0560904033482074,-7692.5322265625,304.1459045410156,0.481256902217865,0.0801339596509933,0.3816833198070526,287.4779357910156,291.1499938964844,259.10614013671875,258.7335510253906,279.1622619628906,293.068115234375,287.4781799316406,1.0,0.512997567653656,0.5912654995918274,0.5912654995918274,1.0,1.0,-2.521700620651245,1.0329607725143433,1.4887399673461914,0.4555381536483764,0.0,0.0,1.0,156.10133361816406,197.0,6.3255534172058105,-21131.31640625,1582.0469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64337158203125,309.8863830566406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4894966185092926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004967768327333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373860,293.1072082519531,297.1499938964844,293.1499938964844,0.3758579194545746,-6603.044921875,304.1540832519531,0.790016233921051,0.3593973815441131,0.3276229500770569,293.0232238769531,297.1499938964844,293.1499938964844,0.5951552391052246,-9903.3935546875,304.1412048339844,0.8872345089912415,0.5160613656044006,0.4917556345462799,293.0275573730469,297.1499938964844,293.1499938964844,0.5935627818107605,-7301.0185546875,304.138671875,0.8867164254188538,0.5153581500053406,0.3625898361206054,292.97479248046875,297.1499938964844,293.1499938964844,0.671364963054657,-10864.9638671875,304.13006591796875,0.9170562028884888,0.5678249001502991,0.5398645997047424,293.0808410644531,297.1499938964844,293.1499938964844,0.0566897131502628,-7742.60302734375,304.1462707519531,0.4690231084823608,0.0800023302435875,0.3843441009521484,287.4857482910156,291.1499938964844,259.14068603515625,258.778564453125,279.16217041015625,293.0782165527344,287.4862365722656,1.0,0.5249021053314209,0.5924756526947021,0.5924756526947021,1.0,1.0,-2.528439998626709,1.0372121334075928,1.4912279844284058,0.4583519101142883,0.0,0.0,1.0,172.69883728027344,215.0,10.397723197937012,-21216.27734375,1662.697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7256774902344,309.9576416015625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4911739528179168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004984791157767,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373920,293.1072082519531,297.1499938964844,293.1499938964844,0.3758579194545746,-6603.044921875,304.1540832519531,0.790016233921051,0.3593973815441131,0.3276229500770569,293.0232238769531,297.1499938964844,293.1499938964844,0.5951552391052246,-9903.3935546875,304.1412048339844,0.8872345089912415,0.5160613656044006,0.4917556345462799,293.0275573730469,297.1499938964844,293.1499938964844,0.5935627818107605,-7301.0185546875,304.138671875,0.8867164254188538,0.5153581500053406,0.3625898361206054,292.97479248046875,297.1499938964844,293.1499938964844,0.671364963054657,-10864.9638671875,304.13006591796875,0.9170562028884888,0.5678249001502991,0.5398645997047424,293.0808410644531,297.1499938964844,293.1499938964844,0.0566897131502628,-7742.60302734375,304.1462707519531,0.4690231084823608,0.0800023302435875,0.3843441009521484,287.4857482910156,291.1499938964844,259.14068603515625,258.778564453125,279.16217041015625,293.0782165527344,287.4862365722656,1.0,0.5249021053314209,0.5924756526947021,0.5924756526947021,1.0,1.0,-2.528439998626709,1.0372121334075928,1.4912279844284058,0.4583519101142883,0.0,0.0,1.0,172.69883728027344,215.0,10.397723197937012,-21216.27734375,1662.697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7256774902344,309.9576416015625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4911739528179168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004984791157767,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373980,293.1222839355469,297.1499938964844,293.1499938964844,0.3740956485271454,-6578.3671875,304.1556396484375,0.7725685834884644,0.3574207723140716,0.3265726566314697,293.04132080078125,297.1499938964844,293.1499938964844,0.5954519510269165,-9905.5029296875,304.1436462402344,0.8688862919807434,0.5156001448631287,0.4920977056026459,293.0409240722656,297.1499938964844,293.1499938964844,0.5949594378471375,-7313.423828125,304.1401062011719,0.8688390254974365,0.5157440900802612,0.3634026348590851,292.9903259277344,297.1499938964844,293.1499938964844,0.674213171005249,-10898.6640625,304.1319580078125,0.8978490233421326,0.5691086053848267,0.5418179631233215,293.0908203125,297.1499938964844,293.1499938964844,0.0571641512215137,-7782.05029296875,304.146728515625,0.4543842673301697,0.0797297060489654,0.3865345418453216,287.4960632324219,291.1499938964844,259.172607421875,258.81982421875,279.1620483398437,293.08807373046875,287.4966125488281,1.0,0.5369834303855896,0.5936774015426636,0.5936774015426636,1.0,1.0,-2.533545732498169,1.0407108068466189,1.4928350448608398,0.4607716798782348,0.0,0.0,1.0,190.2917938232422,233.0,13.399129867553713,-21289.328125,1745.7481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8018493652344,310.02423095703125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4925930202007293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000499919289723,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374040,293.1222839355469,297.1499938964844,293.1499938964844,0.3740956485271454,-6578.3671875,304.1556396484375,0.7725685834884644,0.3574207723140716,0.3265726566314697,293.04132080078125,297.1499938964844,293.1499938964844,0.5954519510269165,-9905.5029296875,304.1436462402344,0.8688862919807434,0.5156001448631287,0.4920977056026459,293.0409240722656,297.1499938964844,293.1499938964844,0.5949594378471375,-7313.423828125,304.1401062011719,0.8688390254974365,0.5157440900802612,0.3634026348590851,292.9903259277344,297.1499938964844,293.1499938964844,0.674213171005249,-10898.6640625,304.1319580078125,0.8978490233421326,0.5691086053848267,0.5418179631233215,293.0908203125,297.1499938964844,293.1499938964844,0.0571641512215137,-7782.05029296875,304.146728515625,0.4543842673301697,0.0797297060489654,0.3865345418453216,287.4960632324219,291.1499938964844,259.172607421875,258.81982421875,279.1620483398437,293.08807373046875,287.4966125488281,1.0,0.5369834303855896,0.5936774015426636,0.5936774015426636,1.0,1.0,-2.533545732498169,1.0407108068466189,1.4928350448608398,0.4607716798782348,0.0,0.0,1.0,190.2917938232422,233.0,13.399129867553713,-21289.328125,1745.7481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8018493652344,310.02423095703125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4925930202007293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000499919289723,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
