time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374100,293.12957763671875,297.1499938964844,293.1499938964844,0.3730812072753906,-6564.1962890625,304.1564636230469,0.7645504474639893,0.356330931186676,0.3259645998477936,293.0501708984375,297.1499938964844,293.1499938964844,0.5953922867774963,-9903.892578125,304.1448974609375,0.8605004549026489,0.5152327418327332,0.4921488463878631,293.04736328125,297.1499938964844,293.1499938964844,0.5955348610877991,-7318.4619140625,304.140869140625,0.8607046008110046,0.5158592462539673,0.3637610077857971,292.9978332519531,297.1499938964844,293.1499938964844,0.6754791140556335,-10913.541015625,304.1329345703125,0.8893738389015198,0.5696538090705872,0.5427114963531494,293.09552001953125,297.1499938964844,293.1499938964844,0.0573589019477367,-7798.16943359375,304.14697265625,0.4475464224815368,0.0795478075742721,0.3874619007110595,287.5016784667969,291.1499938964844,259.1875,258.83892822265625,279.1619873046875,293.0928649902344,287.50225830078125,1.0,0.5429990291595459,0.5942721962928772,0.5942721962928772,1.0,1.0,-2.5354957580566406,1.042178988456726,1.493316888809204,0.461832195520401,0.0,0.0,1.0,199.3236541748047,233.0,14.45016098022461,-21321.46484375,1787.54736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8375549316406,310.0557556152344,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4980113804340362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005054182256571,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1367492675781,297.1499938964844,293.1499938964844,0.371905118227005,-6547.7119140625,304.1574401855469,0.7570255994796753,0.3551819622516632,0.3253071904182434,293.05889892578125,297.1499938964844,293.1499938964844,0.5950788855552673,-9898.8818359375,304.1463928222656,0.8526473641395569,0.5147837400436401,0.4921279549598694,293.0536193847656,297.1499938964844,293.1499938964844,0.5959091186523438,-7321.48388671875,304.141845703125,0.8531090617179871,0.5159294009208679,0.3640913069248199,293.0051574707031,297.1499938964844,293.1499938964844,0.6765077710151672,-10925.294921875,304.1341552734375,0.8813706636428833,0.5701430439949036,0.5435566902160645,293.10009765625,297.1499938964844,293.1499938964844,0.0575147196650505,-7810.7578125,304.1472473144531,0.4412363469600677,0.0793414786458015,0.3882962167263031,287.51055908203125,291.1499938964844,259.2016296386719,258.85693359375,279.1618957519531,293.0976257324219,287.51177978515625,1.0,0.548969566822052,0.5948606133460999,0.5948606133460999,1.0,1.0,-2.5370962619781494,1.0434812307357788,1.4936150312423706,0.4628026783466339,0.0,0.0,1.0,208.4590301513672,251.0,21.20755195617676,-21376.365234375,1829.348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9111633300781,310.12225341796875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4991062879562378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000506529409904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1504821777344,297.1499938964844,293.1499938964844,0.3691213726997375,-6508.67333984375,304.1595764160156,0.7433629035949707,0.3527311980724334,0.323852926492691,293.07598876953125,297.1499938964844,293.1499938964844,0.5937169790267944,-9879.25390625,304.1498718261719,0.838380753993988,0.5136252045631409,0.491850882768631,293.0656433105469,297.1499938964844,293.1499938964844,0.596091628074646,-7322.0322265625,304.1442565917969,0.8393809199333191,0.5159280300140381,0.3646599352359772,293.0192565917969,297.1499938964844,293.1499938964844,0.6778900623321533,-10940.2177734375,304.1371154785156,0.8667522072792053,0.5709455013275146,0.54509037733078,293.1087341308594,297.1499938964844,293.1499938964844,0.0577150583267211,-7825.94482421875,304.1478271484375,0.4301005899906158,0.078854814171791,0.3896721303462982,287.5374450683594,291.1499938964844,259.2275390625,258.8894958496094,279.1616516113281,293.10693359375,287.538818359375,1.0,0.5607120990753174,0.5960139632225037,0.5960139632225037,1.0,1.0,-2.539196491241455,1.0455588102340698,1.4936375617980957,0.4644558429718017,0.0,0.0,1.0,226.94168090820312,239.0,33.06621551513672,-21476.767578125,1912.3868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0533142089844,310.25128173828125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5009085536003113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005083585274405,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1504821777344,297.1499938964844,293.1499938964844,0.3691213726997375,-6508.67333984375,304.1595764160156,0.7433629035949707,0.3527311980724334,0.323852926492691,293.07598876953125,297.1499938964844,293.1499938964844,0.5937169790267944,-9879.25390625,304.1498718261719,0.838380753993988,0.5136252045631409,0.491850882768631,293.0656433105469,297.1499938964844,293.1499938964844,0.596091628074646,-7322.0322265625,304.1442565917969,0.8393809199333191,0.5159280300140381,0.3646599352359772,293.0192565917969,297.1499938964844,293.1499938964844,0.6778900623321533,-10940.2177734375,304.1371154785156,0.8667522072792053,0.5709455013275146,0.54509037733078,293.1087341308594,297.1499938964844,293.1499938964844,0.0577150583267211,-7825.94482421875,304.1478271484375,0.4301005899906158,0.078854814171791,0.3896721303462982,287.5374450683594,291.1499938964844,259.2275390625,258.8894958496094,279.1616516113281,293.10693359375,287.538818359375,1.0,0.5607120990753174,0.5960139632225037,0.5960139632225037,1.0,1.0,-2.539196491241455,1.0455588102340698,1.4936375617980957,0.4644558429718017,0.0,0.0,1.0,226.94168090820312,239.0,33.06621551513672,-21476.767578125,1912.3868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0533142089844,310.25128173828125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5009085536003113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005083585274405,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.1628112792969,297.1499938964844,293.1499938964844,0.3654087483882904,-6456.45654296875,304.16259765625,0.7381818890571594,0.3502165973186493,0.321832001209259,293.09210205078125,297.1499938964844,293.1499938964844,0.5910214185714722,-9841.8857421875,304.1544189453125,0.8336203694343567,0.5122286677360535,0.490825355052948,293.0765686035156,297.1499938964844,293.1499938964844,0.5951681137084961,-7311.64501953125,304.1477355957031,0.8352423906326294,0.515851616859436,0.3647871911525726,293.03228759765625,297.1499938964844,293.1499938964844,0.6780348420143127,-10939.08203125,304.1412048339844,0.8625868558883667,0.5716184973716736,0.545979380607605,293.1162109375,297.1499938964844,293.1499938964844,0.0573185123503208,-7789.5791015625,304.14923095703125,0.4260800778865814,0.0783816799521446,0.3885949552059173,287.5699768066406,291.1499938964844,259.25,258.9171142578125,279.1620788574219,293.11553955078125,287.5716857910156,1.0,0.5632106065750122,0.5972460508346558,0.5972460508346558,1.0,1.0,-2.5354692935943604,1.0450475215911863,1.4904217720031738,0.4648624658584595,0.0,0.0,1.0,232.8878326416016,227.0,42.97549057006836,-21542.580078125,1932.5283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866760253906,310.3760070800781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5070532560348511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005145946051925,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.1628112792969,297.1499938964844,293.1499938964844,0.3654087483882904,-6456.45654296875,304.16259765625,0.7381818890571594,0.3502165973186493,0.321832001209259,293.09210205078125,297.1499938964844,293.1499938964844,0.5910214185714722,-9841.8857421875,304.1544189453125,0.8336203694343567,0.5122286677360535,0.490825355052948,293.0765686035156,297.1499938964844,293.1499938964844,0.5951681137084961,-7311.64501953125,304.1477355957031,0.8352423906326294,0.515851616859436,0.3647871911525726,293.03228759765625,297.1499938964844,293.1499938964844,0.6780348420143127,-10939.08203125,304.1412048339844,0.8625868558883667,0.5716184973716736,0.545979380607605,293.1162109375,297.1499938964844,293.1499938964844,0.0573185123503208,-7789.5791015625,304.14923095703125,0.4260800778865814,0.0783816799521446,0.3885949552059173,287.5699768066406,291.1499938964844,259.25,258.9171142578125,279.1620788574219,293.11553955078125,287.5716857910156,1.0,0.5632106065750122,0.5972460508346558,0.5972460508346558,1.0,1.0,-2.5354692935943604,1.0450475215911863,1.4904217720031738,0.4648624658584595,0.0,0.0,1.0,232.8878326416016,227.0,42.97549057006836,-21542.580078125,1932.5283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866760253906,310.3760070800781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5070532560348511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005145946051925,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.17413330078125,297.1499938964844,293.1499938964844,0.3608176112174988,-6391.75439453125,304.1660461425781,0.7374663949012756,0.3475955426692962,0.3194741010665893,293.10772705078125,297.1499938964844,293.1499938964844,0.586849570274353,-9785.0703125,304.1599426269531,0.8338901996612549,0.5105279088020325,0.4892605543136596,293.0868225097656,297.1499938964844,293.1499938964844,0.5929906368255615,-7289.03173828125,304.15216064453125,0.8362345695495605,0.5156311988830566,0.3646288514137268,293.0447082519531,297.1499938964844,293.1499938964844,0.6767223477363586,-10919.3271484375,304.1463623046875,0.8640309572219849,0.5720841288566589,0.5464230179786682,293.1229858398437,297.1499938964844,293.1499938964844,0.0565204136073589,-7718.22607421875,304.1508178710937,0.4256350100040436,0.0778646022081375,0.3861278295516968,287.6178894042969,291.1499938964844,259.26715087890625,258.9386291503906,279.1622314453125,293.123779296875,287.6205139160156,1.0,0.561030924320221,0.5984769463539124,0.5984769463539124,1.0,1.0,-2.5281381607055664,1.0428941249847412,1.4852440357208252,0.4643840789794922,0.0,0.0,1.0,231.035385131836,215.0,62.92770767211914,-21637.533203125,1913.5970458984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3936767578125,310.5706481933594,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5089024901390076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005164713365957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.17413330078125,297.1499938964844,293.1499938964844,0.3608176112174988,-6391.75439453125,304.1660461425781,0.7374663949012756,0.3475955426692962,0.3194741010665893,293.10772705078125,297.1499938964844,293.1499938964844,0.586849570274353,-9785.0703125,304.1599426269531,0.8338901996612549,0.5105279088020325,0.4892605543136596,293.0868225097656,297.1499938964844,293.1499938964844,0.5929906368255615,-7289.03173828125,304.15216064453125,0.8362345695495605,0.5156311988830566,0.3646288514137268,293.0447082519531,297.1499938964844,293.1499938964844,0.6767223477363586,-10919.3271484375,304.1463623046875,0.8640309572219849,0.5720841288566589,0.5464230179786682,293.1229858398437,297.1499938964844,293.1499938964844,0.0565204136073589,-7718.22607421875,304.1508178710937,0.4256350100040436,0.0778646022081375,0.3861278295516968,287.6178894042969,291.1499938964844,259.26715087890625,258.9386291503906,279.1622314453125,293.123779296875,287.6205139160156,1.0,0.561030924320221,0.5984769463539124,0.5984769463539124,1.0,1.0,-2.5281381607055664,1.0428941249847412,1.4852440357208252,0.4643840789794922,0.0,0.0,1.0,231.035385131836,215.0,62.92770767211914,-21637.533203125,1913.5970458984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3936767578125,310.5706481933594,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5089024901390076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005164713365957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.1847839355469,297.1499938964844,293.1499938964844,0.3555514216423034,-6317.54150390625,304.1694641113281,0.7390130758285522,0.3448215126991272,0.3168117105960846,293.12310791015625,297.1499938964844,293.1499938964844,0.5814776420593262,-9712.826171875,304.1655578613281,0.8367286324501038,0.5084814429283142,0.4871934950351715,293.0967102050781,297.1499938964844,293.1499938964844,0.5898228883743286,-7257.06494140625,304.1566772460937,0.8399061560630798,0.5152236223220825,0.3642091453075409,293.0567932128906,297.1499938964844,293.1499938964844,0.6742350459098816,-10885.0869140625,304.1517028808594,0.8684118390083313,0.5722992420196533,0.5464534759521484,293.1294860839844,297.1499938964844,293.1499938964844,0.0553593263030052,-7615.986328125,304.1524658203125,0.4267197847366333,0.0772291645407676,0.3823180198669433,287.6756591796875,291.1499938964844,259.2776794433594,258.9534912109375,279.1620483398437,293.1321105957031,287.67852783203125,1.0,0.556005597114563,0.5996780395507812,0.5996780395507812,1.0,1.0,-2.5174131393432617,1.039159059524536,1.478253960609436,0.4630541503429413,0.0,0.0,1.0,225.03770446777344,203.0,76.08992004394531,-21708.880859375,1871.9683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5914306640625,310.75909423828125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5100274682044983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005176130216568,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.1847839355469,297.1499938964844,293.1499938964844,0.3555514216423034,-6317.54150390625,304.1694641113281,0.7390130758285522,0.3448215126991272,0.3168117105960846,293.12310791015625,297.1499938964844,293.1499938964844,0.5814776420593262,-9712.826171875,304.1655578613281,0.8367286324501038,0.5084814429283142,0.4871934950351715,293.0967102050781,297.1499938964844,293.1499938964844,0.5898228883743286,-7257.06494140625,304.1566772460937,0.8399061560630798,0.5152236223220825,0.3642091453075409,293.0567932128906,297.1499938964844,293.1499938964844,0.6742350459098816,-10885.0869140625,304.1517028808594,0.8684118390083313,0.5722992420196533,0.5464534759521484,293.1294860839844,297.1499938964844,293.1499938964844,0.0553593263030052,-7615.986328125,304.1524658203125,0.4267197847366333,0.0772291645407676,0.3823180198669433,287.6756591796875,291.1499938964844,259.2776794433594,258.9534912109375,279.1620483398437,293.1321105957031,287.67852783203125,1.0,0.556005597114563,0.5996780395507812,0.5996780395507812,1.0,1.0,-2.5174131393432617,1.039159059524536,1.478253960609436,0.4630541503429413,0.0,0.0,1.0,225.03770446777344,203.0,76.08992004394531,-21708.880859375,1871.9683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5914306640625,310.75909423828125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5100274682044983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005176130216568,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1897888183594,297.1499938964844,293.1499938964844,0.352785587310791,-6278.59375,304.17095947265625,0.7403823733329773,0.3434003591537475,0.3154105842113495,293.13055419921875,297.1499938964844,293.1499938964844,0.5785048604011536,-9673.158203125,304.1681213378906,0.8388215899467468,0.5073583722114563,0.4860226213932037,293.1014099121094,297.1499938964844,293.1499938964844,0.5880299210548401,-7239.2265625,304.1587219238281,0.8424636721611023,0.5149795413017273,0.3639391362667084,293.06256103515625,297.1499938964844,293.1499938964844,0.6727262735366821,-10864.90234375,304.15411376953125,0.8713928461074829,0.5723446607589722,0.5463662147521973,293.13250732421875,297.1499938964844,293.1499938964844,0.0547027550637722,-7558.6708984375,304.1532287597656,0.4276938140392303,0.0768928527832031,0.3801240921020508,287.70587158203125,291.1499938964844,259.2806091308594,258.9585876464844,279.16180419921875,293.13623046875,287.70880126953125,1.0,0.5528025031089783,0.6002507209777832,0.6002507209777832,1.0,1.0,-2.511258363723755,1.0369004011154177,1.4743579626083374,0.4621658325195312,0.0,0.0,1.0,221.0589141845703,203.0,79.93368530273438,-21737.3203125,1845.9266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6854553222656,310.8493957519531,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5151469111442566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00052280863747,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.1945495605469,297.1499938964844,293.1499938964844,0.3498873114585876,-6237.71435546875,304.17242431640625,0.7420622706413269,0.3419589698314667,0.3139750361442566,293.1378173828125,297.1499938964844,293.1499938964844,0.5752682089805603,-9630.0439453125,304.17071533203125,0.8412671685218811,0.5061755180358887,0.484777420759201,293.1058959960937,297.1499938964844,293.1499938964844,0.5860203504562378,-7219.31689453125,304.1607971191406,0.8454089164733887,0.5147138237953186,0.3636410534381866,293.0681457519531,297.1499938964844,293.1499938964844,0.6709532141685486,-10841.4306640625,304.1566162109375,0.8747952580451965,0.5723556280136108,0.5462284088134766,293.1353759765625,297.1499938964844,293.1499938964844,0.054001148790121,-7497.5751953125,304.1539001464844,0.4289122819900512,0.0765502974390983,0.3778141140937805,287.7393493652344,291.1499938964844,259.2821044921875,258.9622497558594,279.1614685058594,293.1402587890625,287.7429504394531,1.0,0.5492756962776184,0.6007994413375854,0.6007994413375854,1.0,1.0,-2.504739284515381,1.0344501733779907,1.4702889919281006,0.4611631035804748,0.0,0.0,1.0,216.6399078369141,191.0,88.20909118652344,-21786.427734375,1817.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8148803710937,310.9724426269531,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5158531069755554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005235252901911,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2035217285156,297.1499938964844,293.1499938964844,0.3437746465206146,-6151.353515625,304.17510986328125,0.7462127804756165,0.3390112519264221,0.3110128343105316,293.15191650390625,297.1499938964844,293.1499938964844,0.5681197643280029,-9535.1533203125,304.1756896972656,0.8470613360404968,0.503628134727478,0.4820802807807922,293.1143493652344,297.1499938964844,293.1499938964844,0.5814634561538696,-7174.49365234375,304.1647644042969,0.852317750453949,0.5141159892082214,0.3629724085330963,293.0787658691406,297.1499938964844,293.1499938964844,0.6667379140853882,-10786.4169921875,304.1614074707031,0.882684588432312,0.5722744464874268,0.5458194017410278,293.1406555175781,297.1499938964844,293.1499938964844,0.0525012947618961,-7367.56982421875,304.15509033203125,0.4320158958435058,0.0758529007434845,0.3729599416255951,287.81494140625,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.148193359375,287.8186340332031,1.0,0.54148930311203,0.6018187403678894,0.6018187403678894,1.0,1.0,-2.490813732147217,1.02906334400177,1.4617503881454468,0.4588598906993866,0.0,0.0,1.0,206.87408447265625,179.0,100.4656982421875,-21870.02734375,1756.149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0603942871094,311.20703125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5166354775428772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005243193591013,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2035217285156,297.1499938964844,293.1499938964844,0.3437746465206146,-6151.353515625,304.17510986328125,0.7462127804756165,0.3390112519264221,0.3110128343105316,293.15191650390625,297.1499938964844,293.1499938964844,0.5681197643280029,-9535.1533203125,304.1756896972656,0.8470613360404968,0.503628134727478,0.4820802807807922,293.1143493652344,297.1499938964844,293.1499938964844,0.5814634561538696,-7174.49365234375,304.1647644042969,0.852317750453949,0.5141159892082214,0.3629724085330963,293.0787658691406,297.1499938964844,293.1499938964844,0.6667379140853882,-10786.4169921875,304.1614074707031,0.882684588432312,0.5722744464874268,0.5458194017410278,293.1406555175781,297.1499938964844,293.1499938964844,0.0525012947618961,-7367.56982421875,304.15509033203125,0.4320158958435058,0.0758529007434845,0.3729599416255951,287.81494140625,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.148193359375,287.8186340332031,1.0,0.54148930311203,0.6018187403678894,0.6018187403678894,1.0,1.0,-2.490813732147217,1.02906334400177,1.4617503881454468,0.4588598906993866,0.0,0.0,1.0,206.87408447265625,179.0,100.4656982421875,-21870.02734375,1756.149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0603942871094,311.20703125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5166354775428772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005243193591013,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2117614746094,297.1499938964844,293.1499938964844,0.3375469446182251,-6063.302734375,304.1770935058594,0.75128173828125,0.335980623960495,0.3079476952552795,293.16534423828125,297.1499938964844,293.1499938964844,0.5605651140213013,-9435.39453125,304.1796875,0.8539144396781921,0.5008515119552612,0.4791354238986969,293.1221008300781,297.1499938964844,293.1499938964844,0.5766832828521729,-7127.9482421875,304.16778564453125,0.860451340675354,0.5134422779083252,0.3622269928455353,293.0886535644531,297.1499938964844,293.1499938964844,0.6621912717819214,-10728.033203125,304.1651306152344,0.8918256759643555,0.5720729827880859,0.5452638268470764,293.1452941894531,297.1499938964844,293.1499938964844,0.0509510040283203,-7234.44482421875,304.1559753417969,0.435947060585022,0.0751426517963409,0.3679049015045166,287.890380859375,291.1499938964844,259.275146484375,258.9636535644531,279.1596069335937,293.1559143066406,287.89404296875,1.0,0.533007800579071,0.6027311086654663,0.6027311086654663,1.0,1.0,-2.47595763206482,1.023141860961914,1.4528157711029053,0.4562190771102905,0.0,0.0,1.0,196.333984375,167.0,103.53511810302734,-21932.08984375,1690.7794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28106689453125,311.4195861816406,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.5215314626693726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005292881396599,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2117614746094,297.1499938964844,293.1499938964844,0.3375469446182251,-6063.302734375,304.1770935058594,0.75128173828125,0.335980623960495,0.3079476952552795,293.16534423828125,297.1499938964844,293.1499938964844,0.5605651140213013,-9435.39453125,304.1796875,0.8539144396781921,0.5008515119552612,0.4791354238986969,293.1221008300781,297.1499938964844,293.1499938964844,0.5766832828521729,-7127.9482421875,304.16778564453125,0.860451340675354,0.5134422779083252,0.3622269928455353,293.0886535644531,297.1499938964844,293.1499938964844,0.6621912717819214,-10728.033203125,304.1651306152344,0.8918256759643555,0.5720729827880859,0.5452638268470764,293.1452941894531,297.1499938964844,293.1499938964844,0.0509510040283203,-7234.44482421875,304.1559753417969,0.435947060585022,0.0751426517963409,0.3679049015045166,287.890380859375,291.1499938964844,259.275146484375,258.9636535644531,279.1596069335937,293.1559143066406,287.89404296875,1.0,0.533007800579071,0.6027311086654663,0.6027311086654663,1.0,1.0,-2.47595763206482,1.023141860961914,1.4528157711029053,0.4562190771102905,0.0,0.0,1.0,196.333984375,167.0,103.53511810302734,-21932.08984375,1690.7794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28106689453125,311.4195861816406,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.5215314626693726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005292881396599,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2196350097656,297.1499938964844,293.1499938964844,0.331032782793045,-5970.8076171875,304.1789245605469,0.7571948766708374,0.3328234851360321,0.3047737777233124,293.17840576171875,297.1499938964844,293.1499938964844,0.5523537993431091,-9326.9072265625,304.1834716796875,0.8617562055587769,0.4978153705596924,0.4759481251239776,293.1292724609375,297.1499938964844,293.1499938964844,0.5714324712753296,-7076.92138671875,304.17059326171875,0.8697561621665955,0.5126940608024597,0.3614197373390198,293.0978698730469,297.1499938964844,293.1499938964844,0.6570385694503784,-10662.2216796875,304.1686706542969,0.9020904898643494,0.571756899356842,0.5445862412452698,293.1494445800781,297.1499938964844,293.1499938964844,0.0493331030011177,-7096.2666015625,304.1566772460937,0.4406991600990295,0.0744199678301811,0.362719178199768,287.9731750488281,291.1499938964844,259.264892578125,258.9574279785156,279.1586608886719,293.16363525390625,287.9774169921875,1.0,0.5240357518196106,0.6035470366477966,0.6035470366477966,1.0,1.0,-2.460301637649536,1.016756534576416,1.4435452222824097,0.4532859027385711,0.0,0.0,1.0,185.36915588378903,155.0,113.81461334228516,-22021.552734375,1623.2718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5539245605469,311.6807861328125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.5220460891723633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005298104370012,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2196350097656,297.1499938964844,293.1499938964844,0.331032782793045,-5970.8076171875,304.1789245605469,0.7571948766708374,0.3328234851360321,0.3047737777233124,293.17840576171875,297.1499938964844,293.1499938964844,0.5523537993431091,-9326.9072265625,304.1834716796875,0.8617562055587769,0.4978153705596924,0.4759481251239776,293.1292724609375,297.1499938964844,293.1499938964844,0.5714324712753296,-7076.92138671875,304.17059326171875,0.8697561621665955,0.5126940608024597,0.3614197373390198,293.0978698730469,297.1499938964844,293.1499938964844,0.6570385694503784,-10662.2216796875,304.1686706542969,0.9020904898643494,0.571756899356842,0.5445862412452698,293.1494445800781,297.1499938964844,293.1499938964844,0.0493331030011177,-7096.2666015625,304.1566772460937,0.4406991600990295,0.0744199678301811,0.362719178199768,287.9731750488281,291.1499938964844,259.264892578125,258.9574279785156,279.1586608886719,293.16363525390625,287.9774169921875,1.0,0.5240357518196106,0.6035470366477966,0.6035470366477966,1.0,1.0,-2.460301637649536,1.016756534576416,1.4435452222824097,0.4532859027385711,0.0,0.0,1.0,185.36915588378903,155.0,113.81461334228516,-22021.552734375,1623.2718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5539245605469,311.6807861328125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.5220460891723633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005298104370012,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2276306152344,297.1499938964844,293.1499938964844,0.324262261390686,-5874.3076171875,304.1805419921875,0.7638764381408691,0.3294374942779541,0.301400363445282,293.1915588378906,297.1499938964844,293.1499938964844,0.543612003326416,-9211.3720703125,304.1868591308594,0.8705334663391113,0.4944276809692383,0.4724338352680206,293.1359558105469,297.1499938964844,293.1499938964844,0.5659419298171997,-7023.77099609375,304.1728515625,0.8802276849746704,0.5118627548217773,0.3605494797229767,293.1065368652344,297.1499938964844,293.1499938964844,0.6515441536903381,-10592.533203125,304.1716003417969,0.9140436053276062,0.5713191032409668,0.543786883354187,293.1531677246094,297.1499938964844,293.1499938964844,0.0476834028959274,-6956.34228515625,304.1571960449219,0.4463124573230743,0.0736815780401229,0.3574353456497192,288.0580749511719,291.1499938964844,259.2509155273437,258.9472961425781,279.15789794921875,293.1717529296875,288.0622253417969,1.0,0.5146670937538147,0.6042976379394531,0.6042976379394531,1.0,1.0,-2.443673849105835,1.0098588466644287,1.4338151216506958,0.4500510990619659,0.0,0.0,1.0,174.1909942626953,143.0,116.62601470947266,-22084.845703125,1554.3897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7964172363281,311.9150085449219,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.5218261480331421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005295872106216,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2276306152344,297.1499938964844,293.1499938964844,0.324262261390686,-5874.3076171875,304.1805419921875,0.7638764381408691,0.3294374942779541,0.301400363445282,293.1915588378906,297.1499938964844,293.1499938964844,0.543612003326416,-9211.3720703125,304.1868591308594,0.8705334663391113,0.4944276809692383,0.4724338352680206,293.1359558105469,297.1499938964844,293.1499938964844,0.5659419298171997,-7023.77099609375,304.1728515625,0.8802276849746704,0.5118627548217773,0.3605494797229767,293.1065368652344,297.1499938964844,293.1499938964844,0.6515441536903381,-10592.533203125,304.1716003417969,0.9140436053276062,0.5713191032409668,0.543786883354187,293.1531677246094,297.1499938964844,293.1499938964844,0.0476834028959274,-6956.34228515625,304.1571960449219,0.4463124573230743,0.0736815780401229,0.3574353456497192,288.0580749511719,291.1499938964844,259.2509155273437,258.9472961425781,279.15789794921875,293.1717529296875,288.0622253417969,1.0,0.5146670937538147,0.6042976379394531,0.6042976379394531,1.0,1.0,-2.443673849105835,1.0098588466644287,1.4338151216506958,0.4500510990619659,0.0,0.0,1.0,174.1909942626953,143.0,116.62601470947266,-22084.845703125,1554.3897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7964172363281,311.9150085449219,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.5218261480331421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005295872106216,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.23150634765625,297.1499938964844,293.1499938964844,0.3208439946174621,-5825.4765625,304.18121337890625,0.7675432562828064,0.3276918828487396,0.299651950597763,293.1979675292969,297.1499938964844,293.1499938964844,0.5391448140144348,-9152.3466796875,304.18829345703125,0.8753139972686768,0.4926413893699646,0.4705727994441986,293.1391296386719,297.1499938964844,293.1499938964844,0.5631927251815796,-6997.244140625,304.1737060546875,0.8859303593635559,0.5114208459854126,0.3600938320159912,293.11065673828125,297.1499938964844,293.1499938964844,0.6487677693367004,-10557.50390625,304.1726989746094,0.9208628535270692,0.5710602402687073,0.5433463454246521,293.1548767089844,297.1499938964844,293.1499938964844,0.0468530058860778,-6886.33544921875,304.1573791503906,0.44946950674057,0.0733020082116127,0.3547456860542297,288.0993957519531,291.1499938964844,259.24273681640625,258.94091796875,279.1575622558594,293.1758728027344,288.1034545898437,1.0,0.5098525285720825,0.6046513319015503,0.6046513319015503,1.0,1.0,-2.4350297451019287,1.0062371492385864,1.4287927150726318,0.4483306407928467,0.0,0.0,1.0,168.55227661132812,143.0,115.72965240478516,-22106.69140625,1519.6390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9056701660156,312.0213928222656,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.526287317276001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005341147189028,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2352294921875,297.1499938964844,293.1499938964844,0.3173683285713196,-5775.67626953125,304.1818542480469,0.7714697122573853,0.3259288668632507,0.2978828251361847,293.2041931152344,297.1499938964844,293.1499938964844,0.5345445275306702,-9091.4384765625,304.189697265625,0.8803966045379639,0.4908103942871094,0.4686653912067413,293.14215087890625,297.1499938964844,293.1499938964844,0.5603407621383667,-6969.666015625,304.1745910644531,0.891968846321106,0.5109632015228271,0.3596265912055969,293.1146240234375,297.1499938964844,293.1499938964844,0.6458590626716614,-10520.740234375,304.1738586425781,0.9281514883041382,0.5707767009735107,0.5428818464279175,293.15655517578125,297.1499938964844,293.1499938964844,0.0460056848824024,-6815.01171875,304.1575927734375,0.4528852701187134,0.072915181517601,0.352019339799881,288.1424865722656,291.1499938964844,259.2338256835937,258.9338073730469,279.1572570800781,293.17999267578125,288.1470947265625,1.0,0.5049601197242737,0.6049907207489014,0.6049907207489014,1.0,1.0,-2.4262185096740723,1.002524495124817,1.4236940145492554,0.4465544521808624,0.0,0.0,1.0,162.88876342773438,131.0,119.59457397460938,-22146.9140625,1484.800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.046142578125,312.1566467285156,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.5263510942459106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005341794458217,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.2421569824219,297.1499938964844,293.1499938964844,0.3103043437004089,-5674.06640625,304.1829833984375,0.7802068591117859,0.3223609030246734,0.2943019270896911,293.2160949707031,297.1499938964844,293.1499938964844,0.5250186920166016,-8965.0576171875,304.1923217773437,0.891567587852478,0.4870226979255676,0.4647268652915954,293.1478881835937,297.1499938964844,293.1499938964844,0.5543739199638367,-6911.89208984375,304.1763000488281,0.905156910419464,0.5099966526031494,0.3586556315422058,293.1222229003906,297.1499938964844,293.1499938964844,0.6396951079368591,-10442.8046875,304.1761779785156,0.9438298940658568,0.5701318383216858,0.5418784022331238,293.1596374511719,297.1499938964844,293.1499938964844,0.0442693792283535,-6669.2255859375,304.157958984375,0.4605961441993713,0.072120688855648,0.3464624583721161,288.23388671875,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.18817138671875,288.2384033203125,1.0,0.4949531257152557,0.6056314706802368,0.6056314706802368,1.0,1.0,-2.408137798309326,0.994851052761078,1.4132866859436035,0.4428511261940002,0.0,0.0,1.0,151.5076904296875,119.0,124.5908203125,-22208.150390625,1415.0355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3036804199219,312.4061889648437,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.5259008407592773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005337225156836,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.2421569824219,297.1499938964844,293.1499938964844,0.3103043437004089,-5674.06640625,304.1829833984375,0.7802068591117859,0.3223609030246734,0.2943019270896911,293.2160949707031,297.1499938964844,293.1499938964844,0.5250186920166016,-8965.0576171875,304.1923217773437,0.891567587852478,0.4870226979255676,0.4647268652915954,293.1478881835937,297.1499938964844,293.1499938964844,0.5543739199638367,-6911.89208984375,304.1763000488281,0.905156910419464,0.5099966526031494,0.3586556315422058,293.1222229003906,297.1499938964844,293.1499938964844,0.6396951079368591,-10442.8046875,304.1761779785156,0.9438298940658568,0.5701318383216858,0.5418784022331238,293.1596374511719,297.1499938964844,293.1499938964844,0.0442693792283535,-6669.2255859375,304.157958984375,0.4605961441993713,0.072120688855648,0.3464624583721161,288.23388671875,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.18817138671875,288.2384033203125,1.0,0.4949531257152557,0.6056314706802368,0.6056314706802368,1.0,1.0,-2.408137798309326,0.994851052761078,1.4132866859436035,0.4428511261940002,0.0,0.0,1.0,151.5076904296875,119.0,124.5908203125,-22208.150390625,1415.0355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3036804199219,312.4061889648437,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.5259008407592773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005337225156836,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2484741210937,297.1499938964844,293.1499938964844,0.3033413290977478,-5573.55419921875,304.18359375,0.7903081774711609,0.3187483251094818,0.2906771302223205,293.2272644042969,297.1499938964844,293.1499938964844,0.5154788494110107,-8838.3857421875,304.194091796875,0.904277503490448,0.483085960149765,0.4606423676013946,293.1531982421875,297.1499938964844,293.1499938964844,0.5484722852706909,-6854.87646484375,304.1773681640625,0.9212915301322936,0.5089735388755798,0.3576422035694122,293.1293334960937,297.1499938964844,293.1499938964844,0.6335453391075134,-10365.3623046875,304.1776733398437,0.960456132888794,0.5693967342376709,0.5407854318618774,293.1624755859375,297.1499938964844,293.1499938964844,0.0425279848277568,-6523.841796875,304.158203125,0.4691241681575775,0.0713008046150207,0.34078249335289,288.3215026855469,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1961975097656,288.3258361816406,1.0,0.4846666753292084,0.606231153011322,0.606231153011322,1.0,1.0,-2.3895225524902344,0.9868911504745485,1.402631402015686,0.4389740824699402,0.0,0.0,1.0,140.0825958251953,107.0,122.10792541503906,-22243.08984375,1345.416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5262451171875,312.6241760253906,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.5296415686607361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005375188193283,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2484741210937,297.1499938964844,293.1499938964844,0.3033413290977478,-5573.55419921875,304.18359375,0.7903081774711609,0.3187483251094818,0.2906771302223205,293.2272644042969,297.1499938964844,293.1499938964844,0.5154788494110107,-8838.3857421875,304.194091796875,0.904277503490448,0.483085960149765,0.4606423676013946,293.1531982421875,297.1499938964844,293.1499938964844,0.5484722852706909,-6854.87646484375,304.1773681640625,0.9212915301322936,0.5089735388755798,0.3576422035694122,293.1293334960937,297.1499938964844,293.1499938964844,0.6335453391075134,-10365.3623046875,304.1776733398437,0.960456132888794,0.5693967342376709,0.5407854318618774,293.1624755859375,297.1499938964844,293.1499938964844,0.0425279848277568,-6523.841796875,304.158203125,0.4691241681575775,0.0713008046150207,0.34078249335289,288.3215026855469,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1961975097656,288.3258361816406,1.0,0.4846666753292084,0.606231153011322,0.606231153011322,1.0,1.0,-2.3895225524902344,0.9868911504745485,1.402631402015686,0.4389740824699402,0.0,0.0,1.0,140.0825958251953,107.0,122.10792541503906,-22243.08984375,1345.416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5262451171875,312.6241760253906,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.5296415686607361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005375188193283,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2541809082031,297.1499938964844,293.1499938964844,0.2963099479675293,-5471.42138671875,304.1841125488281,0.8020327687263489,0.3150948882102966,0.2870149314403534,293.2377014160156,297.1499938964844,293.1499938964844,0.5056567192077637,-8707.337890625,304.1957702636719,0.9200394153594972,0.4790079295635223,0.4564241170883178,293.1581115722656,297.1499938964844,293.1499938964844,0.5423367023468018,-6795.36328125,304.178466796875,0.940298855304718,0.5078980922698975,0.3565925061702728,293.1359558105469,297.1499938964844,293.1499938964844,0.6270740032196045,-10283.5849609375,304.17926025390625,0.9773903489112854,0.5685776472091675,0.5396134853363037,293.1650695800781,297.1499938964844,293.1499938964844,0.0407522805035114,-6375.68212890625,304.1584167480469,0.4773055613040924,0.0704580768942833,0.3349952101707458,288.4136047363281,291.1499938964844,259.1695556640625,258.8788452148437,279.1559143066406,293.2040710449219,288.4184265136719,1.0,0.4741112887859344,0.6068040728569031,0.6068040728569031,1.0,1.0,-2.370434761047364,0.9786860942840576,1.3917487859725952,0.4349521398544311,0.0,0.0,1.0,128.63681030273438,95.0,128.0987548828125,-22301.216796875,1276.168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7935791015625,312.8839416503906,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.529078483581543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005369473947212,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2541809082031,297.1499938964844,293.1499938964844,0.2963099479675293,-5471.42138671875,304.1841125488281,0.8020327687263489,0.3150948882102966,0.2870149314403534,293.2377014160156,297.1499938964844,293.1499938964844,0.5056567192077637,-8707.337890625,304.1957702636719,0.9200394153594972,0.4790079295635223,0.4564241170883178,293.1581115722656,297.1499938964844,293.1499938964844,0.5423367023468018,-6795.36328125,304.178466796875,0.940298855304718,0.5078980922698975,0.3565925061702728,293.1359558105469,297.1499938964844,293.1499938964844,0.6270740032196045,-10283.5849609375,304.17926025390625,0.9773903489112854,0.5685776472091675,0.5396134853363037,293.1650695800781,297.1499938964844,293.1499938964844,0.0407522805035114,-6375.68212890625,304.1584167480469,0.4773055613040924,0.0704580768942833,0.3349952101707458,288.4136047363281,291.1499938964844,259.1695556640625,258.8788452148437,279.1559143066406,293.2040710449219,288.4184265136719,1.0,0.4741112887859344,0.6068040728569031,0.6068040728569031,1.0,1.0,-2.370434761047364,0.9786860942840576,1.3917487859725952,0.4349521398544311,0.0,0.0,1.0,128.63681030273438,95.0,128.0987548828125,-22301.216796875,1276.168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7935791015625,312.8839416503906,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.529078483581543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005369473947212,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2593688964844,297.1499938964844,293.1499938964844,0.2893233001232147,-5369.412109375,304.18438720703125,0.8153510689735413,0.3114032447338104,0.2833171486854553,293.24755859375,297.1499938964844,293.1499938964844,0.4957402944564819,-8574.578125,304.197021484375,0.9391443729400636,0.4747899770736694,0.4520728588104248,293.16265869140625,297.1499938964844,293.1499938964844,0.5361533761024475,-6735.32958984375,304.17926025390625,0.961012840270996,0.5067699551582336,0.3555054068565368,293.14215087890625,297.1499938964844,293.1499938964844,0.6204948425292969,-10200.44921875,304.1804504394531,0.993967831134796,0.5676749348640442,0.5383617281913757,293.1674499511719,297.1499938964844,293.1499938964844,0.0389706194400787,-6227.06689453125,304.1585693359375,0.4856223464012146,0.0695944353938102,0.3291124105453491,288.5057678222656,291.1499938964844,259.145751953125,258.8575134277344,279.1557312011719,293.2117919921875,288.5104064941406,1.0,0.4632876813411712,0.6073675751686096,0.6073675751686096,1.0,1.0,-2.350889205932617,0.970258355140686,1.3806309700012207,0.4308047294616699,0.0,0.0,1.0,117.1861572265625,98.0,127.6221694946289,-22332.95703125,1207.4210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0260009765625,313.1121826171875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.5278599858283997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005357107729651,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.2593688964844,297.1499938964844,293.1499938964844,0.2893233001232147,-5369.412109375,304.18438720703125,0.8153510689735413,0.3114032447338104,0.2833171486854553,293.24755859375,297.1499938964844,293.1499938964844,0.4957402944564819,-8574.578125,304.197021484375,0.9391443729400636,0.4747899770736694,0.4520728588104248,293.16265869140625,297.1499938964844,293.1499938964844,0.5361533761024475,-6735.32958984375,304.17926025390625,0.961012840270996,0.5067699551582336,0.3555054068565368,293.14215087890625,297.1499938964844,293.1499938964844,0.6204948425292969,-10200.44921875,304.1804504394531,0.993967831134796,0.5676749348640442,0.5383617281913757,293.1674499511719,297.1499938964844,293.1499938964844,0.0389706194400787,-6227.06689453125,304.1585693359375,0.4856223464012146,0.0695944353938102,0.3291124105453491,288.5057678222656,291.1499938964844,259.145751953125,258.8575134277344,279.1557312011719,293.2117919921875,288.5104064941406,1.0,0.4632876813411712,0.6073675751686096,0.6073675751686096,1.0,1.0,-2.350889205932617,0.970258355140686,1.3806309700012207,0.4308047294616699,0.0,0.0,1.0,117.1861572265625,98.0,127.6221694946289,-22332.95703125,1207.4210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0260009765625,313.1121826171875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.5278599858283997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005357107729651,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
