time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375900,293.2618408203125,297.1499938964844,293.1499938964844,0.2859879434108734,-5320.609375,304.1841735839844,0.8190292119979858,0.309533029794693,0.2815333604812622,293.2522888183594,297.1499938964844,293.1499938964844,0.4909327924251556,-8510.205078125,304.1972045898437,0.9448001384735109,0.4726228713989258,0.4499316811561584,293.1648254394531,297.1499938964844,293.1499938964844,0.5332344174385071,-6707.1044921875,304.17926025390625,0.9672809839248656,0.5061795711517334,0.3550098240375519,293.1451110839844,297.1499938964844,293.1499938964844,0.6172345876693726,-10159.32421875,304.18084716796875,0.9986813068389891,0.5671902298927307,0.5376845598220825,293.1686096191406,297.1499938964844,293.1499938964844,0.0381774231791496,-6160.6826171875,304.1584777832031,0.4878567159175873,0.0691450610756874,0.3265224695205688,288.5496520996094,291.1499938964844,259.1337585449219,258.8466186523437,279.1555480957031,293.2156066894531,288.5540466308594,1.0,0.4597809612751007,0.6076295375823975,0.6076295375823975,1.0,1.0,-2.3416433334350586,0.9662667512893676,1.375376582145691,0.4288309514522552,0.0,0.0,1.0,113.62642669677734,98.0,124.5464324951172,-22342.90234375,1182.6883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.12860107421875,313.2134704589844,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.5318560600280762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005397662753239,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2642517089844,297.1499938964844,293.1499938964844,0.2826763093471527,-5271.9619140625,304.1839904785156,0.8201959729194641,0.3076387941837311,0.2797890901565552,293.2569274902344,297.1499938964844,293.1499938964844,0.4861017167568207,-8445.2919921875,304.1974182128906,0.9469414949417114,0.4704156517982483,0.4478154480457306,293.1669921875,297.1499938964844,293.1499938964844,0.5302941203117371,-6678.576171875,304.1792907714844,0.9702848196029664,0.5055679678916931,0.3545465767383575,293.14697265625,297.1499938964844,293.1499938964844,0.6110763549804688,-10077.5390625,304.1864929199219,0.9990000128746032,0.5668849349021912,0.5347403287887573,293.1697692871094,297.1499938964844,293.1499938964844,0.0374332144856452,-6097.9482421875,304.15826416015625,0.4884699285030365,0.0686799883842468,0.3241606056690216,288.5953674316406,291.1499938964844,259.12176513671875,258.8356628417969,279.15606689453125,293.2194519042969,288.6005859375,1.0,0.4569100439548492,0.6079719662666321,0.6079719662666321,1.0,1.0,-2.3300721645355225,0.9612682461738586,1.3688039779663086,0.4264172613620758,0.0,0.0,1.0,111.6144027709961,101.0,128.63209533691406,-22357.7265625,1161.68359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.261962890625,313.34490966796875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.5314721465110779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005393766914494,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.26922607421875,297.1499938964844,293.1499938964844,0.275957852602005,-5172.65869140625,304.1838684082031,0.819294273853302,0.303738385438919,0.2762845158576965,293.26617431640625,297.1499938964844,293.1499938964844,0.4761814773082733,-8311.232421875,304.1981201171875,0.946746289730072,0.465829849243164,0.4435144364833832,293.1714782714844,297.1499938964844,293.1499938964844,0.5241473317146301,-6618.58642578125,304.17974853515625,0.9723008275032043,0.5042294859886169,0.35360848903656,293.1461486816406,297.1499938964844,293.1499938964844,0.5997728109359741,-9930.0908203125,304.1927795410156,0.9990000128746032,0.5671255588531494,0.5300856232643127,293.1723327636719,297.1499938964844,293.1499938964844,0.0359408073127269,-5971.171875,304.15802001953125,0.4875064194202423,0.0676605552434921,0.3194684684276581,288.6947631835937,291.1499938964844,259.09814453125,258.81378173828125,279.15631103515625,293.2268981933594,288.6997985839844,1.0,0.4528053402900696,0.6086284518241882,0.6086284518241882,1.0,1.0,-2.308353900909424,0.9519297480583192,1.35642409324646,0.4217724800109863,0.0,0.0,1.0,109.57778930664062,104.0,134.40626525878906,-22381.12109375,1129.5946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.508544921875,313.58843994140625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.530130922794342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005380155052989,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.26922607421875,297.1499938964844,293.1499938964844,0.275957852602005,-5172.65869140625,304.1838684082031,0.819294273853302,0.303738385438919,0.2762845158576965,293.26617431640625,297.1499938964844,293.1499938964844,0.4761814773082733,-8311.232421875,304.1981201171875,0.946746289730072,0.465829849243164,0.4435144364833832,293.1714782714844,297.1499938964844,293.1499938964844,0.5241473317146301,-6618.58642578125,304.17974853515625,0.9723008275032043,0.5042294859886169,0.35360848903656,293.1461486816406,297.1499938964844,293.1499938964844,0.5997728109359741,-9930.0908203125,304.1927795410156,0.9990000128746032,0.5671255588531494,0.5300856232643127,293.1723327636719,297.1499938964844,293.1499938964844,0.0359408073127269,-5971.171875,304.15802001953125,0.4875064194202423,0.0676605552434921,0.3194684684276581,288.6947631835937,291.1499938964844,259.09814453125,258.81378173828125,279.15631103515625,293.2268981933594,288.6997985839844,1.0,0.4528053402900696,0.6086284518241882,0.6086284518241882,1.0,1.0,-2.308353900909424,0.9519297480583192,1.35642409324646,0.4217724800109863,0.0,0.0,1.0,109.57778930664062,104.0,134.40626525878906,-22381.12109375,1129.5946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.508544921875,313.58843994140625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.530130922794342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005380155052989,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2740478515625,297.1499938964844,293.1499938964844,0.2694726884365082,-5076.4228515625,304.1833801269531,0.8159961104393005,0.2997369170188904,0.2727246582508087,293.2752380371094,297.1499938964844,293.1499938964844,0.4665387570858001,-8180.58544921875,304.1981506347656,0.9432360529899596,0.4610495567321777,0.4390706121921539,293.1759338378906,297.1499938964844,293.1499938964844,0.5183312296867371,-6561.9384765625,304.17950439453125,0.9714919328689576,0.5027779936790466,0.352620393037796,293.1470947265625,297.1499938964844,293.1499938964844,0.5944862961769104,-9867.2265625,304.1871032714844,0.9990000128746032,0.5670385956764221,0.5299800038337708,293.1750793457031,297.1499938964844,293.1499938964844,0.0344561301171779,-5844.8505859375,304.1578063964844,0.4847778081893921,0.0665366575121879,0.3145294487476349,288.7841796875,291.1499938964844,259.0754699707031,258.7924499511719,279.1556091308594,293.2343139648437,288.78857421875,1.0,0.4503996968269348,0.6091554760932922,0.6091554760932922,1.0,1.0,-2.291490077972412,0.9446898102760316,1.3468003273010254,0.4181703925132751,0.0,0.0,1.0,109.04204559326172,107.0,125.20700073242188,-22407.134765625,1109.1282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7152404785156,313.791748046875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.533079206943512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005410076119005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2740478515625,297.1499938964844,293.1499938964844,0.2694726884365082,-5076.4228515625,304.1833801269531,0.8159961104393005,0.2997369170188904,0.2727246582508087,293.2752380371094,297.1499938964844,293.1499938964844,0.4665387570858001,-8180.58544921875,304.1981506347656,0.9432360529899596,0.4610495567321777,0.4390706121921539,293.1759338378906,297.1499938964844,293.1499938964844,0.5183312296867371,-6561.9384765625,304.17950439453125,0.9714919328689576,0.5027779936790466,0.352620393037796,293.1470947265625,297.1499938964844,293.1499938964844,0.5944862961769104,-9867.2265625,304.1871032714844,0.9990000128746032,0.5670385956764221,0.5299800038337708,293.1750793457031,297.1499938964844,293.1499938964844,0.0344561301171779,-5844.8505859375,304.1578063964844,0.4847778081893921,0.0665366575121879,0.3145294487476349,288.7841796875,291.1499938964844,259.0754699707031,258.7924499511719,279.1556091308594,293.2343139648437,288.78857421875,1.0,0.4503996968269348,0.6091554760932922,0.6091554760932922,1.0,1.0,-2.291490077972412,0.9446898102760316,1.3468003273010254,0.4181703925132751,0.0,0.0,1.0,109.04204559326172,107.0,125.20700073242188,-22407.134765625,1109.1282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7152404785156,313.791748046875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.533079206943512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005410076119005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2785949707031,297.1499938964844,293.1499938964844,0.2631244659423828,-4981.6826171875,304.1828308105469,0.8109576106071472,0.2956770062446594,0.2691406309604645,293.283935546875,297.1499938964844,293.1499938964844,0.4569954872131347,-8050.6044921875,304.197998046875,0.9373284578323364,0.4561148285865783,0.4345114827156067,293.1802062988281,297.1499938964844,293.1499938964844,0.5126546621322632,-6506.49658203125,304.1791381835937,0.9686903953552246,0.5012543797492981,0.3516048192977905,293.15447998046875,297.1499938964844,293.1499938964844,0.5935445427894592,-9863.220703125,304.17626953125,0.9990000128746032,0.565628707408905,0.5331056118011475,293.17791748046875,297.1499938964844,293.1499938964844,0.0329643338918685,-5716.99365234375,304.1576843261719,0.4806665182113647,0.0653291940689086,0.3093741834163666,288.8696594238281,291.1499938964844,259.05438232421875,258.7722473144531,279.1547241210937,293.2418518066406,288.8741149902344,1.0,0.449191004037857,0.6095818281173706,0.6095818281173706,1.0,1.0,-2.278047561645508,0.9389198422431946,1.339127779006958,0.41530242562294,0.0,0.0,1.0,109.5487289428711,110.0,120.96444702148438,-22471.98046875,1096.6202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9552001953125,314.0232849121094,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.5319260358810425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005398373468779,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2785949707031,297.1499938964844,293.1499938964844,0.2631244659423828,-4981.6826171875,304.1828308105469,0.8109576106071472,0.2956770062446594,0.2691406309604645,293.283935546875,297.1499938964844,293.1499938964844,0.4569954872131347,-8050.6044921875,304.197998046875,0.9373284578323364,0.4561148285865783,0.4345114827156067,293.1802062988281,297.1499938964844,293.1499938964844,0.5126546621322632,-6506.49658203125,304.1791381835937,0.9686903953552246,0.5012543797492981,0.3516048192977905,293.15447998046875,297.1499938964844,293.1499938964844,0.5935445427894592,-9863.220703125,304.17626953125,0.9990000128746032,0.565628707408905,0.5331056118011475,293.17791748046875,297.1499938964844,293.1499938964844,0.0329643338918685,-5716.99365234375,304.1576843261719,0.4806665182113647,0.0653291940689086,0.3093741834163666,288.8696594238281,291.1499938964844,259.05438232421875,258.7722473144531,279.1547241210937,293.2418518066406,288.8741149902344,1.0,0.449191004037857,0.6095818281173706,0.6095818281173706,1.0,1.0,-2.278047561645508,0.9389198422431946,1.339127779006958,0.41530242562294,0.0,0.0,1.0,109.5487289428711,110.0,120.96444702148438,-22471.98046875,1096.6202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9552001953125,314.0232849121094,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.5319260358810425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005398373468779,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.28271484375,297.1499938964844,293.1499938964844,0.2569675743579864,-4889.32421875,304.1821594238281,0.8033720254898071,0.2915818691253662,0.2655688226222992,293.29217529296875,297.1499938964844,293.1499938964844,0.4476236999034881,-7922.36669921875,304.1976318359375,0.9281616806983948,0.4510492384433746,0.4298746585845947,293.1842041015625,297.1499938964844,293.1499938964844,0.5071924924850464,-6453.078125,304.17852783203125,0.9630224108695984,0.4996813535690307,0.3505887687206268,293.1667175292969,297.1499938964844,293.1499938964844,0.5907458066940308,-9830.55859375,304.1727294921875,0.997041642665863,0.563033938407898,0.5343127250671387,293.1806640625,297.1499938964844,293.1499938964844,0.0315082520246505,-5590.865234375,304.1575622558594,0.4744810163974762,0.0640634223818779,0.3041647970676422,288.9506225585937,291.1499938964844,259.035400390625,258.7536926269531,279.15545654296875,293.2497863769531,288.9549865722656,1.0,0.4486123323440552,0.6101408004760742,0.6101408004760742,1.0,1.0,-2.262093067169189,0.9320799112319946,1.3300132751464844,0.4120300710201263,0.0,0.0,1.0,111.332763671875,113.0,115.25984954833984,-22493.044921875,1086.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1510314941406,314.2162780761719,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.5303410887718201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005382287781685,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376440,293.28271484375,297.1499938964844,293.1499938964844,0.2569675743579864,-4889.32421875,304.1821594238281,0.8033720254898071,0.2915818691253662,0.2655688226222992,293.29217529296875,297.1499938964844,293.1499938964844,0.4476236999034881,-7922.36669921875,304.1976318359375,0.9281616806983948,0.4510492384433746,0.4298746585845947,293.1842041015625,297.1499938964844,293.1499938964844,0.5071924924850464,-6453.078125,304.17852783203125,0.9630224108695984,0.4996813535690307,0.3505887687206268,293.1667175292969,297.1499938964844,293.1499938964844,0.5907458066940308,-9830.55859375,304.1727294921875,0.997041642665863,0.563033938407898,0.5343127250671387,293.1806640625,297.1499938964844,293.1499938964844,0.0315082520246505,-5590.865234375,304.1575622558594,0.4744810163974762,0.0640634223818779,0.3041647970676422,288.9506225585937,291.1499938964844,259.035400390625,258.7536926269531,279.15545654296875,293.2497863769531,288.9549865722656,1.0,0.4486123323440552,0.6101408004760742,0.6101408004760742,1.0,1.0,-2.262093067169189,0.9320799112319946,1.3300132751464844,0.4120300710201263,0.0,0.0,1.0,111.332763671875,113.0,115.25984954833984,-22493.044921875,1086.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1510314941406,314.2162780761719,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.5303410887718201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005382287781685,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376500,293.28466796875,297.1499938964844,293.1499938964844,0.2539172768592834,-4843.33251953125,304.1818542480469,0.7988224029541016,0.2895155847072601,0.2637876868247986,293.2961730957031,297.1499938964844,293.1499938964844,0.4429314434528351,-7857.8310546875,304.1974792480469,0.9226427674293518,0.4484634697437286,0.4275289475917816,293.1861267089844,297.1499938964844,293.1499938964844,0.5044617652893066,-6426.2578125,304.1783142089844,0.9592615365982056,0.4988719224929809,0.3500817120075226,293.1715087890625,297.1499938964844,293.1499938964844,0.5873767733573914,-9785.552734375,304.1747131347656,0.9941006898880004,0.5618829727172852,0.5332092046737671,293.1820068359375,297.1499938964844,293.1499938964844,0.0307931583374738,-5528.1474609375,304.157470703125,0.4705082476139068,0.0634117051959037,0.3015691637992859,288.9916381835937,291.1499938964844,259.02691650390625,258.7452087402344,279.1562805175781,293.25372314453125,288.9960021972656,1.0,0.448375940322876,0.6105142831802368,0.6105142831802368,1.0,1.0,-2.252156972885132,0.9278548955917358,1.324302077293396,0.4099622368812561,0.0,0.0,1.0,112.59690856933594,113.0,114.74747467041016,-22484.24609375,1080.8046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2372436523437,314.3036193847656,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.5341882705688477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005421331734396,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376560,293.2865905761719,297.1499938964844,293.1499938964844,0.250835508108139,-4796.66064453125,304.1816711425781,0.7942345142364502,0.2874327898025512,0.2619927525520324,293.30010986328125,297.1499938964844,293.1499938964844,0.4381607174873352,-7791.9072265625,304.1975402832031,0.9171188473701476,0.4458366930484772,0.4251467287540436,293.1880187988281,297.1499938964844,293.1499938964844,0.5016487240791321,-6398.478515625,304.17828369140625,0.9553753733634948,0.4980414807796478,0.3495616614818573,293.17529296875,297.1499938964844,293.1499938964844,0.5840162038803101,-9741.412109375,304.17633056640625,0.991094410419464,0.5608640909194946,0.5322598814964294,293.183349609375,297.1499938964844,293.1499938964844,0.0300674997270107,-5463.85498046875,304.1574401855469,0.4660475552082062,0.0627451464533805,0.2989127039909363,289.0344543457031,291.1499938964844,259.0191650390625,258.73736572265625,279.1570129394531,293.2575378417969,289.0393981933594,1.0,0.4481770992279053,0.6109212040901184,0.6109212040901184,1.0,1.0,-2.2421836853027344,0.92363440990448,1.3185492753982544,0.4079208076000213,0.0,0.0,1.0,113.91116333007812,116.0,118.76990509033205,-22494.197265625,1075.31494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.35565185546875,314.4208068847656,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.5336713790893555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005416086059994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376620,293.2902526855469,297.1499938964844,293.1499938964844,0.2445995062589645,-4701.66162109375,304.1814880371094,0.7850526571273804,0.2832301259040832,0.2583692371845245,293.307861328125,297.1499938964844,293.1499938964844,0.428402841091156,-7656.25732421875,304.19793701171875,0.9064081311225892,0.44046550989151,0.4202728271484375,293.1917419433594,297.1499938964844,293.1499938964844,0.4957902133464813,-6340.29296875,304.1786193847656,0.947341799736023,0.4963239729404449,0.348483145236969,293.181396484375,297.1499938964844,293.1499938964844,0.5773047804832458,-9653.6494140625,304.1787109375,0.9848605394363404,0.5589858889579773,0.530592143535614,293.1859130859375,297.1499938964844,293.1499938964844,0.0285994559526443,-5331.5556640625,304.15740966796875,0.4559144377708435,0.0613795295357704,0.2934531271457672,289.1259155273437,291.1499938964844,259.0062255859375,258.7238464355469,279.1584167480469,293.264892578125,289.130859375,1.0,0.4478656053543091,0.6118341088294983,0.6118341088294983,1.0,1.0,-2.222120761871338,0.915212094783783,1.3069086074829102,0.4038853645324707,0.0,0.0,1.0,116.6496810913086,119.0,124.59342193603516,-22499.62890625,1064.724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5731811523437,314.6375732421875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.5321453809738159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005400598747655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376680,293.2902526855469,297.1499938964844,293.1499938964844,0.2445995062589645,-4701.66162109375,304.1814880371094,0.7850526571273804,0.2832301259040832,0.2583692371845245,293.307861328125,297.1499938964844,293.1499938964844,0.428402841091156,-7656.25732421875,304.19793701171875,0.9064081311225892,0.44046550989151,0.4202728271484375,293.1917419433594,297.1499938964844,293.1499938964844,0.4957902133464813,-6340.29296875,304.1786193847656,0.947341799736023,0.4963239729404449,0.348483145236969,293.181396484375,297.1499938964844,293.1499938964844,0.5773047804832458,-9653.6494140625,304.1787109375,0.9848605394363404,0.5589858889579773,0.530592143535614,293.1859130859375,297.1499938964844,293.1499938964844,0.0285994559526443,-5331.5556640625,304.15740966796875,0.4559144377708435,0.0613795295357704,0.2934531271457672,289.1259155273437,291.1499938964844,259.0062255859375,258.7238464355469,279.1584167480469,293.264892578125,289.130859375,1.0,0.4478656053543091,0.6118341088294983,0.6118341088294983,1.0,1.0,-2.222120761871338,0.915212094783783,1.3069086074829102,0.4038853645324707,0.0,0.0,1.0,116.6496810913086,119.0,124.59342193603516,-22499.62890625,1064.724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5731811523437,314.6375732421875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.5321453809738159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005400598747655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376740,293.2936706542969,297.1499938964844,293.1499938964844,0.2384702861309051,-4607.76220703125,304.18121337890625,0.775973379611969,0.2789852619171142,0.2547128796577453,293.3153381347656,297.1499938964844,293.1499938964844,0.4186981916427612,-7520.63525390625,304.1981201171875,0.8964602947235107,0.4349459111690521,0.4152640104293823,293.1952819824219,297.1499938964844,293.1499938964844,0.4900099337100982,-6282.77734375,304.1787109375,0.9390995502471924,0.4945480823516845,0.3473642766475677,293.1864929199219,297.1499938964844,293.1499938964844,0.5708050727844238,-9569.0712890625,304.179931640625,0.9782956838607788,0.5571566820144653,0.5290136933326721,293.1883239746094,297.1499938964844,293.1499938964844,0.0271585751324892,-5198.8447265625,304.1573486328125,0.4459565579891205,0.0599767416715621,0.2878464460372925,289.2144775390625,291.1499938964844,258.9971923828125,258.7136535644531,279.1596069335937,293.2707824707031,289.2192077636719,1.0,0.4476251602172851,0.6128590106964111,0.6128590106964111,1.0,1.0,-2.2017388343811035,0.9067219495773317,1.295016884803772,0.3998551070690155,0.0,0.0,1.0,119.50132751464844,122.0,123.1110610961914,-22483.630859375,1054.34814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7606201171875,314.8270874023437,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.5349090099334717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005428646109066,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376800,293.2936706542969,297.1499938964844,293.1499938964844,0.2384702861309051,-4607.76220703125,304.18121337890625,0.775973379611969,0.2789852619171142,0.2547128796577453,293.3153381347656,297.1499938964844,293.1499938964844,0.4186981916427612,-7520.63525390625,304.1981201171875,0.8964602947235107,0.4349459111690521,0.4152640104293823,293.1952819824219,297.1499938964844,293.1499938964844,0.4900099337100982,-6282.77734375,304.1787109375,0.9390995502471924,0.4945480823516845,0.3473642766475677,293.1864929199219,297.1499938964844,293.1499938964844,0.5708050727844238,-9569.0712890625,304.179931640625,0.9782956838607788,0.5571566820144653,0.5290136933326721,293.1883239746094,297.1499938964844,293.1499938964844,0.0271585751324892,-5198.8447265625,304.1573486328125,0.4459565579891205,0.0599767416715621,0.2878464460372925,289.2144775390625,291.1499938964844,258.9971923828125,258.7136535644531,279.1596069335937,293.2707824707031,289.2192077636719,1.0,0.4476251602172851,0.6128590106964111,0.6128590106964111,1.0,1.0,-2.2017388343811035,0.9067219495773317,1.295016884803772,0.3998551070690155,0.0,0.0,1.0,119.50132751464844,122.0,123.1110610961914,-22483.630859375,1054.34814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7606201171875,314.8270874023437,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.5349090099334717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005428646109066,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376860,293.2974853515625,297.1499938964844,293.1499938964844,0.2322053462266922,-4511.00146484375,304.1812744140625,0.7669752836227417,0.2745684087276459,0.2509444653987884,293.32330322265625,297.1499938964844,293.1499938964844,0.4086916744709015,-7379.607421875,304.19879150390625,0.8865557312965393,0.4291488230228424,0.4100399613380432,293.1986694335937,297.1499938964844,293.1499938964844,0.4840055406093597,-6222.619140625,304.1791687011719,0.9307628273963928,0.4927136600017547,0.3462097942829132,293.19110107421875,297.1499938964844,293.1499938964844,0.5640608072280884,-9480.97265625,304.18121337890625,0.9713783264160156,0.5552926063537598,0.5274226069450378,293.190673828125,297.1499938964844,293.1499938964844,0.0257210694253444,-5062.42919921875,304.15728759765625,0.4364225566387176,0.0585321560502052,0.2820750176906585,289.30841064453125,291.1499938964844,258.9926452636719,258.7073669433594,279.16119384765625,293.2763061523437,289.3138122558594,1.0,0.4474078118801117,0.6140526533126831,0.6140526533126831,1.0,1.0,-2.180708885192871,0.8980501294136047,1.2826586961746216,0.3957913815975189,0.0,0.0,1.0,122.45379638671876,125.0,130.78346252441406,-22490.69140625,1043.7989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9979248046875,315.0635070800781,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.5334520936012268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005413860781118,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376920,293.2974853515625,297.1499938964844,293.1499938964844,0.2322053462266922,-4511.00146484375,304.1812744140625,0.7669752836227417,0.2745684087276459,0.2509444653987884,293.32330322265625,297.1499938964844,293.1499938964844,0.4086916744709015,-7379.607421875,304.19879150390625,0.8865557312965393,0.4291488230228424,0.4100399613380432,293.1986694335937,297.1499938964844,293.1499938964844,0.4840055406093597,-6222.619140625,304.1791687011719,0.9307628273963928,0.4927136600017547,0.3462097942829132,293.19110107421875,297.1499938964844,293.1499938964844,0.5640608072280884,-9480.97265625,304.18121337890625,0.9713783264160156,0.5552926063537598,0.5274226069450378,293.190673828125,297.1499938964844,293.1499938964844,0.0257210694253444,-5062.42919921875,304.15728759765625,0.4364225566387176,0.0585321560502052,0.2820750176906585,289.30841064453125,291.1499938964844,258.9926452636719,258.7073669433594,279.16119384765625,293.2763061523437,289.3138122558594,1.0,0.4474078118801117,0.6140526533126831,0.6140526533126831,1.0,1.0,-2.180708885192871,0.8980501294136047,1.2826586961746216,0.3957913815975189,0.0,0.0,1.0,122.45379638671876,125.0,130.78346252441406,-22490.69140625,1043.7989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9979248046875,315.0635070800781,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.5334520936012268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005413860781118,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376980,293.3014221191406,297.1499938964844,293.1499938964844,0.2258412539958953,-4412.02294921875,304.18145751953125,0.7581188082695007,0.2700344026088714,0.2470390349626541,293.3314514160156,297.1499938964844,293.1499938964844,0.3984375,-7234.0634765625,304.1996154785156,0.8766763806343079,0.4231030642986297,0.4045537412166595,293.2019348144531,297.1499938964844,293.1499938964844,0.4778868556022644,-6161.0791015625,304.1796264648437,0.9225085377693176,0.4908197224140167,0.3450149297714233,293.1954650878906,297.1499938964844,293.1499938964844,0.557167112827301,-9390.7412109375,304.1822814941406,0.9641642570495604,0.5533657670021057,0.5257783532142639,293.1929016113281,297.1499938964844,293.1499938964844,0.02428974583745,-4921.73681640625,304.1572570800781,0.427445650100708,0.0570497773587703,0.2761440575122833,289.4048767089844,291.1499938964844,258.9931640625,258.7055358886719,279.1631164550781,293.2819519042969,289.41021728515625,1.0,0.4471769332885742,0.6154618859291077,0.6154618859291077,1.0,1.0,-2.158895492553711,0.8891682624816895,1.269727110862732,0.3916888535022735,0.0,0.0,1.0,125.47547912597656,128.0,133.0936279296875,-22473.27734375,1032.8316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.20654296875,315.2743530273437,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.5313835740089417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005392867606133,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377040,293.3014221191406,297.1499938964844,293.1499938964844,0.2258412539958953,-4412.02294921875,304.18145751953125,0.7581188082695007,0.2700344026088714,0.2470390349626541,293.3314514160156,297.1499938964844,293.1499938964844,0.3984375,-7234.0634765625,304.1996154785156,0.8766763806343079,0.4231030642986297,0.4045537412166595,293.2019348144531,297.1499938964844,293.1499938964844,0.4778868556022644,-6161.0791015625,304.1796264648437,0.9225085377693176,0.4908197224140167,0.3450149297714233,293.1954650878906,297.1499938964844,293.1499938964844,0.557167112827301,-9390.7412109375,304.1822814941406,0.9641642570495604,0.5533657670021057,0.5257783532142639,293.1929016113281,297.1499938964844,293.1499938964844,0.02428974583745,-4921.73681640625,304.1572570800781,0.427445650100708,0.0570497773587703,0.2761440575122833,289.4048767089844,291.1499938964844,258.9931640625,258.7055358886719,279.1631164550781,293.2819519042969,289.41021728515625,1.0,0.4471769332885742,0.6154618859291077,0.6154618859291077,1.0,1.0,-2.158895492553711,0.8891682624816895,1.269727110862732,0.3916888535022735,0.0,0.0,1.0,125.47547912597656,128.0,133.0936279296875,-22473.27734375,1032.8316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.20654296875,315.2743530273437,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.5313835740089417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005392867606133,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377100,293.3032531738281,297.1499938964844,293.1499938964844,0.222698375582695,-4362.93115234375,304.18145751953125,0.7538183331489563,0.2677591741085052,0.2450731843709945,293.3354187011719,297.1499938964844,293.1499938964844,0.3933210968971252,-7161.14404296875,304.19989013671875,0.8718210458755493,0.4200233817100525,0.4017499983310699,293.2034912109375,297.1499938964844,293.1499938964844,0.4748583436012268,-6130.57958984375,304.17974853515625,0.9184994101524352,0.4898548126220703,0.3444045186042785,293.19757080078125,297.1499938964844,293.1499938964844,0.5537464618682861,-9345.958984375,304.1826477050781,0.9604947566986084,0.5523805022239685,0.5249354839324951,293.1939697265625,297.1499938964844,293.1499938964844,0.0234959684312343,-4870.482421875,304.1573791503906,0.423204094171524,0.0562962964177131,0.2731221318244934,289.4520568847656,291.1499938964844,258.9954833984375,258.7064514160156,279.1641540527344,293.28466796875,289.45733642578125,1.0,0.4470542669296264,0.6162484884262085,0.6162484884262085,1.0,1.0,-2.147791862487793,0.8846908807754517,1.2631009817123413,0.3896443247795105,0.0,0.0,1.0,126.99356842041016,128.0,132.2004852294922,-22456.041015625,1027.2244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2997436523437,315.36981201171875,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.534960150718689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005429165321402,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377160,293.3049621582031,297.1499938964844,293.1499938964844,0.2195452749729156,-4313.4765625,304.18145751953125,0.7496145367622375,0.2654827833175659,0.2431053668260574,293.3392944335937,297.1499938964844,293.1499938964844,0.3881475329399109,-7087.1064453125,304.2002258300781,0.8670403361320496,0.4169126451015472,0.3989153802394867,293.2050170898437,297.1499938964844,293.1499938964844,0.4717611670494079,-6099.2705078125,304.1799621582031,0.9146029949188232,0.4888788163661957,0.3437864780426025,293.1995849609375,297.1499938964844,293.1499938964844,0.5502406358718872,-9299.8984375,304.1830749511719,0.9568007588386536,0.5513808131217957,0.524079442024231,293.19500732421875,297.1499938964844,293.1499938964844,0.0228576492518186,-4783.72216796875,304.1571655273437,0.4191283881664276,0.0555361807346344,0.2700679302215576,289.5008544921875,291.1499938964844,258.99932861328125,258.70867919921875,279.1652526855469,293.28729248046875,289.5067138671875,1.0,0.4469269812107086,0.6170918941497803,0.6170918941497803,1.0,1.0,-2.136585235595703,0.8802021145820618,1.256383180618286,0.387611448764801,0.0,0.0,1.0,128.51223754882812,131.0,135.95721435546875,-22456.02734375,1021.549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4245300292969,315.49462890625,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.5341634750366211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005421080277301,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377220,293.3080444335937,297.1499938964844,293.1499938964844,0.2132147401571273,-4213.5927734375,304.1815185546875,0.7414849996566772,0.2609269618988037,0.2391665577888488,293.3467712402344,297.1499938964844,293.1499938964844,0.3776411116123199,-6935.87890625,304.20098876953125,0.8577171564102173,0.4106010198593139,0.393159955739975,293.2079467773437,297.1499938964844,293.1499938964844,0.4653523862361908,-6034.19287109375,304.1806640625,0.9072260856628418,0.4868894219398498,0.3425251245498657,293.2034912109375,297.1499938964844,293.1499938964844,0.5429630279541016,-9203.884765625,304.1841735839844,0.949368417263031,0.5493335127830505,0.5223236083984375,293.19696044921875,297.1499938964844,293.1499938964844,0.0215719882398843,-4640.193359375,304.15692138671875,0.4114148020744324,0.0539994314312934,0.2638811469078064,289.60455322265625,291.1499938964844,259.01171875,258.7174072265625,279.16754150390625,293.292236328125,289.6104736328125,1.0,0.4466593265533447,0.6189606785774231,0.6189606785774231,1.0,1.0,-2.1138882637023926,0.8712048530578613,1.2426832914352417,0.3835904598236084,0.0,0.0,1.0,131.54849243164062,134.0,141.94993591308594,-22439.931640625,1010.01611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6543273925781,315.7265014648437,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.5320566892623901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005399698857218,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377280,293.3080444335937,297.1499938964844,293.1499938964844,0.2132147401571273,-4213.5927734375,304.1815185546875,0.7414849996566772,0.2609269618988037,0.2391665577888488,293.3467712402344,297.1499938964844,293.1499938964844,0.3776411116123199,-6935.87890625,304.20098876953125,0.8577171564102173,0.4106010198593139,0.393159955739975,293.2079467773437,297.1499938964844,293.1499938964844,0.4653523862361908,-6034.19287109375,304.1806640625,0.9072260856628418,0.4868894219398498,0.3425251245498657,293.2034912109375,297.1499938964844,293.1499938964844,0.5429630279541016,-9203.884765625,304.1841735839844,0.949368417263031,0.5493335127830505,0.5223236083984375,293.19696044921875,297.1499938964844,293.1499938964844,0.0215719882398843,-4640.193359375,304.15692138671875,0.4114148020744324,0.0539994314312934,0.2638811469078064,289.60455322265625,291.1499938964844,259.01171875,258.7174072265625,279.16754150390625,293.292236328125,289.6104736328125,1.0,0.4466593265533447,0.6189606785774231,0.6189606785774231,1.0,1.0,-2.1138882637023926,0.8712048530578613,1.2426832914352417,0.3835904598236084,0.0,0.0,1.0,131.54849243164062,134.0,141.94993591308594,-22439.931640625,1010.01611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6543273925781,315.7265014648437,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.5320566892623901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005399698857218,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377340,293.310791015625,297.1499938964844,293.1499938964844,0.2070242613554,-4115.3095703125,304.18133544921875,0.7336735725402832,0.2563695311546325,0.2352251559495926,293.3538818359375,297.1499938964844,293.1499938964844,0.3672293424606323,-6785.12841796875,304.2013244628906,0.8487130403518677,0.4041727483272552,0.3872924149036407,293.2107238769531,297.1499938964844,293.1499938964844,0.459020584821701,-5969.77978515625,304.18096923828125,0.9005039930343628,0.4848563373088836,0.3412318527698517,293.2071838378906,297.1499938964844,293.1499938964844,0.5357500314712524,-9108.626953125,304.1847839355469,0.9419298768043518,0.5472281575202942,0.5205109119415283,293.1987609863281,297.1499938964844,293.1499938964844,0.0203053336590528,-4499.10546875,304.15673828125,0.4040499031543731,0.052442766726017,0.2576001286506653,289.705810546875,291.1499938964844,259.03094482421875,258.7322692871094,279.1700744628906,293.2968444824219,289.7115478515625,1.0,0.4463753402233124,0.621095597743988,0.621095597743988,1.0,1.0,-2.090833902359009,0.8621987104415894,1.22863507270813,0.3796418309211731,0.0,0.0,1.0,134.58119201660156,137.0,140.842041015625,-22400.97265625,998.2586669921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.85272216796875,315.9299621582031,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.5341982245445251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005421433015726,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377400,293.310791015625,297.1499938964844,293.1499938964844,0.2070242613554,-4115.3095703125,304.18133544921875,0.7336735725402832,0.2563695311546325,0.2352251559495926,293.3538818359375,297.1499938964844,293.1499938964844,0.3672293424606323,-6785.12841796875,304.2013244628906,0.8487130403518677,0.4041727483272552,0.3872924149036407,293.2107238769531,297.1499938964844,293.1499938964844,0.459020584821701,-5969.77978515625,304.18096923828125,0.9005039930343628,0.4848563373088836,0.3412318527698517,293.2071838378906,297.1499938964844,293.1499938964844,0.5357500314712524,-9108.626953125,304.1847839355469,0.9419298768043518,0.5472281575202942,0.5205109119415283,293.1987609863281,297.1499938964844,293.1499938964844,0.0203053336590528,-4499.10546875,304.15673828125,0.4040499031543731,0.052442766726017,0.2576001286506653,289.705810546875,291.1499938964844,259.03094482421875,258.7322692871094,279.1700744628906,293.2968444824219,289.7115478515625,1.0,0.4463753402233124,0.621095597743988,0.621095597743988,1.0,1.0,-2.090833902359009,0.8621987104415894,1.22863507270813,0.3796418309211731,0.0,0.0,1.0,134.58119201660156,137.0,140.842041015625,-22400.97265625,998.2586669921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.85272216796875,315.9299621582031,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.5341982245445251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005421433015726,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377460,293.31317138671875,297.1499938964844,293.1499938964844,0.2008475363254547,-4016.447265625,304.1811828613281,0.726071298122406,0.2518103718757629,0.2312819063663482,293.36065673828125,297.1499938964844,293.1499938964844,0.3567032814025879,-6631.47802734375,304.2017822265625,0.840009331703186,0.3976313769817352,0.3813181519508362,293.21337890625,297.1499938964844,293.1499938964844,0.4524995982646942,-5903.04345703125,304.1815490722656,0.8941057324409485,0.4827819764614105,0.3399104177951813,293.210693359375,297.1499938964844,293.1499938964844,0.5282986164093018,-9009.640625,304.1856384277344,0.9345563054084778,0.5450679659843445,0.5186474919319153,293.200439453125,297.1499938964844,293.1499938964844,0.0190737154334783,-4355.57958984375,304.15655517578125,0.3965215384960174,0.0508697889745235,0.2512415647506714,289.8121337890625,291.1499938964844,259.0575866699219,258.7537536621094,279.1728820800781,293.3011779785156,289.8185729980469,1.0,0.4460783004760742,0.6235238909721375,0.6235238909721375,1.0,1.0,-2.0674614906311035,0.8532070517539978,1.2142544984817505,0.375781387090683,0.0,0.0,1.0,137.60867309570312,140.0,148.2563018798828,-22384.9375,986.3177490234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0998840332031,316.1792297363281,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.5320942997932434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005400080699473,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377520,293.31317138671875,297.1499938964844,293.1499938964844,0.2008475363254547,-4016.447265625,304.1811828613281,0.726071298122406,0.2518103718757629,0.2312819063663482,293.36065673828125,297.1499938964844,293.1499938964844,0.3567032814025879,-6631.47802734375,304.2017822265625,0.840009331703186,0.3976313769817352,0.3813181519508362,293.21337890625,297.1499938964844,293.1499938964844,0.4524995982646942,-5903.04345703125,304.1815490722656,0.8941057324409485,0.4827819764614105,0.3399104177951813,293.210693359375,297.1499938964844,293.1499938964844,0.5282986164093018,-9009.640625,304.1856384277344,0.9345563054084778,0.5450679659843445,0.5186474919319153,293.200439453125,297.1499938964844,293.1499938964844,0.0190737154334783,-4355.57958984375,304.15655517578125,0.3965215384960174,0.0508697889745235,0.2512415647506714,289.8121337890625,291.1499938964844,259.0575866699219,258.7537536621094,279.1728820800781,293.3011779785156,289.8185729980469,1.0,0.4460783004760742,0.6235238909721375,0.6235238909721375,1.0,1.0,-2.0674614906311035,0.8532070517539978,1.2142544984817505,0.375781387090683,0.0,0.0,1.0,137.60867309570312,140.0,148.2563018798828,-22384.9375,986.3177490234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0998840332031,316.1792297363281,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.5320942997932434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005400080699473,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377580,293.3153076171875,297.1499938964844,293.1499938964844,0.1947476118803024,-3918.10888671875,304.1809387207031,0.718717098236084,0.2472434490919113,0.2273253947496414,293.3672180175781,297.1499938964844,293.1499938964844,0.3461803495883941,-6476.76806640625,304.2020568847656,0.8317934274673462,0.3909668624401092,0.375221312046051,293.2159423828125,297.1499938964844,293.1499938964844,0.4459269642829895,-5835.544921875,304.1819763183594,0.8882008790969849,0.480657160282135,0.3385490179061889,293.2140808105469,297.1499938964844,293.1499938964844,0.5207692980766296,-8909.3076171875,304.186279296875,0.9276654720306396,0.5428431630134583,0.5167167782783508,293.2020568847656,297.1499938964844,293.1499938964844,0.0180511604994535,-4232.189453125,304.1449890136719,0.3894642889499664,0.050000000745058,0.2462827861309051,289.9198303222656,291.1499938964844,259.0922241210937,258.7824401855469,279.1754150390625,293.3052673339844,289.9259338378906,1.0,0.4458306431770324,0.6262097954750061,0.6262097954750061,1.0,1.0,-2.045473575592041,0.8449847102165222,1.200488805770874,0.3723355233669281,0.0,0.0,1.0,140.4473419189453,143.0,148.0731658935547,-22357.490234375,975.185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.315673828125,316.39862060546875,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.5293696522712708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000537242856808,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377640,293.3153076171875,297.1499938964844,293.1499938964844,0.1947476118803024,-3918.10888671875,304.1809387207031,0.718717098236084,0.2472434490919113,0.2273253947496414,293.3672180175781,297.1499938964844,293.1499938964844,0.3461803495883941,-6476.76806640625,304.2020568847656,0.8317934274673462,0.3909668624401092,0.375221312046051,293.2159423828125,297.1499938964844,293.1499938964844,0.4459269642829895,-5835.544921875,304.1819763183594,0.8882008790969849,0.480657160282135,0.3385490179061889,293.2140808105469,297.1499938964844,293.1499938964844,0.5207692980766296,-8909.3076171875,304.186279296875,0.9276654720306396,0.5428431630134583,0.5167167782783508,293.2020568847656,297.1499938964844,293.1499938964844,0.0180511604994535,-4232.189453125,304.1449890136719,0.3894642889499664,0.050000000745058,0.2462827861309051,289.9198303222656,291.1499938964844,259.0922241210937,258.7824401855469,279.1754150390625,293.3052673339844,289.9259338378906,1.0,0.4458306431770324,0.6262097954750061,0.6262097954750061,1.0,1.0,-2.045473575592041,0.8449847102165222,1.200488805770874,0.3723355233669281,0.0,0.0,1.0,140.4473419189453,143.0,148.0731658935547,-22357.490234375,975.185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.315673828125,316.39862060546875,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.5293696522712708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000537242856808,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
