time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377700,293.3163146972656,297.1499938964844,293.1499938964844,0.1917980909347534,-3870.39892578125,304.1806945800781,0.7152952551841736,0.2449491173028946,0.2253259122371673,293.3704528808594,297.1499938964844,293.1499938964844,0.3410601913928985,-6401.228515625,304.2018737792969,0.8280962109565735,0.3875806927680969,0.3721096217632293,293.2171936035156,297.1499938964844,293.1499938964844,0.4428081214427948,-5803.568359375,304.18182373046875,0.8857434391975403,0.4795763194561004,0.3378434181213379,293.2157287597656,297.1499938964844,293.1499938964844,0.5171940922737122,-8861.7763671875,304.1861877441406,0.9247954487800598,0.5417070388793945,0.5157126784324646,293.2033996582031,297.1499938964844,293.1499938964844,0.0179325640201568,-4216.2568359375,304.1303405761719,0.3882638216018677,0.050000000745058,0.246415227651596,289.96844482421875,291.1499938964844,259.1127319335937,258.7996520996094,279.17608642578125,293.30743408203125,289.9739685058594,1.0,0.4458474516868591,0.6275632381439209,0.6275632381439209,1.0,1.0,-2.037440776824951,0.8422071933746338,1.1952334642410278,0.3713242709636688,0.0,0.0,1.0,141.60902404785156,143.0,140.76470947265625,-22354.1015625,971.580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.407470703125,316.4908752441406,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.5326635241508484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005405857809819,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377760,293.3173217773437,297.1499938964844,293.1499938964844,0.1888875514268875,-3823.16162109375,304.1803894042969,0.7117257714271545,0.2426463961601257,0.2233219593763351,293.3736572265625,297.1499938964844,293.1499938964844,0.3359823226928711,-6326.04248046875,304.2016906738281,0.8243321180343628,0.3841597437858581,0.368967592716217,293.2183532714844,297.1499938964844,293.1499938964844,0.4397435188293457,-5772.10205078125,304.1816101074219,0.883241593837738,0.4784937500953674,0.3371361196041107,293.21728515625,297.1499938964844,293.1499938964844,0.5136772990226746,-8814.958984375,304.1860046386719,0.9218725562095642,0.5405661463737488,0.5147032737731934,293.2052917480469,297.1499938964844,293.1499938964844,0.0178219471126794,-4201.814453125,304.1141662597656,0.3871402740478515,0.050000000745058,0.2466829866170883,290.0154724121094,291.1499938964844,259.1354675292969,258.8188781738281,279.17706298828125,293.3097229003906,290.0213623046875,1.0,0.4459233582019806,0.6289899349212646,0.6289899349212646,1.0,1.0,-2.0295205116271973,0.8395121097564697,1.1900084018707275,0.3703839778900146,0.0,0.0,1.0,142.83224487304688,146.0,137.81796264648438,-22366.21875,968.3086547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.52618408203125,316.6080017089844,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.531642496585846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005395495682023,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377820,293.3193664550781,297.1499938964844,293.1499938964844,0.1830929666757583,-3728.570068359375,304.179931640625,0.7040581703186035,0.2379937916994094,0.2192841172218322,293.3800964355469,297.1499938964844,293.1499938964844,0.3258056342601776,-6174.41796875,304.201416015625,0.8165232539176941,0.3771877884864807,0.3625747561454773,293.2206115722656,297.1499938964844,293.1499938964844,0.4336067736148834,-5708.849609375,304.1813049316406,0.878112256526947,0.4763061702251434,0.3357151448726654,293.22027587890625,297.1499938964844,293.1499938964844,0.5066242218017578,-8720.697265625,304.18572998046875,0.91590815782547,0.538253903388977,0.5126677751541138,293.210205078125,297.1499938964844,293.1499938964844,0.0175911076366901,-4171.90283203125,304.0779724121094,0.3848042786121368,0.050000000745058,0.2472514361143112,290.1111755371094,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.314697265625,290.11676025390625,1.0,0.4461977481842041,0.6321192383766174,0.6321192383766174,1.0,1.0,-2.01352596282959,0.8341789245605469,1.179347038269043,0.3686030805110931,0.0,0.0,1.0,145.45468139648438,149.0,133.3815155029297,-22369.60546875,962.2537841796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7323608398437,316.813720703125,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.5292462706565857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005371176521293,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377880,293.3193664550781,297.1499938964844,293.1499938964844,0.1830929666757583,-3728.570068359375,304.179931640625,0.7040581703186035,0.2379937916994094,0.2192841172218322,293.3800964355469,297.1499938964844,293.1499938964844,0.3258056342601776,-6174.41796875,304.201416015625,0.8165232539176941,0.3771877884864807,0.3625747561454773,293.2206115722656,297.1499938964844,293.1499938964844,0.4336067736148834,-5708.849609375,304.1813049316406,0.878112256526947,0.4763061702251434,0.3357151448726654,293.22027587890625,297.1499938964844,293.1499938964844,0.5066242218017578,-8720.697265625,304.18572998046875,0.91590815782547,0.538253903388977,0.5126677751541138,293.210205078125,297.1499938964844,293.1499938964844,0.0175911076366901,-4171.90283203125,304.0779724121094,0.3848042786121368,0.050000000745058,0.2472514361143112,290.1111755371094,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.314697265625,290.11676025390625,1.0,0.4461977481842041,0.6321192383766174,0.6321192383766174,1.0,1.0,-2.01352596282959,0.8341789245605469,1.179347038269043,0.3686030805110931,0.0,0.0,1.0,145.45468139648438,149.0,133.3815155029297,-22369.60546875,962.2537841796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7323608398437,316.813720703125,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.5292462706565857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005371176521293,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377940,293.3214111328125,297.1499938964844,293.1499938964844,0.1774531900882721,-3635.942626953125,304.1793518066406,0.6961112022399902,0.2332855015993118,0.215198129415512,293.3865661621094,297.1499938964844,293.1499938964844,0.3158169388771057,-6024.5830078125,304.200927734375,0.808229923248291,0.3700435757637024,0.3560232520103454,293.2227478027344,297.1499938964844,293.1499938964844,0.4277464747428894,-5648.353515625,304.1806335449219,0.8729169964790344,0.4740840196609497,0.3342746496200561,293.2231140136719,297.1499938964844,293.1499938964844,0.4998817145824432,-8630.4736328125,304.18505859375,0.9099729657173156,0.5358981490135193,0.5105971097946167,293.21612548828125,297.1499938964844,293.1499938964844,0.0173655226826667,-4143.2978515625,304.03765869140625,0.3824132680892944,0.050000000745058,0.2478508353233337,290.19976806640625,291.1499938964844,259.25,258.9171142578125,279.1837158203125,293.32012939453125,290.2049560546875,1.0,0.4465731978416443,0.6356775164604187,0.6356775164604187,1.0,1.0,-1.997254729270935,0.8289105296134949,1.1683441400527954,0.3669586479663849,0.0,0.0,1.0,148.23956298828125,152.0,124.94971466064452,-22346.583984375,956.5260009765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8977966308594,316.98211669921875,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.5313186645507812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005392209277488,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378000,293.3214111328125,297.1499938964844,293.1499938964844,0.1774531900882721,-3635.942626953125,304.1793518066406,0.6961112022399902,0.2332855015993118,0.215198129415512,293.3865661621094,297.1499938964844,293.1499938964844,0.3158169388771057,-6024.5830078125,304.200927734375,0.808229923248291,0.3700435757637024,0.3560232520103454,293.2227478027344,297.1499938964844,293.1499938964844,0.4277464747428894,-5648.353515625,304.1806335449219,0.8729169964790344,0.4740840196609497,0.3342746496200561,293.2231140136719,297.1499938964844,293.1499938964844,0.4998817145824432,-8630.4736328125,304.18505859375,0.9099729657173156,0.5358981490135193,0.5105971097946167,293.21612548828125,297.1499938964844,293.1499938964844,0.0173655226826667,-4143.2978515625,304.03765869140625,0.3824132680892944,0.050000000745058,0.2478508353233337,290.19976806640625,291.1499938964844,259.25,258.9171142578125,279.1837158203125,293.32012939453125,290.2049560546875,1.0,0.4465731978416443,0.6356775164604187,0.6356775164604187,1.0,1.0,-1.997254729270935,0.8289105296134949,1.1683441400527954,0.3669586479663849,0.0,0.0,1.0,148.23956298828125,152.0,124.94971466064452,-22346.583984375,956.5260009765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8977966308594,316.98211669921875,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.5313186645507812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005392209277488,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378060,293.3226928710937,297.1499938964844,293.1499938964844,0.1719283908605575,-3544.4990234375,304.17877197265625,0.688199520111084,0.2286827266216278,0.2111549824476242,293.3923034667969,297.1499938964844,293.1499938964844,0.3058856129646301,-5874.35546875,304.20050048828125,0.7994873523712158,0.3628852665424347,0.3494034707546234,293.2240905761719,297.1499938964844,293.1499938964844,0.4219485521316528,-5588.1826171875,304.1800842285156,0.8678474426269531,0.4719642996788025,0.3328706622123718,293.2251281738281,297.1499938964844,293.1499938964844,0.4931953251361847,-8540.51171875,304.1845397949219,0.9043732285499572,0.5336387753486633,0.508569061756134,293.22186279296875,297.1499938964844,293.1499938964844,0.0171401388943195,-4114.1591796875,303.9964904785156,0.3800509870052337,0.050000000745058,0.2484614551067352,290.28961181640625,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3251342773437,290.29522705078125,1.0,0.4470166563987732,0.6395732760429382,0.6395732760429382,1.0,1.0,-1.9810608625411987,0.8237983584403992,1.1572625637054443,0.3654537796974182,0.0,0.0,1.0,151.0904083251953,155.0,126.37677764892578,-22346.740234375,951.118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.10614013671875,317.19049072265625,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.5293391942977905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005372120067477,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378120,293.3226928710937,297.1499938964844,293.1499938964844,0.1719283908605575,-3544.4990234375,304.17877197265625,0.688199520111084,0.2286827266216278,0.2111549824476242,293.3923034667969,297.1499938964844,293.1499938964844,0.3058856129646301,-5874.35546875,304.20050048828125,0.7994873523712158,0.3628852665424347,0.3494034707546234,293.2240905761719,297.1499938964844,293.1499938964844,0.4219485521316528,-5588.1826171875,304.1800842285156,0.8678474426269531,0.4719642996788025,0.3328706622123718,293.2251281738281,297.1499938964844,293.1499938964844,0.4931953251361847,-8540.51171875,304.1845397949219,0.9043732285499572,0.5336387753486633,0.508569061756134,293.22186279296875,297.1499938964844,293.1499938964844,0.0171401388943195,-4114.1591796875,303.9964904785156,0.3800509870052337,0.050000000745058,0.2484614551067352,290.28961181640625,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3251342773437,290.29522705078125,1.0,0.4470166563987732,0.6395732760429382,0.6395732760429382,1.0,1.0,-1.9810608625411987,0.8237983584403992,1.1572625637054443,0.3654537796974182,0.0,0.0,1.0,151.0904083251953,155.0,126.37677764892578,-22346.740234375,951.118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.10614013671875,317.19049072265625,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.5293391942977905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005372120067477,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378180,293.3230285644531,297.1499938964844,293.1499938964844,0.1666835695505142,-3457.110107421875,304.17791748046875,0.6805658936500549,0.2242380678653717,0.207268014550209,293.3970642089844,297.1499938964844,293.1499938964844,0.2962437868118286,-5727.482421875,304.1997375488281,0.7908365726470947,0.3557797968387604,0.3428439497947693,293.2246398925781,297.1499938964844,293.1499938964844,0.4164436757564544,-5530.947265625,304.1792297363281,0.8630459904670715,0.469974011182785,0.3315713703632355,293.2262268066406,297.1499938964844,293.1499938964844,0.4868247807025909,-8454.671875,304.1836242675781,0.8992546796798706,0.5315105319023132,0.5066823363304138,293.2265625,297.1499938964844,293.1499938964844,0.0169265083968639,-4086.02587890625,303.95684814453125,0.3777687847614288,0.050000000745058,0.2490697652101516,290.3773193359375,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3292541503906,290.38250732421875,1.0,0.4475315511226654,0.6436387896537781,0.6436387896537781,1.0,1.0,-1.965420126914978,0.8189420104026794,1.1464780569076538,0.3640870451927185,0.0,0.0,1.0,153.9468536376953,158.0,122.05207824707033,-22330.595703125,946.260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.28009033203125,317.3665466308594,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.5269347429275513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005347717669792,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378240,293.3230285644531,297.1499938964844,293.1499938964844,0.1666835695505142,-3457.110107421875,304.17791748046875,0.6805658936500549,0.2242380678653717,0.207268014550209,293.3970642089844,297.1499938964844,293.1499938964844,0.2962437868118286,-5727.482421875,304.1997375488281,0.7908365726470947,0.3557797968387604,0.3428439497947693,293.2246398925781,297.1499938964844,293.1499938964844,0.4164436757564544,-5530.947265625,304.1792297363281,0.8630459904670715,0.469974011182785,0.3315713703632355,293.2262268066406,297.1499938964844,293.1499938964844,0.4868247807025909,-8454.671875,304.1836242675781,0.8992546796798706,0.5315105319023132,0.5066823363304138,293.2265625,297.1499938964844,293.1499938964844,0.0169265083968639,-4086.02587890625,303.95684814453125,0.3777687847614288,0.050000000745058,0.2490697652101516,290.3773193359375,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3292541503906,290.38250732421875,1.0,0.4475315511226654,0.6436387896537781,0.6436387896537781,1.0,1.0,-1.965420126914978,0.8189420104026794,1.1464780569076538,0.3640870451927185,0.0,0.0,1.0,153.9468536376953,158.0,122.05207824707033,-22330.595703125,946.260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.28009033203125,317.3665466308594,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.5269347429275513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005347717669792,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378300,293.3230285644531,297.1499938964844,293.1499938964844,0.1641646176576614,-3414.9521484375,304.17742919921875,0.6768227815628052,0.2220476120710373,0.2053584456443786,293.3992614746094,297.1499938964844,293.1499938964844,0.2915506958961487,-5655.6337890625,304.19921875,0.7865356802940369,0.3522205650806427,0.3395636677742004,293.2248229980469,297.1499938964844,293.1499938964844,0.4138301908969879,-5503.75390625,304.1786499023437,0.8607087135314941,0.4689958393573761,0.3309384882450104,293.22662353515625,297.1499938964844,293.1499938964844,0.4837982356548309,-8413.8740234375,304.1830139160156,0.8967533111572266,0.5304645895957947,0.5057628750801086,293.2286376953125,297.1499938964844,293.1499938964844,0.0168263483792543,-4072.819580078125,303.9373779296875,0.376647412776947,0.050000000745058,0.2493756115436554,290.4184265136719,291.1499938964844,259.4200134277344,259.061279296875,279.1904296875,293.33111572265625,290.4234313964844,1.0,0.4478105306625366,0.6457344889640808,0.6457344889640808,1.0,1.0,-1.9576908349990845,0.81655353307724,1.1411373615264893,0.3634246289730072,0.0,0.0,1.0,155.38780212402344,158.0,118.06229400634766,-22315.611328125,943.9612426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3539733886719,317.4423522949219,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.5304173827171326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005383062525652,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378360,293.32293701171875,297.1499938964844,293.1499938964844,0.1616730242967605,-3373.080322265625,304.1769714355469,0.6731247901916504,0.2198730558156967,0.2034642547369003,293.4013671875,297.1499938964844,293.1499938964844,0.286875307559967,-5583.728515625,304.1987609863281,0.782250165939331,0.3486514985561371,0.336275577545166,293.2249450683594,297.1499938964844,293.1499938964844,0.4112173020839691,-5476.46435546875,304.1781921386719,0.8584058284759521,0.4680218696594238,0.330310195684433,293.2269897460937,297.1499938964844,293.1499938964844,0.4807724952697754,-8372.92578125,304.1825256347656,0.8942777514457703,0.5294231176376343,0.5048500299453735,293.2305908203125,297.1499938964844,293.1499938964844,0.0167261864989995,-4059.43701171875,303.9180908203125,0.3755379617214203,0.050000000745058,0.2496828585863113,290.4599304199219,291.1499938964844,259.4544677734375,259.0898742675781,279.1913452148437,293.3328552246094,290.4654235839844,1.0,0.4481002390384674,0.6478720307350159,0.6478720307350159,1.0,1.0,-1.9499858617782595,0.8141735196113586,1.1358124017715454,0.3627656102180481,0.0,0.0,1.0,156.8378448486328,161.0,118.79824829101562,-22317.51171875,941.7169799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4585876464844,317.5467834472656,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.5295787453651428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005374550819396,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378420,293.32257080078125,297.1499938964844,293.1499938964844,0.1567401587963104,-3289.6533203125,304.1762084960937,0.6658744812011719,0.2155669629573822,0.1997169256210327,293.40533447265625,297.1499938964844,293.1499938964844,0.2775200307369232,-5438.83984375,304.1981201171875,0.7737365961074829,0.3414734005928039,0.3296650946140289,293.2251892089844,297.1499938964844,293.1499938964844,0.4059060513973236,-5420.68017578125,304.1776428222656,0.853893518447876,0.4660744965076446,0.329057365655899,293.2276611328125,297.1499938964844,293.1499938964844,0.4746207594871521,-8289.1728515625,304.1819152832031,0.8893970251083374,0.5273390412330627,0.5030287504196167,293.2341003417969,297.1499938964844,293.1499938964844,0.0165218710899353,-4031.50537109375,303.8799133300781,0.373354822397232,0.050000000745058,0.2503015398979187,290.5474548339844,291.1499938964844,259.5238037109375,259.1468200683594,279.1931457519531,293.3362121582031,290.5528259277344,1.0,0.4487047493457794,0.6522776484489441,0.6522776484489441,1.0,1.0,-1.9345990419387813,0.8094151020050049,1.1251839399337769,0.3614443242549896,0.0,0.0,1.0,159.763427734375,164.0,120.34869384765624,-22307.912109375,937.3377685546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6462707519531,317.7356872558594,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.5275183916091919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005353640881367,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378480,293.32257080078125,297.1499938964844,293.1499938964844,0.1567401587963104,-3289.6533203125,304.1762084960937,0.6658744812011719,0.2155669629573822,0.1997169256210327,293.40533447265625,297.1499938964844,293.1499938964844,0.2775200307369232,-5438.83984375,304.1981201171875,0.7737365961074829,0.3414734005928039,0.3296650946140289,293.2251892089844,297.1499938964844,293.1499938964844,0.4059060513973236,-5420.68017578125,304.1776428222656,0.853893518447876,0.4660744965076446,0.329057365655899,293.2276611328125,297.1499938964844,293.1499938964844,0.4746207594871521,-8289.1728515625,304.1819152832031,0.8893970251083374,0.5273390412330627,0.5030287504196167,293.2341003417969,297.1499938964844,293.1499938964844,0.0165218710899353,-4031.50537109375,303.8799133300781,0.373354822397232,0.050000000745058,0.2503015398979187,290.5474548339844,291.1499938964844,259.5238037109375,259.1468200683594,279.1931457519531,293.3362121582031,290.5528259277344,1.0,0.4487047493457794,0.6522776484489441,0.6522776484489441,1.0,1.0,-1.9345990419387813,0.8094151020050049,1.1251839399337769,0.3614443242549896,0.0,0.0,1.0,159.763427734375,164.0,120.34869384765624,-22307.912109375,937.3377685546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6462707519531,317.7356872558594,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.5275183916091919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005353640881367,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378540,293.32196044921875,297.1499938964844,293.1499938964844,0.1519976407289505,-3208.932861328125,304.1753845214844,0.6588425040245056,0.2113160490989685,0.1960198134183883,293.4091186523437,297.1499938964844,293.1499938964844,0.2683824002742767,-5296.25927734375,304.1972961425781,0.7653325796127319,0.3342393040657043,0.323002278804779,293.22540283203125,297.1499938964844,293.1499938964844,0.4008024334907532,-5366.94970703125,304.17694091796875,0.8495067358016968,0.4641279578208923,0.3278053104877472,293.2282409667969,297.1499938964844,293.1499938964844,0.4687063694000244,-8208.46875,304.18115234375,0.8846160173416138,0.5252525210380554,0.5012056231498718,293.2373046875,297.1499938964844,293.1499938964844,0.0163280349224805,-4004.887939453125,303.8418884277344,0.3712237775325775,0.050000000745058,0.2509243190288543,290.6304016113281,291.1499938964844,259.5936889648437,259.2035217285156,279.1949462890625,293.3393249511719,290.6354675292969,1.0,0.4493327140808105,0.6568646430969238,0.6568646430969238,1.0,1.0,-1.9192135334014893,0.8046430945396423,1.114570379257202,0.3601081371307373,0.0,0.0,1.0,162.7145538330078,152.0,115.97355651855467,-22279.78125,933.0463256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8021545410156,317.8952331542969,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.5298876762390137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000537768646609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378600,293.32196044921875,297.1499938964844,293.1499938964844,0.1519976407289505,-3208.932861328125,304.1753845214844,0.6588425040245056,0.2113160490989685,0.1960198134183883,293.4091186523437,297.1499938964844,293.1499938964844,0.2683824002742767,-5296.25927734375,304.1972961425781,0.7653325796127319,0.3342393040657043,0.323002278804779,293.22540283203125,297.1499938964844,293.1499938964844,0.4008024334907532,-5366.94970703125,304.17694091796875,0.8495067358016968,0.4641279578208923,0.3278053104877472,293.2282409667969,297.1499938964844,293.1499938964844,0.4687063694000244,-8208.46875,304.18115234375,0.8846160173416138,0.5252525210380554,0.5012056231498718,293.2373046875,297.1499938964844,293.1499938964844,0.0163280349224805,-4004.887939453125,303.8418884277344,0.3712237775325775,0.050000000745058,0.2509243190288543,290.6304016113281,291.1499938964844,259.5936889648437,259.2035217285156,279.1949462890625,293.3393249511719,290.6354675292969,1.0,0.4493327140808105,0.6568646430969238,0.6568646430969238,1.0,1.0,-1.9192135334014893,0.8046430945396423,1.114570379257202,0.3601081371307373,0.0,0.0,1.0,162.7145538330078,152.0,115.97355651855467,-22279.78125,933.0463256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8021545410156,317.8952331542969,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.5298876762390137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000537768646609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378660,293.32098388671875,297.1499938964844,293.1499938964844,0.1471439749002456,-3125.58154296875,304.1750183105469,0.6561688780784607,0.2071593254804611,0.1921900808811187,293.4125671386719,297.1499938964844,293.1499938964844,0.2590399980545044,-5148.96630859375,304.1971130371094,0.7618198990821838,0.3269727528095245,0.3160871267318725,293.2253723144531,297.1499938964844,293.1499938964844,0.3953707814216614,-5309.21484375,304.1770324707031,0.8504678010940552,0.4622201323509216,0.3264108002185821,293.2286071777344,297.1499938964844,293.1499938964844,0.4624342024326324,-8121.9775390625,304.1812438964844,0.8857450485229492,0.5231960415840149,0.4991835951805115,293.24005126953125,297.1499938964844,293.1499938964844,0.0160083416849374,-3960.545166015625,303.8049011230469,0.3725906312465668,0.050000000745058,0.2505242526531219,290.71856689453125,291.1499938964844,259.6640930175781,259.2599792480469,279.1975402832031,293.3421936035156,290.7245483398437,1.0,0.4451415538787842,0.6617435216903687,0.6617435216903687,1.0,1.0,-1.9017295837402344,0.7989277243614197,1.1028019189834597,0.3583018779754638,0.0,0.0,1.0,160.1588897705078,140.0,123.83209991455078,-22262.412109375,909.0352783203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0096130371094,318.1049499511719,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.5281445980072021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005359996575862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378720,293.32098388671875,297.1499938964844,293.1499938964844,0.1471439749002456,-3125.58154296875,304.1750183105469,0.6561688780784607,0.2071593254804611,0.1921900808811187,293.4125671386719,297.1499938964844,293.1499938964844,0.2590399980545044,-5148.96630859375,304.1971130371094,0.7618198990821838,0.3269727528095245,0.3160871267318725,293.2253723144531,297.1499938964844,293.1499938964844,0.3953707814216614,-5309.21484375,304.1770324707031,0.8504678010940552,0.4622201323509216,0.3264108002185821,293.2286071777344,297.1499938964844,293.1499938964844,0.4624342024326324,-8121.9775390625,304.1812438964844,0.8857450485229492,0.5231960415840149,0.4991835951805115,293.24005126953125,297.1499938964844,293.1499938964844,0.0160083416849374,-3960.545166015625,303.8049011230469,0.3725906312465668,0.050000000745058,0.2505242526531219,290.71856689453125,291.1499938964844,259.6640930175781,259.2599792480469,279.1975402832031,293.3421936035156,290.7245483398437,1.0,0.4451415538787842,0.6617435216903687,0.6617435216903687,1.0,1.0,-1.9017295837402344,0.7989277243614197,1.1028019189834597,0.3583018779754638,0.0,0.0,1.0,160.1588897705078,140.0,123.83209991455078,-22262.412109375,909.0352783203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0096130371094,318.1049499511719,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.5281445980072021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005359996575862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378780,293.3202514648437,297.1499938964844,293.1499938964844,0.1422021985054016,-3040.000244140625,304.1749267578125,0.6563265919685364,0.2029788345098495,0.188242495059967,293.4165954589844,297.1499938964844,293.1499938964844,0.2494846135377884,-4996.8251953125,304.1973571777344,0.7614283561706543,0.3195096850395202,0.3088939487934112,293.22509765625,297.1499938964844,293.1499938964844,0.3897169232368469,-5248.767578125,304.1774597167969,0.8551636338233948,0.4603688418865204,0.3249517977237701,293.22869873046875,297.1499938964844,293.1499938964844,0.4559016823768616,-8031.32958984375,304.1817321777344,0.8909810185432434,0.5211828947067261,0.4970617294311523,293.2421569824219,297.1499938964844,293.1499938964844,0.0156150637194514,-3904.6513671875,303.7695007324219,0.3763921856880188,0.050000000745058,0.249450147151947,290.8123779296875,291.1499938964844,259.7350158691406,259.3162536621094,279.2005615234375,293.34527587890625,290.8184509277344,1.0,0.4382163286209106,0.6669480204582214,0.6669480204582214,1.0,1.0,-1.882762789726257,0.7925605177879333,1.0902023315429688,0.3561470508575439,0.0,0.0,1.0,153.97349548339844,128.0,129.04466247558594,-22219.7421875,872.4452514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1947937011719,318.295654296875,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.5258344411849976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005336551112122,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378840,293.3202514648437,297.1499938964844,293.1499938964844,0.1422021985054016,-3040.000244140625,304.1749267578125,0.6563265919685364,0.2029788345098495,0.188242495059967,293.4165954589844,297.1499938964844,293.1499938964844,0.2494846135377884,-4996.8251953125,304.1973571777344,0.7614283561706543,0.3195096850395202,0.3088939487934112,293.22509765625,297.1499938964844,293.1499938964844,0.3897169232368469,-5248.767578125,304.1774597167969,0.8551636338233948,0.4603688418865204,0.3249517977237701,293.22869873046875,297.1499938964844,293.1499938964844,0.4559016823768616,-8031.32958984375,304.1817321777344,0.8909810185432434,0.5211828947067261,0.4970617294311523,293.2421569824219,297.1499938964844,293.1499938964844,0.0156150637194514,-3904.6513671875,303.7695007324219,0.3763921856880188,0.050000000745058,0.249450147151947,290.8123779296875,291.1499938964844,259.7350158691406,259.3162536621094,279.2005615234375,293.34527587890625,290.8184509277344,1.0,0.4382163286209106,0.6669480204582214,0.6669480204582214,1.0,1.0,-1.882762789726257,0.7925605177879333,1.0902023315429688,0.3561470508575439,0.0,0.0,1.0,153.97349548339844,128.0,129.04466247558594,-22219.7421875,872.4452514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1947937011719,318.295654296875,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.5258344411849976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005336551112122,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378900,293.31982421875,297.1499938964844,293.1499938964844,0.1397301703691482,-2996.950927734375,304.1748962402344,0.6571331024169922,0.2009009718894958,0.1862322837114334,293.41864013671875,297.1499938964844,293.1499938964844,0.2446750104427337,-4919.72998046875,304.1974792480469,0.7620106935501099,0.3157267272472381,0.3051965534687042,293.224853515625,297.1499938964844,293.1499938964844,0.3868890702724457,-5218.4619140625,304.1776123046875,0.8585495948791504,0.4594638347625732,0.3242119252681732,293.2286682128906,297.1499938964844,293.1499938964844,0.4526310265064239,-7985.83447265625,304.181884765625,0.8947155475616455,0.5201930999755859,0.495982825756073,293.24298095703125,297.1499938964844,293.1499938964844,0.0154069485142827,-3874.54150390625,303.7523498535156,0.3789559602737427,0.050000000745058,0.2487569004297256,290.8593444824219,291.1499938964844,259.7706604003906,259.34429931640625,279.2021179199219,293.3468017578125,290.86541748046875,1.0,0.434037983417511,0.6696730256080627,0.6696730256080627,1.0,1.0,-1.8728928565979004,0.7892050743103027,1.0836877822875977,0.3549767434597015,0.0,0.0,1.0,150.03976440429688,128.0,129.96282958984375,-22190.25390625,851.375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.27886962890625,318.3835754394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5260969400405884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005339215276762,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378960,293.3193054199219,297.1499938964844,293.1499938964844,0.137280985713005,-2954.131103515625,304.1748046875,0.6583772301673889,0.1988531053066253,0.1842288374900818,293.4206237792969,297.1499938964844,293.1499938964844,0.239873006939888,-4842.40673828125,304.19757080078125,0.7630422711372375,0.3119377195835113,0.3014698922634125,293.2245788574219,297.1499938964844,293.1499938964844,0.3840550482273102,-5188.029296875,304.177734375,0.8625467419624329,0.4585725367069244,0.3234701454639435,293.22857666015625,297.1499938964844,293.1499938964844,0.4493506550788879,-7940.11083984375,304.1820678710937,0.8990877866744995,0.5192148089408875,0.4948991537094116,293.24365234375,297.1499938964844,293.1499938964844,0.0151945846155285,-3843.373291015625,303.7355651855469,0.3818979561328888,0.050000000745058,0.2479901015758514,290.9066467285156,291.1499938964844,259.8064270019531,259.3723449707031,279.20367431640625,293.3482360839844,290.9129333496094,1.0,0.4295064806938171,0.6724730134010315,0.6724730134010315,1.0,1.0,-1.8628995418548584,0.7857913374900818,1.0771082639694214,0.3537721037864685,0.0,0.0,1.0,145.71192932128906,116.0,131.65020751953125,-22163.35546875,829.1461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.370361328125,318.47857666015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5248318910598755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005326376412995,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379020,293.3178405761719,297.1499938964844,293.1499938964844,0.132485419511795,-2869.79248046875,304.1745300292969,0.6621186137199402,0.1948597729206085,0.1802785843610763,293.42413330078125,297.1499938964844,293.1499938964844,0.2303469777107238,-4687.96728515625,304.1976013183594,0.7663602828979492,0.3043659627437591,0.2939801812171936,293.2238464355469,297.1499938964844,293.1499938964844,0.3783835768699646,-5126.95654296875,304.1779479980469,0.8722900748252869,0.4568272531032562,0.3219885230064392,293.2282409667969,297.1499938964844,293.1499938964844,0.442777544260025,-7848.234375,304.18231201171875,0.9098700284957886,0.5172902941703796,0.4927290081977844,293.24468994140625,297.1499938964844,293.1499938964844,0.014764686115086,-3778.8603515625,303.7029724121094,0.3888213336467743,0.050000000745058,0.2462955266237259,291.002685546875,291.1499938964844,259.8782653808594,259.4283142089844,279.20654296875,293.3501892089844,291.0089416503906,1.0,0.4196115434169769,0.6782723665237427,0.6782723665237427,1.0,1.0,-1.8427430391311648,0.7788635492324829,1.0638794898986816,0.3512930572032928,0.0,0.0,1.0,136.1973114013672,104.0,133.01699829101562,-22097.9921875,782.4888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5370788574219,318.65380859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5219383835792542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000529701123014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379080,293.3178405761719,297.1499938964844,293.1499938964844,0.132485419511795,-2869.79248046875,304.1745300292969,0.6621186137199402,0.1948597729206085,0.1802785843610763,293.42413330078125,297.1499938964844,293.1499938964844,0.2303469777107238,-4687.96728515625,304.1976013183594,0.7663602828979492,0.3043659627437591,0.2939801812171936,293.2238464355469,297.1499938964844,293.1499938964844,0.3783835768699646,-5126.95654296875,304.1779479980469,0.8722900748252869,0.4568272531032562,0.3219885230064392,293.2282409667969,297.1499938964844,293.1499938964844,0.442777544260025,-7848.234375,304.18231201171875,0.9098700284957886,0.5172902941703796,0.4927290081977844,293.24468994140625,297.1499938964844,293.1499938964844,0.014764686115086,-3778.8603515625,303.7029724121094,0.3888213336467743,0.050000000745058,0.2462955266237259,291.002685546875,291.1499938964844,259.8782653808594,259.4283142089844,279.20654296875,293.3501892089844,291.0089416503906,1.0,0.4196115434169769,0.6782723665237427,0.6782723665237427,1.0,1.0,-1.8427430391311648,0.7788635492324829,1.0638794898986816,0.3512930572032928,0.0,0.0,1.0,136.1973114013672,104.0,133.01699829101562,-22097.9921875,782.4888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5370788574219,318.65380859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5219383835792542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000529701123014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379140,293.31591796875,297.1499938964844,293.1499938964844,0.1278899908065796,-2788.391357421875,304.17401123046875,0.6674896478652954,0.1909995228052139,0.1764205396175384,293.4271240234375,297.1499938964844,293.1499938964844,0.2210480272769928,-4535.89990234375,304.1972045898437,0.7712764739990234,0.2968137562274933,0.2864760756492615,293.2230224609375,297.1499938964844,293.1499938964844,0.3728633522987366,-5067.37890625,304.1778259277344,0.8843212127685547,0.4551272690296173,0.3205174207687378,293.2277526855469,297.1499938964844,293.1499938964844,0.4363698065280914,-7758.48193359375,304.1822204589844,0.9240606427192688,0.5154058933258057,0.4905675649642944,293.2453308105469,297.1499938964844,293.1499938964844,0.0143428267911076,-3713.907470703125,303.6714782714844,0.3963865339756012,0.050000000745058,0.2444615215063095,291.095947265625,291.1499938964844,259.9505615234375,259.48419189453125,279.2093505859375,293.3515319824219,291.1020202636719,1.0,0.4088843464851379,0.6843504905700684,0.6843504905700684,1.0,1.0,-1.822535753250122,0.7718786597251892,1.050657033920288,0.3487601578235626,0.0,0.0,1.0,125.9432601928711,92.0,130.29986572265625,-22017.96875,734.4082641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.680419921875,318.8075866699219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5186601877212524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005263741477392,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379200,293.31591796875,297.1499938964844,293.1499938964844,0.1278899908065796,-2788.391357421875,304.17401123046875,0.6674896478652954,0.1909995228052139,0.1764205396175384,293.4271240234375,297.1499938964844,293.1499938964844,0.2210480272769928,-4535.89990234375,304.1972045898437,0.7712764739990234,0.2968137562274933,0.2864760756492615,293.2230224609375,297.1499938964844,293.1499938964844,0.3728633522987366,-5067.37890625,304.1778259277344,0.8843212127685547,0.4551272690296173,0.3205174207687378,293.2277526855469,297.1499938964844,293.1499938964844,0.4363698065280914,-7758.48193359375,304.1822204589844,0.9240606427192688,0.5154058933258057,0.4905675649642944,293.2453308105469,297.1499938964844,293.1499938964844,0.0143428267911076,-3713.907470703125,303.6714782714844,0.3963865339756012,0.050000000745058,0.2444615215063095,291.095947265625,291.1499938964844,259.9505615234375,259.48419189453125,279.2093505859375,293.3515319824219,291.1020202636719,1.0,0.4088843464851379,0.6843504905700684,0.6843504905700684,1.0,1.0,-1.822535753250122,0.7718786597251892,1.050657033920288,0.3487601578235626,0.0,0.0,1.0,125.9432601928711,92.0,130.29986572265625,-22017.96875,734.4082641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.680419921875,318.8075866699219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5186601877212524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005263741477392,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379260,293.3135986328125,297.1499938964844,293.1499938964844,0.1235080659389495,-2710.22900390625,304.1733093261719,0.6745957732200623,0.1872642487287521,0.1726596355438232,293.4296569824219,297.1499938964844,293.1499938964844,0.2120128124952316,-4386.84619140625,304.196533203125,0.7778730392456055,0.2892809212207794,0.278972178697586,293.2220764160156,297.1499938964844,293.1499938964844,0.3675479888916015,-5009.89111328125,304.1773986816406,0.8987394571304321,0.4534678757190704,0.3190623819828033,293.2271728515625,297.1499938964844,293.1499938964844,0.4301916658878326,-7671.77734375,304.1817626953125,0.941155970096588,0.5135585069656372,0.4884241819381714,293.24566650390625,297.1499938964844,293.1499938964844,0.0139362644404172,-3649.760498046875,303.640869140625,0.4042691588401794,0.050000000745058,0.2425451427698135,291.1850280761719,291.1499938964844,260.02325439453125,259.5399780273437,279.2122802734375,293.3524780273437,291.1908264160156,1.0,0.3975239992141723,0.6907248497009277,0.6907248497009277,1.0,1.0,-1.8023877143859863,0.7648833990097046,1.0375043153762815,0.3461968600749969,0.0,0.0,0.9932148456573486,115.25691986083984,80.0,124.96935272216795,-21923.263671875,686.0073852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.80078125,318.9395751953125,278.1499938964844,0.0,18000.0,321.1499938964844,32561.857421875,36000.0,0.0,0.0,0.5150846242904663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8313744068145752,1.8314021825790403,-2.7730568035622127e-05,0.0,0.0005227454239502,0.0,0.0,683.47998046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379320,293.3135986328125,297.1499938964844,293.1499938964844,0.1235080659389495,-2710.22900390625,304.1733093261719,0.6745957732200623,0.1872642487287521,0.1726596355438232,293.4296569824219,297.1499938964844,293.1499938964844,0.2120128124952316,-4386.84619140625,304.196533203125,0.7778730392456055,0.2892809212207794,0.278972178697586,293.2220764160156,297.1499938964844,293.1499938964844,0.3675479888916015,-5009.89111328125,304.1773986816406,0.8987394571304321,0.4534678757190704,0.3190623819828033,293.2271728515625,297.1499938964844,293.1499938964844,0.4301916658878326,-7671.77734375,304.1817626953125,0.941155970096588,0.5135585069656372,0.4884241819381714,293.24566650390625,297.1499938964844,293.1499938964844,0.0139362644404172,-3649.760498046875,303.640869140625,0.4042691588401794,0.050000000745058,0.2425451427698135,291.1850280761719,291.1499938964844,260.02325439453125,259.5399780273437,279.2122802734375,293.3524780273437,291.1908264160156,1.0,0.3975239992141723,0.6907248497009277,0.6907248497009277,1.0,1.0,-1.8023877143859863,0.7648833990097046,1.0375043153762815,0.3461968600749969,0.0,0.0,0.9932148456573486,115.25691986083984,80.0,124.96935272216795,-21923.263671875,686.0073852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.80078125,318.9395751953125,278.1499938964844,0.0,18000.0,321.1499938964844,32561.857421875,36000.0,0.0,0.0,0.5150846242904663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8313744068145752,1.8314021825790403,-2.7730568035622127e-05,0.0,0.0005227454239502,0.0,0.0,683.47998046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379380,293.3110046386719,297.1499938964844,293.1499938964844,0.1193554773926734,-2635.67529296875,304.1724548339844,0.6836831569671631,0.1836467683315277,0.1689962297677993,293.4317932128906,297.1499938964844,293.1499938964844,0.2032787799835205,-4241.5078125,304.195556640625,0.7863945364952087,0.2817647159099579,0.2714736461639404,293.2210693359375,297.1499938964844,293.1499938964844,0.3625111579895019,-4955.333984375,304.1766662597656,0.9166502952575684,0.4518449008464813,0.3176259696483612,293.2264709472656,297.1499938964844,293.1499938964844,0.4243309199810028,-7589.41748046875,304.1809387207031,0.9602447152137756,0.5117450952529907,0.4863034188747406,293.2457580566406,297.1499938964844,293.1499938964844,0.0135502275079488,-3587.53173828125,303.6109924316406,0.4133614301681518,0.050000000745058,0.2405822426080703,291.2677917480469,291.1499938964844,260.0963134765625,259.59576416015625,279.2153625488281,293.3531188964844,291.2731628417969,1.0,0.3856475949287414,0.6974145174026489,0.6974145174026489,1.0,1.0,-1.782357096672058,0.7579007148742676,1.0244563817977903,0.3436135053634643,0.0,0.0,0.9718961715698242,104.33100128173828,68.0,116.7491683959961,-21810.94921875,637.948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9007568359375,319.0497131347656,278.1499938964844,0.0,18000.0,321.1499938964844,33322.828125,36000.0,0.0,0.0,0.5112752318382263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82849395275116,1.8285218477249143,-2.7838645110023208e-05,0.0,0.0005188793875277,0.0,0.0,683.4960327148438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379440,293.3110046386719,297.1499938964844,293.1499938964844,0.1193554773926734,-2635.67529296875,304.1724548339844,0.6836831569671631,0.1836467683315277,0.1689962297677993,293.4317932128906,297.1499938964844,293.1499938964844,0.2032787799835205,-4241.5078125,304.195556640625,0.7863945364952087,0.2817647159099579,0.2714736461639404,293.2210693359375,297.1499938964844,293.1499938964844,0.3625111579895019,-4955.333984375,304.1766662597656,0.9166502952575684,0.4518449008464813,0.3176259696483612,293.2264709472656,297.1499938964844,293.1499938964844,0.4243309199810028,-7589.41748046875,304.1809387207031,0.9602447152137756,0.5117450952529907,0.4863034188747406,293.2457580566406,297.1499938964844,293.1499938964844,0.0135502275079488,-3587.53173828125,303.6109924316406,0.4133614301681518,0.050000000745058,0.2405822426080703,291.2677917480469,291.1499938964844,260.0963134765625,259.59576416015625,279.2153625488281,293.3531188964844,291.2731628417969,1.0,0.3856475949287414,0.6974145174026489,0.6974145174026489,1.0,1.0,-1.782357096672058,0.7579007148742676,1.0244563817977903,0.3436135053634643,0.0,0.0,0.9718961715698242,104.33100128173828,68.0,116.7491683959961,-21810.94921875,637.948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9007568359375,319.0497131347656,278.1499938964844,0.0,18000.0,321.1499938964844,33322.828125,36000.0,0.0,0.0,0.5112752318382263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82849395275116,1.8285218477249143,-2.7838645110023208e-05,0.0,0.0005188793875277,0.0,0.0,683.4960327148438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
