time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379500,293.3096008300781,297.1499938964844,293.1499938964844,0.1173643842339515,-2599.758544921875,304.1719970703125,0.6890899538993835,0.1818806827068328,0.1672010421752929,293.4327087402344,297.1499938964844,293.1499938964844,0.1990254074335098,-4170.263671875,304.19500732421875,0.7915058732032776,0.278012067079544,0.2677271664142608,293.2205505371094,297.1499938964844,293.1499938964844,0.3601041436195373,-4929.2314453125,304.1761779785156,0.9275671243667604,0.4510460793972015,0.3169151246547699,293.22607421875,297.1499938964844,293.1499938964844,0.4215283393859863,-7549.99169921875,304.180419921875,0.9702016711235046,0.5108504295349121,0.4852522909641266,293.2457275390625,297.1499938964844,293.1499938964844,0.0133652975782752,-3557.272216796875,303.5962829589844,0.4187518060207367,0.050000000745058,0.2395902425050735,291.3065795898437,291.1499938964844,260.13299560546875,259.6236877441406,279.21697998046875,293.3533630371094,291.311767578125,1.0,0.3795352280139923,0.7008853554725647,0.7008853554725647,1.0,1.0,-1.772396445274353,0.754418134689331,1.017978310585022,0.342316061258316,0.0,0.0,0.9575599431991576,98.8151626586914,68.0,112.17567443847656,-21749.03125,614.1705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.944091796875,319.0975952148437,278.1499938964844,0.0,18000.0,321.1499938964844,33927.33984375,36000.0,0.0,0.0,0.5092961192131042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8261988162994385,1.8262267112731927,-2.792441773635801e-05,0.0,0.0005168708157725,0.0,0.0,683.50146484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379560,293.30816650390625,297.1499938964844,293.1499938964844,0.1154290363192558,-2564.740478515625,304.1715087890625,0.6951555609703064,0.1801425367593765,0.1654299795627594,293.4335632324219,297.1499938964844,293.1499938964844,0.1948467940092086,-4099.962890625,304.1944274902344,0.7972785234451294,0.2742628753185272,0.2639825046062469,293.22003173828125,297.1499938964844,293.1499938964844,0.3577732741832733,-4903.93603515625,304.1756591796875,0.939511775970459,0.4502551555633545,0.3162091374397278,293.2257080078125,297.1499938964844,293.1499938964844,0.4188134968280792,-7511.7724609375,304.1798095703125,0.9802367091178894,0.5099632740020752,0.4842073917388916,293.24566650390625,297.1499938964844,293.1499938964844,0.0131857609376311,-3527.622314453125,303.5816955566406,0.4249585568904876,0.050000000745058,0.2385937273502349,291.3435974121094,291.1499938964844,260.16973876953125,259.6515808105469,279.2186584472656,293.353515625,291.3485717773437,1.0,0.3733122944831848,0.7044450640678406,0.7044450640678406,1.0,1.0,-1.762474775314331,0.7509422898292542,1.011532425880432,0.341015100479126,0.0,0.0,0.9409204721450806,93.27750396728516,56.0,107.37564086914062,-21683.216796875,590.6011352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9835205078125,319.1409606933594,278.1499938964844,0.0,18000.0,321.1499938964844,34720.82421875,36000.0,0.0,0.0,0.5072728991508484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8231767416000368,1.823204755783081,-2.8036893127136864e-05,0.0,0.0005148174823261,0.0,0.0,683.4987182617188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379620,293.3051452636719,297.1499938964844,293.1499938964844,0.1117531880736351,-2497.987548828125,304.17047119140625,0.7093786597251892,0.1767500340938568,0.1619637757539749,293.43505859375,297.1499938964844,293.1499938964844,0.186761125922203,-3963.112548828125,304.1930847167969,0.8108581304550171,0.2667765617370605,0.2565042078495025,293.2189636230469,297.1499938964844,293.1499938964844,0.353435218334198,-4856.8974609375,304.17431640625,0.9651094675064088,0.4486976265907287,0.3148145973682403,293.22479248046875,297.1499938964844,293.1499938964844,0.4131439626216888,-7431.51953125,304.1794738769531,0.9990000128746032,0.5082255601882935,0.4815106987953186,293.24542236328125,297.1499938964844,293.1499938964844,0.0128478985279798,-3471.315185546875,303.552734375,0.4405395984649658,0.050000000745058,0.2366111576557159,291.40972900390625,291.1499938964844,260.2435302734375,259.7074584960937,279.22271728515625,293.3537292480469,291.4128723144531,1.0,0.3605231940746307,0.7118946313858032,0.7118946313858032,1.0,1.0,-1.7419977188110352,0.7436515688896179,0.9983460903167723,0.3382892310619354,0.0,0.0,0.901657223701477,82.25125885009766,59.0,88.96720886230469,-21494.509765625,543.9447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0552673339844,319.1993408203125,278.1499938964844,0.0,18000.0,321.1499938964844,36417.88671875,36000.0,0.0,0.0,0.5030774474143982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.79856538772583,1.798593282699585,-2.7879406843567267e-05,0.0,0.000510559650138,0.0,0.0,665.8804931640625,0.0,0.0,0.0,0.989574134349823,4.0,0.0,1.0
379680,293.3051452636719,297.1499938964844,293.1499938964844,0.1117531880736351,-2497.987548828125,304.17047119140625,0.7093786597251892,0.1767500340938568,0.1619637757539749,293.43505859375,297.1499938964844,293.1499938964844,0.186761125922203,-3963.112548828125,304.1930847167969,0.8108581304550171,0.2667765617370605,0.2565042078495025,293.2189636230469,297.1499938964844,293.1499938964844,0.353435218334198,-4856.8974609375,304.17431640625,0.9651094675064088,0.4486976265907287,0.3148145973682403,293.22479248046875,297.1499938964844,293.1499938964844,0.4131439626216888,-7431.51953125,304.1794738769531,0.9990000128746032,0.5082255601882935,0.4815106987953186,293.24542236328125,297.1499938964844,293.1499938964844,0.0128478985279798,-3471.315185546875,303.552734375,0.4405395984649658,0.050000000745058,0.2366111576557159,291.40972900390625,291.1499938964844,260.2435302734375,259.7074584960937,279.22271728515625,293.3537292480469,291.4128723144531,1.0,0.3605231940746307,0.7118946313858032,0.7118946313858032,1.0,1.0,-1.7419977188110352,0.7436515688896179,0.9983460903167723,0.3382892310619354,0.0,0.0,0.901657223701477,82.25125885009766,59.0,88.96720886230469,-21494.509765625,543.9447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0552673339844,319.1993408203125,278.1499938964844,0.0,18000.0,321.1499938964844,36417.88671875,36000.0,0.0,0.0,0.5030774474143982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.79856538772583,1.798593282699585,-2.7879406843567267e-05,0.0,0.000510559650138,0.0,0.0,665.8804931640625,0.0,0.0,0.0,0.989574134349823,4.0,0.0,1.0
379740,293.3020935058594,297.1499938964844,293.1499938964844,0.1086666956543922,-2441.957763671875,304.1687927246094,0.7135840058326721,0.1734379231929779,0.158821627497673,293.4363098144531,297.1499938964844,293.1499938964844,0.1794954240322113,-3839.60498046875,304.1908264160156,0.8131154179573059,0.2593000829219818,0.2492905706167221,293.2179260253906,297.1499938964844,293.1499938964844,0.3502714335918426,-4823.18310546875,304.1714782714844,0.9755791425704956,0.447162389755249,0.3136265277862549,293.20977783203125,297.1499938964844,293.1499938964844,0.3953920602798462,-7169.2236328125,304.19873046875,0.9990000128746032,0.5093307495117188,0.4651475548744201,293.2449645996094,297.1499938964844,293.1499938964844,0.0126551641151309,-3439.83544921875,303.52313232421875,0.4487455487251282,0.050000000745058,0.2357789129018783,291.4481201171875,291.1499938964844,260.3175964355469,259.763427734375,279.2325744628906,293.3543701171875,291.4498291015625,1.0,0.3518443405628204,0.7206931710243225,0.7206931710243225,1.0,1.0,-1.7076036930084229,0.7301288843154907,0.977474808692932,0.3321785032749176,0.0,0.0,0.8591970801353455,77.07212829589844,62.0,58.97344970703125,-21076.701171875,506.598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.17950439453125,319.2508544921875,278.1499938964844,0.0,18000.0,320.6700134277344,36955.33203125,36000.0,0.0,0.0,0.4931939542293548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7194819450378418,1.7195082902908323,-2.6311465262551792e-05,0.0,0.0005005291313864,0.0,0.0,594.78369140625,0.0,0.0,0.0,0.9520416855812072,4.0,0.0,1.0
379800,293.3020935058594,297.1499938964844,293.1499938964844,0.1086666956543922,-2441.957763671875,304.1687927246094,0.7135840058326721,0.1734379231929779,0.158821627497673,293.4363098144531,297.1499938964844,293.1499938964844,0.1794954240322113,-3839.60498046875,304.1908264160156,0.8131154179573059,0.2593000829219818,0.2492905706167221,293.2179260253906,297.1499938964844,293.1499938964844,0.3502714335918426,-4823.18310546875,304.1714782714844,0.9755791425704956,0.447162389755249,0.3136265277862549,293.20977783203125,297.1499938964844,293.1499938964844,0.3953920602798462,-7169.2236328125,304.19873046875,0.9990000128746032,0.5093307495117188,0.4651475548744201,293.2449645996094,297.1499938964844,293.1499938964844,0.0126551641151309,-3439.83544921875,303.52313232421875,0.4487455487251282,0.050000000745058,0.2357789129018783,291.4481201171875,291.1499938964844,260.3175964355469,259.763427734375,279.2325744628906,293.3543701171875,291.4498291015625,1.0,0.3518443405628204,0.7206931710243225,0.7206931710243225,1.0,1.0,-1.7076036930084229,0.7301288843154907,0.977474808692932,0.3321785032749176,0.0,0.0,0.8591970801353455,77.07212829589844,62.0,58.97344970703125,-21076.701171875,506.598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.17950439453125,319.2508544921875,278.1499938964844,0.0,18000.0,320.6700134277344,36955.33203125,36000.0,0.0,0.0,0.4931939542293548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7194819450378418,1.7195082902908323,-2.6311465262551792e-05,0.0,0.0005005291313864,0.0,0.0,594.78369140625,0.0,0.0,0.0,0.9520416855812072,4.0,0.0,1.0
379860,293.29949951171875,297.1499938964844,293.1499938964844,0.1060566827654838,-2394.921142578125,304.1668701171875,0.7139918208122253,0.1701080352067947,0.1557424217462539,293.4378356933594,297.1499938964844,293.1499938964844,0.1729881465435028,-3728.84326171875,304.18804931640625,0.8110005855560303,0.2517412006855011,0.2420846670866012,293.21734619140625,297.1499938964844,293.1499938964844,0.3484586477279663,-4804.90673828125,304.16729736328125,0.9807803630828856,0.4455607533454895,0.3124538958072662,293.1848449707031,297.1499938964844,293.1499938964844,0.3849311470985412,-7019.92578125,304.1994934082031,0.9990000128746032,0.5128669142723083,0.4553403258323669,293.2447509765625,297.1499938964844,293.1499938964844,0.0125454775989055,-3425.060302734375,303.4911804199219,0.453688770532608,0.050000000745058,0.2353283017873764,291.4462890625,291.1499938964844,260.3919677734375,259.8195495605469,279.2386779785156,293.3564758300781,291.4442749023437,1.0,0.346001923084259,0.7298852205276489,0.7298852205276489,1.0,1.0,-1.681463360786438,0.7203348875045776,0.9611284732818604,0.3280029296875,0.0,0.0,0.8192047476768494,74.11815643310547,65.0,2.9348855018615723,-20644.71875,481.9394836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2939453125,319.2444763183594,278.1499938964844,0.0,18000.0,320.6700134277344,37150.0390625,36000.0,0.0,0.0,0.4857963919639587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.617337942123413,1.6173622608184814,-2.4285774998134e-05,0.0,0.0004930215654894,0.0,0.0,509.7275695800781,0.0,0.0,0.0,0.9042286276817322,4.0,0.0,1.0
379920,293.29949951171875,297.1499938964844,293.1499938964844,0.1060566827654838,-2394.921142578125,304.1668701171875,0.7139918208122253,0.1701080352067947,0.1557424217462539,293.4378356933594,297.1499938964844,293.1499938964844,0.1729881465435028,-3728.84326171875,304.18804931640625,0.8110005855560303,0.2517412006855011,0.2420846670866012,293.21734619140625,297.1499938964844,293.1499938964844,0.3484586477279663,-4804.90673828125,304.16729736328125,0.9807803630828856,0.4455607533454895,0.3124538958072662,293.1848449707031,297.1499938964844,293.1499938964844,0.3849311470985412,-7019.92578125,304.1994934082031,0.9990000128746032,0.5128669142723083,0.4553403258323669,293.2447509765625,297.1499938964844,293.1499938964844,0.0125454775989055,-3425.060302734375,303.4911804199219,0.453688770532608,0.050000000745058,0.2353283017873764,291.4462890625,291.1499938964844,260.3919677734375,259.8195495605469,279.2386779785156,293.3564758300781,291.4442749023437,1.0,0.346001923084259,0.7298852205276489,0.7298852205276489,1.0,1.0,-1.681463360786438,0.7203348875045776,0.9611284732818604,0.3280029296875,0.0,0.0,0.8192047476768494,74.11815643310547,65.0,2.9348855018615723,-20644.71875,481.9394836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2939453125,319.2444763183594,278.1499938964844,0.0,18000.0,320.6700134277344,37150.0390625,36000.0,0.0,0.0,0.4857963919639587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.617337942123413,1.6173622608184814,-2.4285774998134e-05,0.0,0.0004930215654894,0.0,0.0,509.7275695800781,0.0,0.0,0.0,0.9042286276817322,4.0,0.0,1.0
379980,293.2970275878906,297.1499938964844,293.1499938964844,0.1038691475987434,-2355.91259765625,304.1648864746094,0.7117666602134705,0.1668244153261184,0.1527428030967712,293.4393005371094,297.1499938964844,293.1499938964844,0.1671108156442642,-3628.694091796875,304.1851806640625,0.8055775761604309,0.2441496700048446,0.2348888367414474,293.2168884277344,297.1499938964844,293.1499938964844,0.3478901088237762,-4800.68603515625,304.1624755859375,0.9826153516769408,0.4439486563205719,0.3113056123256683,293.1637878417969,297.1499938964844,293.1499938964844,0.3808250725269317,-6966.228515625,304.1896667480469,0.9990000128746032,0.5162702202796936,0.4507770538330078,293.2445373535156,297.1499938964844,293.1499938964844,0.0125001687556505,-3423.839111328125,303.4571533203125,0.4560796022415161,0.050000000745058,0.2351222336292266,291.4066772460937,291.1499938964844,260.46661376953125,259.8758850097656,279.24273681640625,293.3597717285156,291.4028015136719,1.0,0.3423393666744232,0.7393752336502075,0.7393752336502075,1.0,1.0,-1.6621140241622925,0.7135589718818665,0.948555052280426,0.3253962397575378,0.0,0.0,0.7873538136482239,72.61914825439453,68.0,-44.574214935302734,-20270.470703125,466.04010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4403076171875,319.25115966796875,278.1499938964844,0.0,18000.0,320.6700134277344,37065.8515625,36000.0,0.0,0.0,0.4775477051734924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5184283256530762,1.5184507369995115,-2.238330853288062e-05,0.0,0.0004846502270083,0.0,0.0,435.2604370117188,0.0,0.0,0.0,0.858580470085144,4.0,0.0,1.0
380040,293.2970275878906,297.1499938964844,293.1499938964844,0.1038691475987434,-2355.91259765625,304.1648864746094,0.7117666602134705,0.1668244153261184,0.1527428030967712,293.4393005371094,297.1499938964844,293.1499938964844,0.1671108156442642,-3628.694091796875,304.1851806640625,0.8055775761604309,0.2441496700048446,0.2348888367414474,293.2168884277344,297.1499938964844,293.1499938964844,0.3478901088237762,-4800.68603515625,304.1624755859375,0.9826153516769408,0.4439486563205719,0.3113056123256683,293.1637878417969,297.1499938964844,293.1499938964844,0.3808250725269317,-6966.228515625,304.1896667480469,0.9990000128746032,0.5162702202796936,0.4507770538330078,293.2445373535156,297.1499938964844,293.1499938964844,0.0125001687556505,-3423.839111328125,303.4571533203125,0.4560796022415161,0.050000000745058,0.2351222336292266,291.4066772460937,291.1499938964844,260.46661376953125,259.8758850097656,279.24273681640625,293.3597717285156,291.4028015136719,1.0,0.3423393666744232,0.7393752336502075,0.7393752336502075,1.0,1.0,-1.6621140241622925,0.7135589718818665,0.948555052280426,0.3253962397575378,0.0,0.0,0.7873538136482239,72.61914825439453,68.0,-44.574214935302734,-20270.470703125,466.04010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4403076171875,319.25115966796875,278.1499938964844,0.0,18000.0,320.6700134277344,37065.8515625,36000.0,0.0,0.0,0.4775477051734924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5184283256530762,1.5184507369995115,-2.238330853288062e-05,0.0,0.0004846502270083,0.0,0.0,435.2604370117188,0.0,0.0,0.0,0.858580470085144,4.0,0.0,1.0
380100,293.2957763671875,297.1499938964844,293.1499938964844,0.1028707846999168,-2338.178955078125,304.1640014648437,0.7098220586776733,0.1652064025402069,0.1512773782014846,293.44000244140625,297.1499938964844,293.1499938964844,0.1642963886260986,-3580.560302734375,304.18389892578125,0.801781415939331,0.2403470873832702,0.2312980741262436,293.2166748046875,297.1499938964844,293.1499938964844,0.3478712737560272,-4801.47509765625,304.1602478027344,0.982554256916046,0.4431399405002594,0.3107407689094543,293.1564636230469,297.1499938964844,293.1499938964844,0.3805852234363556,-6966.34521484375,304.1828918457031,0.9990000128746032,0.517535388469696,0.450055718421936,293.2444763183594,297.1499938964844,293.1499938964844,0.0124915670603513,-3426.163330078125,303.4395751953125,0.4564630389213562,0.050000000745058,0.2350900620222091,291.37939453125,291.1499938964844,260.5039978027344,259.90411376953125,279.2439270019531,293.360595703125,291.37506103515625,1.0,0.3411565721035003,0.744164764881134,0.744164764881134,1.0,1.0,-1.6544592380523682,0.7110451459884644,0.9434140920639038,0.3245396316051483,0.0,0.0,0.7747787833213806,72.29132843017578,68.0,-60.809852600097656,-20110.166015625,460.5828552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5137634277344,319.2569274902344,278.1499938964844,0.0,18000.0,320.19000244140625,36963.9375,36000.0,0.0,0.0,0.4683979451656341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4751650094985962,1.4751865863800049,-2.157379458367359e-05,0.0,0.0004753643588628,0.0,0.0,405.09368896484375,0.0,0.0,0.0,0.8388158679008484,4.0,0.0,1.0
380160,293.2945251464844,297.1499938964844,293.1499938964844,0.1019268259406089,-2321.45703125,304.1631774902344,0.7073777914047241,0.1636052131652832,0.1498342752456665,293.440673828125,297.1499938964844,293.1499938964844,0.1615473628044128,-3533.423828125,304.1827392578125,0.797411322593689,0.2365405410528183,0.2277109920978546,293.2165222167969,297.1499938964844,293.1499938964844,0.3480019569396972,-4803.8916015625,304.1581420898437,0.9819501638412476,0.4423283636569977,0.3101800978183746,293.151611328125,297.1499938964844,293.1499938964844,0.3813777565956116,-6981.66796875,304.1754455566406,0.9990000128746032,0.518406867980957,0.4501946568489074,293.2444763183594,297.1499938964844,293.1499938964844,0.0124903367832303,-3430.08154296875,303.42156982421875,0.4563894271850586,0.050000000745058,0.2350966185331344,291.3481750488281,291.1499938964844,260.5414733886719,259.93243408203125,279.2448425292969,293.36090087890625,291.3429260253906,1.0,0.3403326570987701,0.7489759922027588,0.7489759922027588,1.0,1.0,-1.6479202508926392,0.7090070843696594,0.9389132261276244,0.3239229321479797,0.0,0.0,0.7646609544754028,72.19387817382812,71.0,-76.31156921386719,-19951.150390625,456.4660949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5419921875,319.2264099121094,278.1499938964844,0.0,18000.0,320.19000244140625,36835.765625,36000.0,0.0,0.0,0.4634367823600769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4376671314239502,1.4376881122589111,-2.0881541786366142e-05,0.0,0.0004703294252976,0.0,0.0,380.0704956054688,0.0,0.0,0.0,0.821803629398346,4.0,0.0,1.0
380220,293.2920227050781,297.1499938964844,293.1499938964844,0.100146010518074,-2289.931396484375,304.1617736816406,0.7013182640075684,0.1604550927877426,0.1470140069723129,293.4419860839844,297.1499938964844,293.1499938964844,0.1561493575572967,-3440.35400390625,304.18084716796875,0.7872494459152222,0.2289142906665802,0.2205447107553482,293.2162475585937,297.1499938964844,293.1499938964844,0.3485281467437744,-4811.44775390625,304.15460205078125,0.9793428778648376,0.4406951367855072,0.3090675175189972,293.14923095703125,297.1499938964844,293.1499938964844,0.3855155408382416,-7049.30615234375,304.1600952148437,0.9990000128746032,0.518871545791626,0.4526324272155761,293.2447814941406,297.1499938964844,293.1499938964844,0.012501673772931,-3440.850341796875,303.3841247558594,0.4551020562648773,0.050000000745058,0.2352072298526764,291.2781982421875,291.1499938964844,260.6165771484375,259.9892883300781,279.24639892578125,293.3607482910156,291.27325439453125,1.0,0.3395915627479553,0.7586950659751892,0.7586950659751892,1.0,1.0,-1.6376522779464722,0.7061238288879395,0.9315284490585328,0.3232890367507934,0.0,0.0,0.7522948980331421,72.57817077636719,74.0,-90.23763275146484,-19703.654296875,451.5518493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.55712890625,319.1582336425781,278.1499938964844,0.0,18000.0,320.19000244140625,36512.4609375,36000.0,0.0,0.0,0.4538275301456451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3852626085281372,1.3852825164794922,-1.991009594348725e-05,0.0,0.0004605772555805,0.0,0.0,346.57354736328125,0.0,0.0,0.0,0.7981929183006287,4.0,0.0,1.0
380280,293.2920227050781,297.1499938964844,293.1499938964844,0.100146010518074,-2289.931396484375,304.1617736816406,0.7013182640075684,0.1604550927877426,0.1470140069723129,293.4419860839844,297.1499938964844,293.1499938964844,0.1561493575572967,-3440.35400390625,304.18084716796875,0.7872494459152222,0.2289142906665802,0.2205447107553482,293.2162475585937,297.1499938964844,293.1499938964844,0.3485281467437744,-4811.44775390625,304.15460205078125,0.9793428778648376,0.4406951367855072,0.3090675175189972,293.14923095703125,297.1499938964844,293.1499938964844,0.3855155408382416,-7049.30615234375,304.1600952148437,0.9990000128746032,0.518871545791626,0.4526324272155761,293.2447814941406,297.1499938964844,293.1499938964844,0.012501673772931,-3440.850341796875,303.3841247558594,0.4551020562648773,0.050000000745058,0.2352072298526764,291.2781982421875,291.1499938964844,260.6165771484375,259.9892883300781,279.24639892578125,293.3607482910156,291.27325439453125,1.0,0.3395915627479553,0.7586950659751892,0.7586950659751892,1.0,1.0,-1.6376522779464722,0.7061238288879395,0.9315284490585328,0.3232890367507934,0.0,0.0,0.7522948980331421,72.57817077636719,74.0,-90.23763275146484,-19703.654296875,451.5518493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.55712890625,319.1582336425781,278.1499938964844,0.0,18000.0,320.19000244140625,36512.4609375,36000.0,0.0,0.0,0.4538275301456451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3852626085281372,1.3852825164794922,-1.991009594348725e-05,0.0,0.0004605772555805,0.0,0.0,346.57354736328125,0.0,0.0,0.0,0.7981929183006287,4.0,0.0,1.0
380340,293.2894897460937,297.1499938964844,293.1499938964844,0.0983345359563827,-2257.4775390625,304.160888671875,0.6940892934799194,0.1573698222637176,0.1442742943763733,293.4432067871094,297.1499938964844,293.1499938964844,0.1506100445985794,-3343.6630859375,304.1798095703125,0.7756785154342651,0.2212660014629364,0.2133795320987701,293.2161560058594,297.1499938964844,293.1499938964844,0.3487956821918487,-4815.56787109375,304.15264892578125,0.9751713275909424,0.4390365481376648,0.3079558312892914,293.1556701660156,297.1499938964844,293.1499938964844,0.3918817639350891,-7148.01123046875,304.14617919921875,0.9990000128746032,0.5175986886024475,0.4573520720005035,293.24560546875,297.1499938964844,293.1499938964844,0.0125067131593823,-3449.8798828125,303.3454895019531,0.4526558220386505,0.050000000745058,0.2354224920272827,291.21832275390625,291.1499938964844,260.6918334960937,260.0464782714844,279.2480163574219,293.3597717285156,291.2142333984375,1.0,0.3398168683052063,0.7685770988464355,0.7685770988464355,1.0,1.0,-1.6303492784500122,0.7044847011566162,0.9258645176887512,0.3232740759849548,0.0,0.0,0.7473086714744568,73.58235168457031,77.0,-82.93225860595703,-19532.41796875,450.1119079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5009155273437,319.0663452148437,278.1499938964844,0.0,18000.0,319.7099914550781,36242.3984375,36000.0,0.0,0.0,0.440209299325943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3591580390930176,1.3591774702072144,-1.941397749760653e-05,0.0,0.0004467564867809,0.0,0.0,330.39288330078125,0.0,0.0,0.0,0.7864584922790527,4.0,0.0,1.0
380400,293.2894897460937,297.1499938964844,293.1499938964844,0.0983345359563827,-2257.4775390625,304.160888671875,0.6940892934799194,0.1573698222637176,0.1442742943763733,293.4432067871094,297.1499938964844,293.1499938964844,0.1506100445985794,-3343.6630859375,304.1798095703125,0.7756785154342651,0.2212660014629364,0.2133795320987701,293.2161560058594,297.1499938964844,293.1499938964844,0.3487956821918487,-4815.56787109375,304.15264892578125,0.9751713275909424,0.4390365481376648,0.3079558312892914,293.1556701660156,297.1499938964844,293.1499938964844,0.3918817639350891,-7148.01123046875,304.14617919921875,0.9990000128746032,0.5175986886024475,0.4573520720005035,293.24560546875,297.1499938964844,293.1499938964844,0.0125067131593823,-3449.8798828125,303.3454895019531,0.4526558220386505,0.050000000745058,0.2354224920272827,291.21832275390625,291.1499938964844,260.6918334960937,260.0464782714844,279.2480163574219,293.3597717285156,291.2142333984375,1.0,0.3398168683052063,0.7685770988464355,0.7685770988464355,1.0,1.0,-1.6303492784500122,0.7044847011566162,0.9258645176887512,0.3232740759849548,0.0,0.0,0.7473086714744568,73.58235168457031,77.0,-82.93225860595703,-19532.41796875,450.1119079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5009155273437,319.0663452148437,278.1499938964844,0.0,18000.0,319.7099914550781,36242.3984375,36000.0,0.0,0.0,0.440209299325943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3591580390930176,1.3591774702072144,-1.941397749760653e-05,0.0,0.0004467564867809,0.0,0.0,330.39288330078125,0.0,0.0,0.0,0.7864584922790527,4.0,0.0,1.0
380460,293.2869567871094,297.1499938964844,293.1499938964844,0.0965413451194763,-2225.155517578125,304.1602478027344,0.6860697269439697,0.154347613453865,0.141606718301773,293.4444274902344,297.1499938964844,293.1499938964844,0.145014688372612,-3245.004150390625,304.17919921875,0.7632481455802917,0.213594377040863,0.2062078714370727,293.2162170410156,297.1499938964844,293.1499938964844,0.3489604890346527,-4818.28466796875,304.1515197753906,0.969718337059021,0.4373505115509033,0.306836873292923,293.1698608398437,297.1499938964844,293.1499938964844,0.4001365900039673,-7272.70263671875,304.1337280273437,0.9990000128746032,0.5145970582962036,0.4637798070907593,293.2469787597656,297.1499938964844,293.1499938964844,0.0125096663832664,-3458.45556640625,303.3050231933594,0.4494227468967438,0.050000000745058,0.2357190549373626,291.1626892089844,291.1499938964844,260.7673034667969,260.10406494140625,279.2494506835937,293.3565673828125,291.1585693359375,1.0,0.340777039527893,0.7785881161689758,0.7785881161689758,1.0,1.0,-1.6252650022506714,0.7037482857704163,0.9215167164802552,0.3236945569515228,0.0,0.0,0.7492800951004028,75.06568145751953,80.0,-79.2359848022461,-19380.970703125,451.2811584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2835693359375,318.8641357421875,278.1499938964844,0.0,18000.0,319.7099914550781,36002.08203125,36000.0,0.0,0.0,0.4316232800483703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3548353910446167,1.354854702949524,-1.928838901221752e-05,0.0,0.0004380427708383,0.0,0.0,327.22235107421875,0.0,0.0,0.0,0.7845860719680786,4.0,0.0,1.0
380520,293.2869567871094,297.1499938964844,293.1499938964844,0.0965413451194763,-2225.155517578125,304.1602478027344,0.6860697269439697,0.154347613453865,0.141606718301773,293.4444274902344,297.1499938964844,293.1499938964844,0.145014688372612,-3245.004150390625,304.17919921875,0.7632481455802917,0.213594377040863,0.2062078714370727,293.2162170410156,297.1499938964844,293.1499938964844,0.3489604890346527,-4818.28466796875,304.1515197753906,0.969718337059021,0.4373505115509033,0.306836873292923,293.1698608398437,297.1499938964844,293.1499938964844,0.4001365900039673,-7272.70263671875,304.1337280273437,0.9990000128746032,0.5145970582962036,0.4637798070907593,293.2469787597656,297.1499938964844,293.1499938964844,0.0125096663832664,-3458.45556640625,303.3050231933594,0.4494227468967438,0.050000000745058,0.2357190549373626,291.1626892089844,291.1499938964844,260.7673034667969,260.10406494140625,279.2494506835937,293.3565673828125,291.1585693359375,1.0,0.340777039527893,0.7785881161689758,0.7785881161689758,1.0,1.0,-1.6252650022506714,0.7037482857704163,0.9215167164802552,0.3236945569515228,0.0,0.0,0.7492800951004028,75.06568145751953,80.0,-79.2359848022461,-19380.970703125,451.2811584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2835693359375,318.8641357421875,278.1499938964844,0.0,18000.0,319.7099914550781,36002.08203125,36000.0,0.0,0.0,0.4316232800483703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3548353910446167,1.354854702949524,-1.928838901221752e-05,0.0,0.0004380427708383,0.0,0.0,327.22235107421875,0.0,0.0,0.0,0.7845860719680786,4.0,0.0,1.0
380580,293.284423828125,297.1499938964844,293.1499938964844,0.0947322025895118,-2192.295654296875,304.15985107421875,0.6776028871536255,0.1513942182064056,0.1390119940042495,293.445556640625,297.1499938964844,293.1499938964844,0.1393159329891204,-3143.397216796875,304.1789855957031,0.7504435777664185,0.2059031724929809,0.1990286856889724,293.21636962890625,297.1499938964844,293.1499938964844,0.3488841652870178,-4818.0380859375,304.1511535644531,0.9632295370101928,0.4356424808502197,0.3057119846343994,293.1905212402344,297.1499938964844,293.1499938964844,0.4096893072128296,-7414.31201171875,304.123291015625,0.9990000128746032,0.5099146366119385,0.4714628756046295,293.2488708496094,297.1499938964844,293.1499938964844,0.0125044705346226,-3465.180908203125,303.26287841796875,0.4457059502601623,0.050000000745058,0.2360788285732269,291.1147766113281,291.1499938964844,260.8428955078125,260.162109375,279.2518310546875,293.3533630371094,291.111572265625,1.0,0.3422922194004059,0.7888818979263306,0.7888818979263306,1.0,1.0,-1.621835470199585,0.7036834955215454,0.9181519150733948,0.3244385719299316,0.0,0.0,0.7573110461235046,76.91998291015625,83.0,-67.38859558105469,-19279.5,454.4195861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.98614501953125,318.6259765625,278.1499938964844,0.0,18000.0,319.7099914550781,35788.55859375,36000.0,0.0,0.0,0.4248778820037842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.371700644493103,1.3717201948165894,-1.951933700183872e-05,0.0,0.0004311970260459,0.0,0.0,336.45867919921875,0.0,0.0,0.0,0.7921748161315918,4.0,0.0,1.0
380640,293.284423828125,297.1499938964844,293.1499938964844,0.0947322025895118,-2192.295654296875,304.15985107421875,0.6776028871536255,0.1513942182064056,0.1390119940042495,293.445556640625,297.1499938964844,293.1499938964844,0.1393159329891204,-3143.397216796875,304.1789855957031,0.7504435777664185,0.2059031724929809,0.1990286856889724,293.21636962890625,297.1499938964844,293.1499938964844,0.3488841652870178,-4818.0380859375,304.1511535644531,0.9632295370101928,0.4356424808502197,0.3057119846343994,293.1905212402344,297.1499938964844,293.1499938964844,0.4096893072128296,-7414.31201171875,304.123291015625,0.9990000128746032,0.5099146366119385,0.4714628756046295,293.2488708496094,297.1499938964844,293.1499938964844,0.0125044705346226,-3465.180908203125,303.26287841796875,0.4457059502601623,0.050000000745058,0.2360788285732269,291.1147766113281,291.1499938964844,260.8428955078125,260.162109375,279.2518310546875,293.3533630371094,291.111572265625,1.0,0.3422922194004059,0.7888818979263306,0.7888818979263306,1.0,1.0,-1.621835470199585,0.7036834955215454,0.9181519150733948,0.3244385719299316,0.0,0.0,0.7573110461235046,76.91998291015625,83.0,-67.38859558105469,-19279.5,454.4195861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.98614501953125,318.6259765625,278.1499938964844,0.0,18000.0,319.7099914550781,35788.55859375,36000.0,0.0,0.0,0.4248778820037842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.371700644493103,1.3717201948165894,-1.951933700183872e-05,0.0,0.0004311970260459,0.0,0.0,336.45867919921875,0.0,0.0,0.0,0.7921748161315918,4.0,0.0,1.0
380700,293.2831115722656,297.1499938964844,293.1499938964844,0.093814417719841,-2175.52490234375,304.15972900390625,0.6732944250106812,0.1499454081058502,0.1377429068088531,293.44610595703125,297.1499938964844,293.1499938964844,0.1364193707704544,-3091.300048828125,304.1789855957031,0.7440117001533508,0.2020519822835922,0.195436879992485,293.21649169921875,297.1499938964844,293.1499938964844,0.3487175703048706,-4816.39306640625,304.1512451171875,0.95966374874115,0.4347798228263855,0.3051465451717376,293.2029113769531,297.1499938964844,293.1499938964844,0.4147955179214477,-7489.119140625,304.1188659667969,0.9990000128746032,0.5069671273231506,0.4756640195846557,293.25,297.1499938964844,293.1499938964844,0.012497454881668,-3467.52001953125,303.2413024902344,0.4437408447265625,0.050000000745058,0.2362780272960662,291.094970703125,291.1499938964844,260.8807373046875,260.1913146972656,279.2536315917969,293.3523254394531,291.0921630859375,1.0,0.3432136476039886,0.794196367263794,0.794196367263794,1.0,1.0,-1.620603084564209,0.7038483619689941,0.91675466299057,0.324906438589096,0.0,0.0,0.7629761099815369,77.95992279052734,83.0,-60.65751266479492,-19239.80859375,456.5740661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8128356933594,318.4938659667969,278.1499938964844,0.0,18000.0,319.2300109863281,35706.4296875,36000.0,0.0,0.0,0.4174321293830871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3859232664108276,1.385943055152893,-1.9738930859602988e-05,0.0,0.00042364053661,0.0,0.0,344.6806945800781,0.0,0.0,0.0,0.7986043095588684,4.0,0.0,1.0
380760,293.28179931640625,297.1499938964844,293.1499938964844,0.0929111093282699,-2159.0048828125,304.1596069335937,0.6686798334121704,0.1485200524330139,0.1365000456571579,293.4466247558594,297.1499938964844,293.1499938964844,0.1335249692201614,-3038.988037109375,304.178955078125,0.7372915148735046,0.1982026249170303,0.1918515712022781,293.2165832519531,297.1499938964844,293.1499938964844,0.3485329747200012,-4814.54638671875,304.1513671875,0.955470323562622,0.4339160025119781,0.3045844435691833,293.2161865234375,297.1499938964844,293.1499938964844,0.4189347922801971,-7548.44775390625,304.1171264648437,0.9990051984786988,0.5036904215812683,0.4787791669368744,293.25115966796875,297.1499938964844,293.1499938964844,0.0124924769625067,-3470.187255859375,303.2193908691406,0.4414498507976532,0.050000000745058,0.2365188300609588,291.0760498046875,291.1499938964844,260.9186096191406,260.2206420898437,279.2568359375,293.35205078125,291.0730285644531,1.0,0.3441821336746216,0.7997632026672363,0.7997632026672363,1.0,1.0,-1.6181868314743042,0.7034416794776917,0.9147452116012572,0.3251197338104248,0.0,0.0,0.7697905898094177,79.20027160644531,86.0,-57.62500762939453,-19176.693359375,458.581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5880432128906,318.3207397460937,278.1499938964844,0.0,18000.0,319.2300109863281,35631.49609375,36000.0,0.0,0.0,0.4147363305091858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4033846855163574,1.403404712677002,-2.0017745555378497e-05,0.0,0.0004209046310279,0.0,0.0,355.0533142089844,0.0,0.0,0.0,0.8065398335456848,4.0,0.0,1.0
380820,293.2790222167969,297.1499938964844,293.1499938964844,0.0910440012812614,-2124.494873046875,304.1595153808594,0.6576508283615112,0.1457406282424926,0.1341354250907898,293.44744873046875,297.1499938964844,293.1499938964844,0.1275940537452697,-2930.5966796875,304.1792297363281,0.7218594551086426,0.1905213594436645,0.1847529113292694,293.2168273925781,297.1499938964844,293.1499938964844,0.347619891166687,-4804.43505859375,304.1524658203125,0.9434689283370972,0.4321840703487396,0.3035030663013458,293.2324523925781,297.1499938964844,293.1499938964844,0.4155096709728241,-7491.81591796875,304.1336669921875,0.9887893199920654,0.4986833930015564,0.4739428460597992,293.2534484863281,297.1499938964844,293.1499938964844,0.0124819502234458,-3473.76904296875,303.17626953125,0.435014009475708,0.050000000745058,0.2372515946626663,291.05694580078125,291.1499938964844,260.9944152832031,260.2797546386719,279.2707824707031,293.3536682128906,291.05645751953125,1.0,0.3457440435886383,0.812550961971283,0.812550961971283,1.0,1.0,-1.6005836725234983,0.6967711448669434,0.9038124680519104,0.3222840130329132,0.0,0.0,0.7838999032974243,82.76673126220703,89.0,-27.76522445678711,-18968.9140625,458.1597290039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1335144042969,317.994384765625,278.1499938964844,0.0,18000.0,319.2300109863281,35553.7265625,36000.0,0.0,0.0,0.4107657074928283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4448665380477903,1.4448872804641724,-2.071762901323381e-05,0.0,0.0004168749728705,0.0,0.0,380.9162292480469,0.0,0.0,0.0,0.8253427743911743,4.0,0.0,1.0
380880,293.2790222167969,297.1499938964844,293.1499938964844,0.0910440012812614,-2124.494873046875,304.1595153808594,0.6576508283615112,0.1457406282424926,0.1341354250907898,293.44744873046875,297.1499938964844,293.1499938964844,0.1275940537452697,-2930.5966796875,304.1792297363281,0.7218594551086426,0.1905213594436645,0.1847529113292694,293.2168273925781,297.1499938964844,293.1499938964844,0.347619891166687,-4804.43505859375,304.1524658203125,0.9434689283370972,0.4321840703487396,0.3035030663013458,293.2324523925781,297.1499938964844,293.1499938964844,0.4155096709728241,-7491.81591796875,304.1336669921875,0.9887893199920654,0.4986833930015564,0.4739428460597992,293.2534484863281,297.1499938964844,293.1499938964844,0.0124819502234458,-3473.76904296875,303.17626953125,0.435014009475708,0.050000000745058,0.2372515946626663,291.05694580078125,291.1499938964844,260.9944152832031,260.2797546386719,279.2707824707031,293.3536682128906,291.05645751953125,1.0,0.3457440435886383,0.812550961971283,0.812550961971283,1.0,1.0,-1.6005836725234983,0.6967711448669434,0.9038124680519104,0.3222840130329132,0.0,0.0,0.7838999032974243,82.76673126220703,89.0,-27.76522445678711,-18968.9140625,458.1597290039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1335144042969,317.994384765625,278.1499938964844,0.0,18000.0,319.2300109863281,35553.7265625,36000.0,0.0,0.0,0.4107657074928283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4448665380477903,1.4448872804641724,-2.071762901323381e-05,0.0,0.0004168749728705,0.0,0.0,380.9162292480469,0.0,0.0,0.0,0.8253427743911743,4.0,0.0,1.0
380940,293.2763366699219,297.1499938964844,293.1499938964844,0.0890998020768165,-2088.328857421875,304.1595764160156,0.6480979919433594,0.143020898103714,0.1318094730377197,293.4482116699219,297.1499938964844,293.1499938964844,0.1215385198593139,-2818.538330078125,304.1795654296875,0.7063912749290466,0.1828285306692123,0.1776274144649505,293.2172546386719,297.1499938964844,293.1499938964844,0.3462109565734863,-4788.67138671875,304.15399169921875,0.9326882362365724,0.4304017424583435,0.3023761510848999,293.2381591796875,297.1499938964844,293.1499938964844,0.4128229916095733,-7448.9248046875,304.1434326171875,0.9795430302619934,0.4954245984554291,0.4707312881946563,293.2557678222656,297.1499938964844,293.1499938964844,0.0124483508989214,-3472.343017578125,303.1334228515625,0.4298197627067566,0.050000000745058,0.2379137575626373,291.0526428222656,291.1499938964844,261.0703125,260.3394775390625,279.2835388183594,293.3544921875,291.05242919921875,1.0,0.3472011685371399,0.8265523910522461,0.8265523910522461,1.0,1.0,-1.584821105003357,0.6909269094467163,0.8938942551612854,0.3198402822017669,0.0,0.0,0.7972078919410706,85.99503326416016,92.0,-10.968667984008787,-18773.611328125,457.833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7093200683594,317.6851806640625,278.1499938964844,0.0,18000.0,318.75,35566.73046875,36000.0,0.0,0.0,0.4034595191478729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4843169450759888,1.484338402748108,-2.142229095625225e-05,0.0,0.0004094601317774,0.0,0.0,407.0289001464844,0.0,0.0,0.0,0.8434423208236694,4.0,0.0,1.0
381000,293.2763366699219,297.1499938964844,293.1499938964844,0.0890998020768165,-2088.328857421875,304.1595764160156,0.6480979919433594,0.143020898103714,0.1318094730377197,293.4482116699219,297.1499938964844,293.1499938964844,0.1215385198593139,-2818.538330078125,304.1795654296875,0.7063912749290466,0.1828285306692123,0.1776274144649505,293.2172546386719,297.1499938964844,293.1499938964844,0.3462109565734863,-4788.67138671875,304.15399169921875,0.9326882362365724,0.4304017424583435,0.3023761510848999,293.2381591796875,297.1499938964844,293.1499938964844,0.4128229916095733,-7448.9248046875,304.1434326171875,0.9795430302619934,0.4954245984554291,0.4707312881946563,293.2557678222656,297.1499938964844,293.1499938964844,0.0124483508989214,-3472.343017578125,303.1334228515625,0.4298197627067566,0.050000000745058,0.2379137575626373,291.0526428222656,291.1499938964844,261.0703125,260.3394775390625,279.2835388183594,293.3544921875,291.05242919921875,1.0,0.3472011685371399,0.8265523910522461,0.8265523910522461,1.0,1.0,-1.584821105003357,0.6909269094467163,0.8938942551612854,0.3198402822017669,0.0,0.0,0.7972078919410706,85.99503326416016,92.0,-10.968667984008787,-18773.611328125,457.833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7093200683594,317.6851806640625,278.1499938964844,0.0,18000.0,318.75,35566.73046875,36000.0,0.0,0.0,0.4034595191478729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4843169450759888,1.484338402748108,-2.142229095625225e-05,0.0,0.0004094601317774,0.0,0.0,407.0289001464844,0.0,0.0,0.0,0.8434423208236694,4.0,0.0,1.0
381060,293.2734680175781,297.1499938964844,293.1499938964844,0.0872344672679901,-2053.710693359375,304.15948486328125,0.6395438313484192,0.140396773815155,0.129557117819786,293.44879150390625,297.1499938964844,293.1499938964844,0.1155714616179466,-2707.017333984375,304.1796569824219,0.6903843283653259,0.1751579344272613,0.1705084890127182,293.2176818847656,297.1499938964844,293.1499938964844,0.3448305130004883,-4773.4169921875,304.1549377441406,0.922745168209076,0.4286106824874878,0.3012323677539825,293.240234375,297.1499938964844,293.1499938964844,0.4107598066329956,-7417.01171875,304.1489562988281,0.9707501530647278,0.4927687048912048,0.4682708382606506,293.2579345703125,297.1499938964844,293.1499938964844,0.0124134933575987,-3470.947021484375,303.0898742675781,0.4253519475460052,0.050000000745058,0.2385444194078445,291.04595947265625,291.1499938964844,261.146240234375,260.3998718261719,279.2964172363281,293.354736328125,291.04522705078125,1.0,0.3486236035823822,0.841831624507904,0.841831624507904,1.0,1.0,-1.5700000524520874,0.6854588389396667,0.8845412731170654,0.3175744116306305,0.0,0.0,0.8114139437675476,89.07691955566406,95.0,-11.048598289489746,-18560.568359375,457.6152038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2492980957031,317.3367614746094,278.1499938964844,0.0,18000.0,318.75,35556.296875,36000.0,0.0,0.0,0.4011551439762115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5236924886703491,1.5237146615982056,-2.2139169232104905e-05,0.0,0.0004071214643772,0.0,0.0,434.2838745117188,0.0,0.0,0.0,0.8616558909416199,4.0,0.0,1.0
381120,293.2734680175781,297.1499938964844,293.1499938964844,0.0872344672679901,-2053.710693359375,304.15948486328125,0.6395438313484192,0.140396773815155,0.129557117819786,293.44879150390625,297.1499938964844,293.1499938964844,0.1155714616179466,-2707.017333984375,304.1796569824219,0.6903843283653259,0.1751579344272613,0.1705084890127182,293.2176818847656,297.1499938964844,293.1499938964844,0.3448305130004883,-4773.4169921875,304.1549377441406,0.922745168209076,0.4286106824874878,0.3012323677539825,293.240234375,297.1499938964844,293.1499938964844,0.4107598066329956,-7417.01171875,304.1489562988281,0.9707501530647278,0.4927687048912048,0.4682708382606506,293.2579345703125,297.1499938964844,293.1499938964844,0.0124134933575987,-3470.947021484375,303.0898742675781,0.4253519475460052,0.050000000745058,0.2385444194078445,291.04595947265625,291.1499938964844,261.146240234375,260.3998718261719,279.2964172363281,293.354736328125,291.04522705078125,1.0,0.3486236035823822,0.841831624507904,0.841831624507904,1.0,1.0,-1.5700000524520874,0.6854588389396667,0.8845412731170654,0.3175744116306305,0.0,0.0,0.8114139437675476,89.07691955566406,95.0,-11.048598289489746,-18560.568359375,457.6152038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2492980957031,317.3367614746094,278.1499938964844,0.0,18000.0,318.75,35556.296875,36000.0,0.0,0.0,0.4011551439762115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5236924886703491,1.5237146615982056,-2.2139169232104905e-05,0.0,0.0004071214643772,0.0,0.0,434.2838745117188,0.0,0.0,0.0,0.8616558909416199,4.0,0.0,1.0
381180,293.2704467773437,297.1499938964844,293.1499938964844,0.0854258835315704,-2020.1651611328125,304.1593322753906,0.6317111849784851,0.137880340218544,0.1273960322141647,293.4490966796875,297.1499938964844,293.1499938964844,0.1096658781170845,-2595.391357421875,304.1795959472656,0.6746985912322998,0.1675255000591278,0.1634186059236526,293.2180480957031,297.1499938964844,293.1499938964844,0.3433703482151031,-4757.30517578125,304.1557312011719,0.9135771989822388,0.426823228597641,0.3000882267951965,293.240966796875,297.1499938964844,293.1499938964844,0.4087687730789184,-7387.0361328125,304.152587890625,0.9620753526687622,0.4903357923030853,0.4660801887512207,293.260009765625,297.1499938964844,293.1499938964844,0.0123743852600455,-3468.62353515625,303.0459899902344,0.4213757216930389,0.050000000745058,0.2391614466905594,291.0409240722656,291.1499938964844,261.2221984863281,260.46099853515625,279.31005859375,293.354736328125,291.0408020019531,1.0,0.3500377833843231,0.8585174083709717,0.8585174083709717,1.0,1.0,-1.5556309223175049,0.6801286935806274,0.8755022287368774,0.3153484463691711,0.0,0.0,0.82638019323349,92.09774780273438,98.0,-6.000807285308838,-18373.171875,457.4542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.84332275390625,317.0362854003906,278.1499938964844,0.0,18000.0,318.75,35542.57421875,36000.0,0.0,0.0,0.4000553488731384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5649704933166504,1.564993381500244,-2.291026976308785e-05,0.0,0.0004060053324792,0.0,0.0,464.2359924316406,0.0,0.0,0.0,0.8807899951934814,4.0,0.0,1.0
