time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381240,293.2704467773437,297.1499938964844,293.1499938964844,0.0854258835315704,-2020.1651611328125,304.1593322753906,0.6317111849784851,0.137880340218544,0.1273960322141647,293.4490966796875,297.1499938964844,293.1499938964844,0.1096658781170845,-2595.391357421875,304.1795959472656,0.6746985912322998,0.1675255000591278,0.1634186059236526,293.2180480957031,297.1499938964844,293.1499938964844,0.3433703482151031,-4757.30517578125,304.1557312011719,0.9135771989822388,0.426823228597641,0.3000882267951965,293.240966796875,297.1499938964844,293.1499938964844,0.4087687730789184,-7387.0361328125,304.152587890625,0.9620753526687622,0.4903357923030853,0.4660801887512207,293.260009765625,297.1499938964844,293.1499938964844,0.0123743852600455,-3468.62353515625,303.0459899902344,0.4213757216930389,0.050000000745058,0.2391614466905594,291.0409240722656,291.1499938964844,261.2221984863281,260.46099853515625,279.31005859375,293.354736328125,291.0408020019531,1.0,0.3500377833843231,0.8585174083709717,0.8585174083709717,1.0,1.0,-1.5556309223175049,0.6801286935806274,0.8755022287368774,0.3153484463691711,0.0,0.0,0.82638019323349,92.09774780273438,98.0,-6.000807285308838,-18373.171875,457.4542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.84332275390625,317.0362854003906,278.1499938964844,0.0,18000.0,318.75,35542.57421875,36000.0,0.0,0.0,0.4000553488731384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5649704933166504,1.564993381500244,-2.291026976308785e-05,0.0,0.0004060053324792,0.0,0.0,464.2359924316406,0.0,0.0,0.0,0.8807899951934814,4.0,0.0,1.0
381300,293.26885986328125,297.1499938964844,293.1499938964844,0.084530733525753,-2003.542236328125,304.1592712402344,0.6279966831207275,0.1366659849882125,0.1263539642095565,293.4491577148437,297.1499938964844,293.1499938964844,0.1067211404442787,-2539.201904296875,304.1795654296875,0.6670487523078918,0.1637260466814041,0.1598879545927047,293.2182006835937,297.1499938964844,293.1499938964844,0.3425481021404266,-4748.19091796875,304.1561889648437,0.909310817718506,0.4259293675422668,0.2995159924030304,293.2410888671875,297.1499938964844,293.1499938964844,0.4076830148696899,-7370.89111328125,304.1540832519531,0.9577516317367554,0.4891564846038818,0.4650288820266723,293.260986328125,297.1499938964844,293.1499938964844,0.0123511897400021,-3466.575439453125,303.0241394042969,0.4195338487625122,0.050000000745058,0.2394672036170959,291.0413513183594,291.1499938964844,261.2601928710937,260.49188232421875,279.3206481933594,293.35467529296875,291.0415954589844,1.0,0.3507459461688995,0.864001452922821,0.864001452922821,1.0,1.0,-1.5485589504241943,0.6772767305374146,0.8712822794914246,0.3140240013599396,0.0,0.0,0.833591878414154,93.59657287597656,98.0,-1.2023260593414309,-18284.580078125,457.3932189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6639099121094,316.9057312011719,278.1499938964844,0.0,18000.0,318.2699890136719,35552.46484375,36000.0,0.0,0.0,0.3950468897819519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.584977149963379,1.5850005149841309,-2.329519520571921e-05,0.0,0.0004009223484899,0.0,0.0,479.3297729492188,0.0,0.0,0.0,0.8900942802429199,4.0,0.0,1.0
381360,293.26727294921875,297.1499938964844,293.1499938964844,0.0836321711540222,-1986.828125,304.1592102050781,0.6243724822998047,0.1354771554470062,0.1253359764814376,293.4491271972656,297.1499938964844,293.1499938964844,0.1037743911147117,-2482.58837890625,304.1795654296875,0.6595679521560669,0.1599389463663101,0.1563677340745926,293.2183532714844,297.1499938964844,293.1499938964844,0.3416295349597931,-4737.96044921875,304.15673828125,0.9052805304527284,0.425034761428833,0.2989431619644165,293.2411499023437,297.1499938964844,293.1499938964844,0.4064875543117523,-7353.1865234375,304.155517578125,0.9534355998039246,0.487991064786911,0.4639934599399566,293.261962890625,297.1499938964844,293.1499938964844,0.0123243499547243,-3463.623291015625,303.00244140625,0.4177753925323486,0.050000000745058,0.2397717982530594,291.044921875,291.1499938964844,261.29815673828125,260.52294921875,279.3424072265625,293.3546447753906,291.0455017089844,1.0,0.3514560759067535,0.8636348247528076,0.8636348247528076,1.0,1.0,-1.5415455102920532,0.6739598512649536,0.8675857186317444,0.3122223317623138,0.0,0.0,0.8402501940727234,95.09101104736328,101.0,4.433380603790283,-18177.03515625,457.3448181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.462158203125,316.7525329589844,278.1499938964844,0.0,18000.0,318.2699890136719,35575.21875,36000.0,0.0,0.0,0.3944795727729797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6038814783096311,1.603905200958252,-2.366641092521604e-05,0.0,0.0004003466165158,0.0,0.0,493.9562683105469,0.0,0.0,0.0,0.8988895416259766,4.0,0.0,1.0
381420,293.26397705078125,297.1499938964844,293.1499938964844,0.0818744525313377,-1954.17333984375,304.1590881347656,0.6172412633895874,0.1331693232059478,0.1233645528554916,293.44891357421875,297.1499938964844,293.1499938964844,0.0979512706398963,-2369.681884765625,304.1794128417969,0.6452033519744873,0.1524054706096649,0.1493633985519409,293.2186584472656,297.1499938964844,293.1499938964844,0.3397248685359955,-4716.77880859375,304.1576538085937,0.8978363275527954,0.4232446253299713,0.2977960407733917,293.2411193847656,297.1499938964844,293.1499938964844,0.4040201902389526,-7316.94384765625,304.15777587890625,0.9448487162590028,0.4856899082660675,0.4619537889957428,293.2638244628906,297.1499938964844,293.1499938964844,0.0122681278735399,-3457.08203125,302.9589538574219,0.4144761860370636,0.050000000745058,0.2403787225484848,291.0540466308594,291.1499938964844,261.3741149902344,260.5857849121094,279.3858642578125,293.3545227050781,291.0550231933594,1.0,0.3528838157653808,0.862901508808136,0.862901508808136,1.0,1.0,-1.5276726484298706,0.6674033999443054,0.8602692484855652,0.3086615204811096,0.0,0.0,0.8524907827377319,98.07261657714844,104.0,12.170809745788574,-17974.2578125,457.2863159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1109619140625,316.4869689941406,278.1499938964844,0.0,18000.0,318.2699890136719,35630.3515625,36000.0,0.0,0.0,0.3939498364925384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6376574039459229,1.6376817226409912,-2.434373163850978e-05,0.0,0.0003998089814558,0.0,0.0,520.9266967773438,0.0,0.0,0.0,0.9146809577941896,4.0,0.0,1.0
381480,293.26397705078125,297.1499938964844,293.1499938964844,0.0818744525313377,-1954.17333984375,304.1590881347656,0.6172412633895874,0.1331693232059478,0.1233645528554916,293.44891357421875,297.1499938964844,293.1499938964844,0.0979512706398963,-2369.681884765625,304.1794128417969,0.6452033519744873,0.1524054706096649,0.1493633985519409,293.2186584472656,297.1499938964844,293.1499938964844,0.3397248685359955,-4716.77880859375,304.1576538085937,0.8978363275527954,0.4232446253299713,0.2977960407733917,293.2411193847656,297.1499938964844,293.1499938964844,0.4040201902389526,-7316.94384765625,304.15777587890625,0.9448487162590028,0.4856899082660675,0.4619537889957428,293.2638244628906,297.1499938964844,293.1499938964844,0.0122681278735399,-3457.08203125,302.9589538574219,0.4144761860370636,0.050000000745058,0.2403787225484848,291.0540466308594,291.1499938964844,261.3741149902344,260.5857849121094,279.3858642578125,293.3545227050781,291.0550231933594,1.0,0.3528838157653808,0.862901508808136,0.862901508808136,1.0,1.0,-1.5276726484298706,0.6674033999443054,0.8602692484855652,0.3086615204811096,0.0,0.0,0.8524907827377319,98.07261657714844,104.0,12.170809745788574,-17974.2578125,457.2863159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1109619140625,316.4869689941406,278.1499938964844,0.0,18000.0,318.2699890136719,35630.3515625,36000.0,0.0,0.0,0.3939498364925384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6376574039459229,1.6376817226409912,-2.434373163850978e-05,0.0,0.0003998089814558,0.0,0.0,520.9266967773438,0.0,0.0,0.0,0.9146809577941896,4.0,0.0,1.0
381540,293.2606811523437,297.1499938964844,293.1499938964844,0.0801282674074173,-1921.7213134765625,304.1589660644531,0.6099895238876343,0.1309522092342376,0.1214736700057983,293.44842529296875,297.1499938964844,293.1499938964844,0.0921712592244148,-2256.46826171875,304.1792297363281,0.6316012740135193,0.1449322551488876,0.1424127072095871,293.2189025878906,297.1499938964844,293.1499938964844,0.3375854194164276,-4692.8984375,304.1586608886719,0.8907473087310791,0.4214538335800171,0.2966481149196625,293.2409362792969,297.1499938964844,293.1499938964844,0.4012768268585205,-7276.7939453125,304.1597595214844,0.9363833665847778,0.4834172129631042,0.4599433243274688,293.2655944824219,297.1499938964844,293.1499938964844,0.0122032482177019,-3448.315673828125,302.9158630371094,0.4114229083061218,0.050000000745058,0.2409835308790207,291.0706787109375,291.1499938964844,261.45001220703125,260.6495361328125,279.4292297363281,293.3545837402344,291.07232666015625,1.0,0.3543231189250946,0.8621681928634644,0.8621681928634644,1.0,1.0,-1.513992428779602,0.6609444618225098,0.8530479669570923,0.3051550388336181,0.0,0.0,0.8620358109474182,101.04922485351562,107.0,22.31952667236328,-17789.4375,457.2826232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8363647460937,316.28228759765625,278.1499938964844,0.0,18000.0,317.7900085449219,35707.08203125,36000.0,0.0,0.0,0.3891057968139648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.665088772773743,1.6651136875152588,-2.4911243599490263e-05,0.0,0.0003948929079342,0.0,0.0,543.6984252929688,0.0,0.0,0.0,0.9275051355361938,4.0,0.0,1.0
381600,293.2606811523437,297.1499938964844,293.1499938964844,0.0801282674074173,-1921.7213134765625,304.1589660644531,0.6099895238876343,0.1309522092342376,0.1214736700057983,293.44842529296875,297.1499938964844,293.1499938964844,0.0921712592244148,-2256.46826171875,304.1792297363281,0.6316012740135193,0.1449322551488876,0.1424127072095871,293.2189025878906,297.1499938964844,293.1499938964844,0.3375854194164276,-4692.8984375,304.1586608886719,0.8907473087310791,0.4214538335800171,0.2966481149196625,293.2409362792969,297.1499938964844,293.1499938964844,0.4012768268585205,-7276.7939453125,304.1597595214844,0.9363833665847778,0.4834172129631042,0.4599433243274688,293.2655944824219,297.1499938964844,293.1499938964844,0.0122032482177019,-3448.315673828125,302.9158630371094,0.4114229083061218,0.050000000745058,0.2409835308790207,291.0706787109375,291.1499938964844,261.45001220703125,260.6495361328125,279.4292297363281,293.3545837402344,291.07232666015625,1.0,0.3543231189250946,0.8621681928634644,0.8621681928634644,1.0,1.0,-1.513992428779602,0.6609444618225098,0.8530479669570923,0.3051550388336181,0.0,0.0,0.8620358109474182,101.04922485351562,107.0,22.31952667236328,-17789.4375,457.2826232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8363647460937,316.28228759765625,278.1499938964844,0.0,18000.0,317.7900085449219,35707.08203125,36000.0,0.0,0.0,0.3891057968139648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.665088772773743,1.6651136875152588,-2.4911243599490263e-05,0.0,0.0003948929079342,0.0,0.0,543.6984252929688,0.0,0.0,0.0,0.9275051355361938,4.0,0.0,1.0
381660,293.2572937011719,297.1499938964844,293.1499938964844,0.0784565284848213,-1890.76953125,304.15875244140625,0.6026816964149475,0.12883260846138,0.1196695268154144,293.4476623535156,297.1499938964844,293.1499938964844,0.0864680185914039,-2144.567138671875,304.1789855957031,0.6181749105453491,0.1375271528959274,0.1355229169130325,293.2191162109375,297.1499938964844,293.1499938964844,0.3354444801807403,-4669.0888671875,304.1593322753906,0.8839616179466248,0.419664204120636,0.2954998612403869,293.2406616210937,297.1499938964844,293.1499938964844,0.3985330760478973,-7236.9296875,304.1610412597656,0.9281319975852966,0.4811680018901825,0.4579544067382812,293.2673034667969,297.1499938964844,293.1499938964844,0.0121378591284155,-3439.431640625,302.8724365234375,0.4085699021816253,0.050000000745058,0.2415866553783416,291.0874328613281,291.1499938964844,261.5260314941406,260.71392822265625,279.4725036621094,293.35479736328125,291.0885314941406,1.0,0.3557751774787903,0.8615015149116516,0.8615015149116516,1.0,1.0,-1.5005130767822266,0.6545913219451904,0.8459216952323914,0.3017101287841797,0.0,0.0,0.869158148765564,104.02310943603516,110.0,21.61176300048828,-17584.212890625,457.3424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.55474853515625,316.0601501464844,278.1499938964844,0.0,18000.0,317.7900085449219,35783.14453125,36000.0,0.0,0.0,0.3883198201656341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6850756406784058,1.6851009130477903,-2.533505357860122e-05,0.0,0.0003940952592529,0.0,0.0,560.7971801757812,0.0,0.0,0.0,0.9368997812271118,4.0,0.0,1.0
381720,293.2572937011719,297.1499938964844,293.1499938964844,0.0784565284848213,-1890.76953125,304.15875244140625,0.6026816964149475,0.12883260846138,0.1196695268154144,293.4476623535156,297.1499938964844,293.1499938964844,0.0864680185914039,-2144.567138671875,304.1789855957031,0.6181749105453491,0.1375271528959274,0.1355229169130325,293.2191162109375,297.1499938964844,293.1499938964844,0.3354444801807403,-4669.0888671875,304.1593322753906,0.8839616179466248,0.419664204120636,0.2954998612403869,293.2406616210937,297.1499938964844,293.1499938964844,0.3985330760478973,-7236.9296875,304.1610412597656,0.9281319975852966,0.4811680018901825,0.4579544067382812,293.2673034667969,297.1499938964844,293.1499938964844,0.0121378591284155,-3439.431640625,302.8724365234375,0.4085699021816253,0.050000000745058,0.2415866553783416,291.0874328613281,291.1499938964844,261.5260314941406,260.71392822265625,279.4725036621094,293.35479736328125,291.0885314941406,1.0,0.3557751774787903,0.8615015149116516,0.8615015149116516,1.0,1.0,-1.5005130767822266,0.6545913219451904,0.8459216952323914,0.3017101287841797,0.0,0.0,0.869158148765564,104.02310943603516,110.0,21.61176300048828,-17584.212890625,457.3424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.55474853515625,316.0601501464844,278.1499938964844,0.0,18000.0,317.7900085449219,35783.14453125,36000.0,0.0,0.0,0.3883198201656341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6850756406784058,1.6851009130477903,-2.533505357860122e-05,0.0,0.0003940952592529,0.0,0.0,560.7971801757812,0.0,0.0,0.0,0.9368997812271118,4.0,0.0,1.0
381780,293.2539367675781,297.1499938964844,293.1499938964844,0.0768421441316604,-1860.9715576171875,304.1585388183594,0.5954775214195251,0.1267981678247451,0.1179445162415504,293.44659423828125,297.1499938964844,293.1499938964844,0.0808000639081001,-2033.876953125,304.17877197265625,0.6034162640571594,0.1302002370357513,0.1287032067775726,293.21929931640625,297.1499938964844,293.1499938964844,0.3332712054252624,-4644.91650390625,304.15985107421875,0.8774718642234802,0.4178799986839294,0.2943549454212188,293.24029541015625,297.1499938964844,293.1499938964844,0.3957565426826477,-7196.68505859375,304.1619873046875,0.9202035069465636,0.4789438247680664,0.4559890627861023,293.2689208984375,297.1499938964844,293.1499938964844,0.0120710479095578,-3430.09814453125,302.8288269042969,0.4058757126331329,0.050000000745058,0.2421883642673492,291.1048278808594,291.1499938964844,261.6024169921875,260.7785949707031,279.51568603515625,293.3548278808594,291.10650634765625,1.0,0.3572406470775604,0.8608348369598389,0.8608348369598389,1.0,1.0,-1.4872435331344604,0.6483431458473206,0.8389003276824951,0.2983250617980957,0.0,0.0,0.874087393283844,106.99581146240234,113.0,25.390464782714844,-17400.11328125,457.4728088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3421630859375,315.8953552246094,278.1499938964844,0.0,18000.0,317.7900085449219,35845.9453125,36000.0,0.0,0.0,0.3878346085548401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6999201774597168,1.6999459266662598,-2.565439172030892e-05,0.0,0.0003936028224416,0.0,0.0,573.7613525390625,0.0,0.0,0.0,0.9438452124595642,4.0,0.0,1.0
381840,293.2539367675781,297.1499938964844,293.1499938964844,0.0768421441316604,-1860.9715576171875,304.1585388183594,0.5954775214195251,0.1267981678247451,0.1179445162415504,293.44659423828125,297.1499938964844,293.1499938964844,0.0808000639081001,-2033.876953125,304.17877197265625,0.6034162640571594,0.1302002370357513,0.1287032067775726,293.21929931640625,297.1499938964844,293.1499938964844,0.3332712054252624,-4644.91650390625,304.15985107421875,0.8774718642234802,0.4178799986839294,0.2943549454212188,293.24029541015625,297.1499938964844,293.1499938964844,0.3957565426826477,-7196.68505859375,304.1619873046875,0.9202035069465636,0.4789438247680664,0.4559890627861023,293.2689208984375,297.1499938964844,293.1499938964844,0.0120710479095578,-3430.09814453125,302.8288269042969,0.4058757126331329,0.050000000745058,0.2421883642673492,291.1048278808594,291.1499938964844,261.6024169921875,260.7785949707031,279.51568603515625,293.3548278808594,291.10650634765625,1.0,0.3572406470775604,0.8608348369598389,0.8608348369598389,1.0,1.0,-1.4872435331344604,0.6483431458473206,0.8389003276824951,0.2983250617980957,0.0,0.0,0.874087393283844,106.99581146240234,113.0,25.390464782714844,-17400.11328125,457.4728088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3421630859375,315.8953552246094,278.1499938964844,0.0,18000.0,317.7900085449219,35845.9453125,36000.0,0.0,0.0,0.3878346085548401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6999201774597168,1.6999459266662598,-2.565439172030892e-05,0.0,0.0003936028224416,0.0,0.0,573.7613525390625,0.0,0.0,0.0,0.9438452124595642,4.0,0.0,1.0
381900,293.25225830078125,297.1499938964844,293.1499938964844,0.0760404914617538,-1846.184814453125,304.158447265625,0.5919180512428284,0.1258104741573333,0.1171089336276054,293.4459533691406,297.1499938964844,293.1499938964844,0.077958270907402,-1978.7523193359373,304.1787109375,0.5955573916435242,0.1265701055526733,0.1253231763839721,293.2193603515625,297.1499938964844,293.1499938964844,0.3321155607700348,-4632.017578125,304.16015625,0.874333381652832,0.4169885516166687,0.2937832176685333,293.2401123046875,297.1499938964844,293.1499938964844,0.3942895829677582,-7175.3818359375,304.1624755859375,0.9163944125175476,0.4778388738632202,0.4550136029720306,293.26971435546875,297.1499938964844,293.1499938964844,0.0120350662618875,-3424.72998046875,302.80718994140625,0.4045758247375488,0.050000000745058,0.242488831281662,291.115966796875,291.1499938964844,261.6407165527344,260.8110046386719,279.5372009277344,293.3547668457031,291.117919921875,1.0,0.3579783141613006,0.8605015277862549,0.8605015277862549,1.0,1.0,-1.4806859493255615,0.6452574729919434,0.8354284167289734,0.2966547012329101,0.0,0.0,0.8752508759498596,108.48233795166016,113.0,28.87611961364746,-17314.193359375,457.5646667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.26080322265625,315.8329467773437,278.1499938964844,0.0,18000.0,317.3099975585937,35887.1328125,36000.0,0.0,0.0,0.3828277885913849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7046955823898315,1.7047213315963743,-2.576243605290074e-05,0.0,0.0003885215264745,0.0,0.0,578.049560546875,0.0,0.0,0.0,0.9460628628730774,4.0,0.0,1.0
381960,293.2505798339844,297.1499938964844,293.1499938964844,0.0752555504441261,-1831.7421875,304.1583251953125,0.588390588760376,0.1248419731855392,0.1162905544042587,293.4452209472656,297.1499938964844,293.1499938964844,0.0751228779554367,-1924.132080078125,304.1786499023437,0.5874672532081604,0.1229659244418144,0.1219658032059669,293.21942138671875,297.1499938964844,293.1499938964844,0.3309689164161682,-4619.23828125,304.160400390625,0.8712636232376099,0.4160975813865661,0.2932115197181701,293.2398986816406,297.1499938964844,293.1499938964844,0.3928350806236267,-7154.3046875,304.162841796875,0.9127084016799928,0.476738303899765,0.4540420770645141,293.2704772949219,297.1499938964844,293.1499938964844,0.0119991684332489,-3419.391357421875,302.7854919433594,0.4033014476299286,0.050000000745058,0.2427890300750732,291.1270751953125,291.1499938964844,261.6791076660156,260.8434753417969,279.5586853027344,293.35467529296875,291.12847900390625,1.0,0.3587191998958587,0.8601890802383423,0.8601890802383423,1.0,1.0,-1.4741806983947754,0.6421992778778076,0.8319814205169678,0.2950008511543274,0.0,0.0,0.8756484389305115,109.96906280517578,116.0,27.82645797729492,-17213.23046875,457.6747131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1548156738281,315.7450256347656,278.1499938964844,0.0,18000.0,317.3099975585937,35931.15625,36000.0,0.0,0.0,0.3820929825305938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7074493169784546,1.7074750661849976,-2.582944762252737e-05,0.0,0.0003877758281305,0.0,0.0,580.6033325195312,0.0,0.0,0.0,0.9473366141319276,4.0,0.0,1.0
382020,293.2472839355469,297.1499938964844,293.1499938964844,0.0737657099962234,-1804.4862060546875,304.1580505371094,0.5814453363418579,0.1229624077677726,0.1147053390741348,293.4435729980469,297.1499938964844,293.1499938964844,0.0694847106933593,-1816.953369140625,304.1784973144531,0.5707008838653564,0.1158215701580047,0.1153164058923721,293.2195129394531,297.1499938964844,293.1499938964844,0.3288363516330719,-4595.58544921875,304.1604919433594,0.8653272986412048,0.4143213927745819,0.292071133852005,293.23944091796875,297.1499938964844,293.1499938964844,0.3901222944259643,-7115.2021484375,304.1630859375,0.905773401260376,0.4745548665523529,0.4521141648292541,293.2719421386719,297.1499938964844,293.1499938964844,0.0119326869025826,-3410.058837890625,302.7413024902344,0.4008121788501739,0.050000000745058,0.2433887124061584,291.1433410644531,291.1499938964844,261.75604248046875,260.9085998535156,279.6015625,293.3543701171875,291.144775390625,1.0,0.3602103590965271,0.8595641255378723,0.8595641255378723,1.0,1.0,-1.461331486701965,0.6361626982688904,0.825168788433075,0.2917400002479553,0.0,0.0,0.8754660487174988,112.94330596923828,119.0,24.81008529663086,-17024.173828125,457.9512634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.98272705078125,315.6021423339844,278.1499938964844,0.0,18000.0,317.3099975585937,35986.76953125,36000.0,0.0,0.0,0.380797415971756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.709360957145691,1.7093868255615234,-2.588169081718661e-05,0.0,0.0003864609752781,0.0,0.0,582.468505859375,0.0,0.0,0.0,0.9482191801071168,4.0,0.0,1.0
382080,293.2472839355469,297.1499938964844,293.1499938964844,0.0737657099962234,-1804.4862060546875,304.1580505371094,0.5814453363418579,0.1229624077677726,0.1147053390741348,293.4435729980469,297.1499938964844,293.1499938964844,0.0694847106933593,-1816.953369140625,304.1784973144531,0.5707008838653564,0.1158215701580047,0.1153164058923721,293.2195129394531,297.1499938964844,293.1499938964844,0.3288363516330719,-4595.58544921875,304.1604919433594,0.8653272986412048,0.4143213927745819,0.292071133852005,293.23944091796875,297.1499938964844,293.1499938964844,0.3901222944259643,-7115.2021484375,304.1630859375,0.905773401260376,0.4745548665523529,0.4521141648292541,293.2719421386719,297.1499938964844,293.1499938964844,0.0119326869025826,-3410.058837890625,302.7413024902344,0.4008121788501739,0.050000000745058,0.2433887124061584,291.1433410644531,291.1499938964844,261.75604248046875,260.9085998535156,279.6015625,293.3543701171875,291.144775390625,1.0,0.3602103590965271,0.8595641255378723,0.8595641255378723,1.0,1.0,-1.461331486701965,0.6361626982688904,0.825168788433075,0.2917400002479553,0.0,0.0,0.8754660487174988,112.94330596923828,119.0,24.81008529663086,-17024.173828125,457.9512634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.98272705078125,315.6021423339844,278.1499938964844,0.0,18000.0,317.3099975585937,35986.76953125,36000.0,0.0,0.0,0.380797415971756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.709360957145691,1.7093868255615234,-2.588169081718661e-05,0.0,0.0003864609752781,0.0,0.0,582.468505859375,0.0,0.0,0.0,0.9482191801071168,4.0,0.0,1.0
382140,293.2440185546875,297.1499938964844,293.1499938964844,0.0723079815506935,-1777.8807373046875,304.15777587890625,0.574665904045105,0.1211583912372589,0.1131880730390548,293.4417419433594,297.1499938964844,293.1499938964844,0.0637865960597992,-1710.7386474609375,304.1784973144531,0.5533908009529114,0.108754314482212,0.1087400019168853,293.21954345703125,297.1499938964844,293.1499938964844,0.3266141712665558,-4570.83203125,304.16070556640625,0.8596492409706116,0.4125500321388244,0.290934681892395,293.2389221191406,297.1499938964844,293.1499938964844,0.3873147666454315,-7074.591796875,304.1634216308594,0.8994487524032593,0.4723909497261047,0.4502057135105133,293.2733764648437,297.1499938964844,293.1499938964844,0.0118626039475202,-3399.663330078125,302.6972961425781,0.398374080657959,0.050000000745058,0.2439877837896347,291.1629638671875,291.1499938964844,261.833251953125,260.9739074707031,279.64434814453125,293.35400390625,291.1647644042969,1.0,0.3617128431797027,0.8589392304420471,0.8589392304420471,1.0,1.0,-1.4486790895462036,0.6302235126495361,0.8184555172920227,0.2885371744632721,0.0,0.0,0.8724707365036011,115.92005920410156,122.0,27.80195999145508,-16850.013671875,458.295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.86383056640625,315.5028381347656,278.1499938964844,0.0,18000.0,316.8299865722656,36054.5625,36000.0,0.0,0.0,0.3747499883174896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.705831527709961,1.7058573961257937,-2.5823825126281008e-05,0.0,0.0003803236177191,0.0,0.0,579.6240844726562,0.0,0.0,0.0,0.9464860558509828,4.0,0.0,1.0
382200,293.2440185546875,297.1499938964844,293.1499938964844,0.0723079815506935,-1777.8807373046875,304.15777587890625,0.574665904045105,0.1211583912372589,0.1131880730390548,293.4417419433594,297.1499938964844,293.1499938964844,0.0637865960597992,-1710.7386474609375,304.1784973144531,0.5533908009529114,0.108754314482212,0.1087400019168853,293.21954345703125,297.1499938964844,293.1499938964844,0.3266141712665558,-4570.83203125,304.16070556640625,0.8596492409706116,0.4125500321388244,0.290934681892395,293.2389221191406,297.1499938964844,293.1499938964844,0.3873147666454315,-7074.591796875,304.1634216308594,0.8994487524032593,0.4723909497261047,0.4502057135105133,293.2733764648437,297.1499938964844,293.1499938964844,0.0118626039475202,-3399.663330078125,302.6972961425781,0.398374080657959,0.050000000745058,0.2439877837896347,291.1629638671875,291.1499938964844,261.833251953125,260.9739074707031,279.64434814453125,293.35400390625,291.1647644042969,1.0,0.3617128431797027,0.8589392304420471,0.8589392304420471,1.0,1.0,-1.4486790895462036,0.6302235126495361,0.8184555172920227,0.2885371744632721,0.0,0.0,0.8724707365036011,115.92005920410156,122.0,27.80195999145508,-16850.013671875,458.295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.86383056640625,315.5028381347656,278.1499938964844,0.0,18000.0,316.8299865722656,36054.5625,36000.0,0.0,0.0,0.3747499883174896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.705831527709961,1.7058573961257937,-2.5823825126281008e-05,0.0,0.0003803236177191,0.0,0.0,579.6240844726562,0.0,0.0,0.0,0.9464860558509828,4.0,0.0,1.0
382260,293.2408142089844,297.1499938964844,293.1499938964844,0.0709339082241058,-1752.9681396484375,304.157470703125,0.5680797100067139,0.1194291785359382,0.1117377504706382,293.4397277832031,297.1499938964844,293.1499938964844,0.0580640248954296,-1606.556396484375,304.17852783203125,0.5359923243522644,0.1017700359225273,0.1022390648722648,293.2195739746094,297.1499938964844,293.1499938964844,0.3245170414447784,-4547.56103515625,304.1606140136719,0.8542188405990601,0.4107831120491028,0.2898005545139313,293.2384033203125,297.1499938964844,293.1499938964844,0.3846649825572967,-7036.4228515625,304.163330078125,0.8933900594711304,0.4702449142932892,0.4483131468296051,293.27471923828125,297.1499938964844,293.1499938964844,0.0117959752678871,-3390.17919921875,302.6527099609375,0.3959593772888183,0.050000000745058,0.2445856630802154,291.17889404296875,291.1499938964844,261.91064453125,261.0393981933594,279.6869812011719,293.3535461425781,291.1798095703125,1.0,0.3632268905639648,0.8583487272262573,0.8583487272262573,1.0,1.0,-1.436218023300171,0.6243812441825867,0.8118367791175842,0.2853938937187195,0.0,0.0,0.867406964302063,118.89602661132812,125.0,20.990324020385746,-16650.134765625,458.6939086914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.709716796875,315.3633117675781,278.1499938964844,0.0,18000.0,316.8299865722656,36116.8828125,36000.0,0.0,0.0,0.3724747896194458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6960715055465698,1.6960971355438232,-2.5636296413722448e-05,0.0,0.0003780145489145,0.0,0.0,571.3788452148438,0.0,0.0,0.0,0.9418644309043884,4.0,0.0,1.0
382320,293.2408142089844,297.1499938964844,293.1499938964844,0.0709339082241058,-1752.9681396484375,304.157470703125,0.5680797100067139,0.1194291785359382,0.1117377504706382,293.4397277832031,297.1499938964844,293.1499938964844,0.0580640248954296,-1606.556396484375,304.17852783203125,0.5359923243522644,0.1017700359225273,0.1022390648722648,293.2195739746094,297.1499938964844,293.1499938964844,0.3245170414447784,-4547.56103515625,304.1606140136719,0.8542188405990601,0.4107831120491028,0.2898005545139313,293.2384033203125,297.1499938964844,293.1499938964844,0.3846649825572967,-7036.4228515625,304.163330078125,0.8933900594711304,0.4702449142932892,0.4483131468296051,293.27471923828125,297.1499938964844,293.1499938964844,0.0117959752678871,-3390.17919921875,302.6527099609375,0.3959593772888183,0.050000000745058,0.2445856630802154,291.17889404296875,291.1499938964844,261.91064453125,261.0393981933594,279.6869812011719,293.3535461425781,291.1798095703125,1.0,0.3632268905639648,0.8583487272262573,0.8583487272262573,1.0,1.0,-1.436218023300171,0.6243812441825867,0.8118367791175842,0.2853938937187195,0.0,0.0,0.867406964302063,118.89602661132812,125.0,20.990324020385746,-16650.134765625,458.6939086914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.709716796875,315.3633117675781,278.1499938964844,0.0,18000.0,316.8299865722656,36116.8828125,36000.0,0.0,0.0,0.3724747896194458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6960715055465698,1.6960971355438232,-2.5636296413722448e-05,0.0,0.0003780145489145,0.0,0.0,571.3788452148438,0.0,0.0,0.0,0.9418644309043884,4.0,0.0,1.0
382380,293.2376403808594,297.1499938964844,293.1499938964844,0.0696378648281097,-1729.614013671875,304.1571350097656,0.5617108941078186,0.1177711188793182,0.1103537827730178,293.4375,297.1499938964844,293.1499938964844,0.0523145012557506,-1504.357421875,304.1786193847656,0.5190829038619995,0.0948792248964309,0.0958230197429657,293.2195739746094,297.1499938964844,293.1499938964844,0.3225339353084564,-4525.5869140625,304.1603698730469,0.849025547504425,0.4090243279933929,0.2886716425418854,293.2378234863281,297.1499938964844,293.1499938964844,0.3821615874767303,-7000.41796875,304.1630554199219,0.8875434398651123,0.4681203663349151,0.4464402794837951,293.2759704589844,297.1499938964844,293.1499938964844,0.0117325419560074,-3381.47607421875,302.6074523925781,0.3935413062572479,0.050000000745058,0.2451820075511932,291.1908569335937,291.1499938964844,261.9882202148437,261.10504150390625,279.729248046875,293.3525390625,291.1919250488281,1.0,0.3647538721561432,0.8577582836151123,0.8577582836151123,1.0,1.0,-1.4239667654037476,0.6186416149139404,0.8053250908851624,0.2823130786418915,0.0,0.0,0.8611763119697571,121.86968994140624,113.0,18.405725479125977,-16464.572265625,459.1526794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5958251953125,315.2576599121094,278.1499938964844,0.0,18000.0,316.8299865722656,36155.984375,36000.0,0.0,0.0,0.3703373074531555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.683033466339111,1.6830588579177856,-2.5377605197718367e-05,0.0,0.0003758452949114,0.0,0.0,560.34619140625,0.0,0.0,0.0,0.9356805086135864,4.0,0.0,1.0
382440,293.2376403808594,297.1499938964844,293.1499938964844,0.0696378648281097,-1729.614013671875,304.1571350097656,0.5617108941078186,0.1177711188793182,0.1103537827730178,293.4375,297.1499938964844,293.1499938964844,0.0523145012557506,-1504.357421875,304.1786193847656,0.5190829038619995,0.0948792248964309,0.0958230197429657,293.2195739746094,297.1499938964844,293.1499938964844,0.3225339353084564,-4525.5869140625,304.1603698730469,0.849025547504425,0.4090243279933929,0.2886716425418854,293.2378234863281,297.1499938964844,293.1499938964844,0.3821615874767303,-7000.41796875,304.1630554199219,0.8875434398651123,0.4681203663349151,0.4464402794837951,293.2759704589844,297.1499938964844,293.1499938964844,0.0117325419560074,-3381.47607421875,302.6074523925781,0.3935413062572479,0.050000000745058,0.2451820075511932,291.1908569335937,291.1499938964844,261.9882202148437,261.10504150390625,279.729248046875,293.3525390625,291.1919250488281,1.0,0.3647538721561432,0.8577582836151123,0.8577582836151123,1.0,1.0,-1.4239667654037476,0.6186416149139404,0.8053250908851624,0.2823130786418915,0.0,0.0,0.8611763119697571,121.86968994140624,113.0,18.405725479125977,-16464.572265625,459.1526794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5958251953125,315.2576599121094,278.1499938964844,0.0,18000.0,316.8299865722656,36155.984375,36000.0,0.0,0.0,0.3703373074531555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.683033466339111,1.6830588579177856,-2.5377605197718367e-05,0.0,0.0003758452949114,0.0,0.0,560.34619140625,0.0,0.0,0.0,0.9356805086135864,4.0,0.0,1.0
382500,293.2362365722656,297.1499938964844,293.1499938964844,0.06893190741539,-1716.91552734375,304.1571350097656,0.5604042410850525,0.1169385090470314,0.1096015721559524,293.436279296875,297.1499938964844,293.1499938964844,0.0493616499006748,-1452.6873779296875,304.17877197265625,0.5124773979187012,0.0914798080921173,0.0925793945789337,293.2195129394531,297.1499938964844,293.1499938964844,0.3214573860168457,-4513.5810546875,304.16046142578125,0.8487722873687744,0.40815469622612,0.2880566716194153,293.2375183105469,297.1499938964844,293.1499938964844,0.3808245360851288,-6981.0625,304.1631164550781,0.8872274160385132,0.4670716524124145,0.4454396367073059,293.27655029296875,297.1499938964844,293.1499938964844,0.0116746984422206,-3372.152587890625,302.5849914550781,0.3937398493289947,0.050000000745058,0.2451335936784744,291.1976623535156,291.1499938964844,262.0270690917969,261.137939453125,279.7496337890625,293.3499450683594,291.19891357421875,1.0,0.3634213507175445,0.8574630618095398,0.8574630618095398,1.0,1.0,-1.4171732664108276,0.6154618263244629,0.8017114400863647,0.2806164920330047,0.0,0.0,0.8573221564292908,121.49613189697266,113.0,19.279674530029297,-16370.5009765625,454.5070190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5534362792969,315.2173156738281,278.1499938964844,0.0,18000.0,316.3500061035156,36181.75,36000.0,0.0,0.0,0.3644733428955078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6748684644699097,1.6748937368392944,-2.5216941139660776e-05,0.0,0.0003698941145557,0.0,0.0,553.5203247070312,0.0,0.0,0.0,0.931810736656189,4.0,0.0,1.0
382560,293.23486328125,297.1499938964844,293.1499938964844,0.068185769021511,-1703.5343017578125,304.1571960449219,0.560257613658905,0.1161142885684967,0.1088026016950607,293.43487548828125,297.1499938964844,293.1499938964844,0.0463780909776687,-1400.96923828125,304.178955078125,0.5069254040718079,0.0881264209747314,0.0893278047442436,293.2193603515625,297.1499938964844,293.1499938964844,0.320356547832489,-4501.296875,304.1605529785156,0.8499917387962341,0.4073038399219513,0.287417858839035,293.2370910644531,297.1499938964844,293.1499938964844,0.3794653117656708,-6961.36962890625,304.1632080078125,0.8885549902915955,0.4660426378250122,0.4444080293178558,293.27703857421875,297.1499938964844,293.1499938964844,0.0116014862433075,-3359.9111328125,302.5627746582031,0.3948288261890411,0.050000000745058,0.2448659986257553,291.2044982910156,291.1499938964844,262.0659484863281,261.1708374023437,279.770263671875,293.34735107421875,291.20526123046875,1.0,0.3611673712730407,0.8571857810020447,0.8571857810020447,1.0,1.0,-1.4099845886230469,0.6121039390563965,0.7978806495666504,0.2788187861442566,0.0,0.0,0.8529911637306213,119.9462661743164,101.0,17.20145034790039,-16257.4716796875,446.8545837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.480712890625,315.1474304199219,278.1499938964844,0.0,18000.0,316.3500061035156,36211.2578125,36000.0,0.0,0.0,0.3628663718700409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6653367280960083,1.665361762046814,-2.5030278266058303e-05,0.0,0.0003682632232084,0.0,0.0,545.6262817382812,0.0,0.0,0.0,0.9273050427436828,4.0,0.0,1.0
382620,293.23193359375,297.1499938964844,293.1499938964844,0.0667056664824485,-1677.1815185546875,304.1572570800781,0.5625519156455994,0.1145569458603859,0.107180505990982,293.4316101074219,297.1499938964844,293.1499938964844,0.0404362045228481,-1299.00048828125,304.17919921875,0.4978013038635254,0.0815711170434951,0.0828721970319747,293.2187805175781,297.1499938964844,293.1499938964844,0.3182852864265442,-4478.28173828125,304.1604919433594,0.8556230664253235,0.4056619703769684,0.2861139178276062,293.2360534667969,297.1499938964844,293.1499938964844,0.3769094347953796,-6924.4873046875,304.1630554199219,0.8947314023971558,0.4640478789806366,0.4423121213912964,293.27764892578125,297.1499938964844,293.1499938964844,0.0114329671487212,-3331.3818359375,302.518310546875,0.3987424671649933,0.050000000745058,0.2438990324735641,291.2120056152344,291.1499938964844,262.143798828125,261.2367553710937,279.8118591308594,293.3420715332031,291.21270751953125,1.0,0.3544574379920959,0.856631338596344,0.856631338596344,1.0,1.0,-1.3950458765029907,0.6051347851753235,0.789911150932312,0.275091290473938,0.0,0.0,0.844218909740448,114.53465270996094,89.0,12.667176246643066,-16035.4052734375,425.9519653320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.36065673828125,315.02960205078125,278.1499938964844,0.0,18000.0,316.3500061035156,36242.6796875,36000.0,0.0,0.0,0.3597971200942993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.644131064414978,1.644155740737915,-2.461121948726941e-05,0.0,0.0003651483275461,0.0,0.0,528.2413940429688,0.0,0.0,0.0,0.9173444509506226,4.0,0.0,1.0
382680,293.23193359375,297.1499938964844,293.1499938964844,0.0667056664824485,-1677.1815185546875,304.1572570800781,0.5625519156455994,0.1145569458603859,0.107180505990982,293.4316101074219,297.1499938964844,293.1499938964844,0.0404362045228481,-1299.00048828125,304.17919921875,0.4978013038635254,0.0815711170434951,0.0828721970319747,293.2187805175781,297.1499938964844,293.1499938964844,0.3182852864265442,-4478.28173828125,304.1604919433594,0.8556230664253235,0.4056619703769684,0.2861139178276062,293.2360534667969,297.1499938964844,293.1499938964844,0.3769094347953796,-6924.4873046875,304.1630554199219,0.8947314023971558,0.4640478789806366,0.4423121213912964,293.27764892578125,297.1499938964844,293.1499938964844,0.0114329671487212,-3331.3818359375,302.518310546875,0.3987424671649933,0.050000000745058,0.2438990324735641,291.2120056152344,291.1499938964844,262.143798828125,261.2367553710937,279.8118591308594,293.3420715332031,291.21270751953125,1.0,0.3544574379920959,0.856631338596344,0.856631338596344,1.0,1.0,-1.3950458765029907,0.6051347851753235,0.789911150932312,0.275091290473938,0.0,0.0,0.844218909740448,114.53465270996094,89.0,12.667176246643066,-16035.4052734375,425.9519653320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.36065673828125,315.02960205078125,278.1499938964844,0.0,18000.0,316.3500061035156,36242.6796875,36000.0,0.0,0.0,0.3597971200942993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.644131064414978,1.644155740737915,-2.461121948726941e-05,0.0,0.0003651483275461,0.0,0.0,528.2413940429688,0.0,0.0,0.0,0.9173444509506226,4.0,0.0,1.0
382740,293.2286376953125,297.1499938964844,293.1499938964844,0.0652457252144813,-1651.303466796875,304.1572570800781,0.567805290222168,0.113151803612709,0.1056098118424415,293.4277038574219,297.1499938964844,293.1499938964844,0.034611452370882,-1198.67333984375,304.1791687011719,0.4903906285762787,0.0752305313944816,0.076532132923603,293.21795654296875,297.1499938964844,293.1499938964844,0.3161305487155914,-4454.22509765625,304.1605834960937,0.8649142384529114,0.4040892124176025,0.2847987711429596,293.2347717285156,297.1499938964844,293.1499938964844,0.3742641508579254,-6886.12548828125,304.1631164550781,0.9048389196395874,0.4621276557445526,0.4402058124542236,293.2777709960937,297.1499938964844,293.1499938964844,0.0112395472824573,-3297.239501953125,302.4753723144531,0.4043930768966675,0.050000000745058,0.2425355762243271,291.2220764160156,291.1499938964844,262.22174072265625,261.30279541015625,279.8536071777344,293.3366394042969,291.2230529785156,1.0,0.3456090688705444,0.8560768961906433,0.8560768961906433,1.0,1.0,-1.3798058032989502,0.5980342030525208,0.7817715406417847,0.2713036835193634,0.0,0.0,0.8339666724205017,107.00475311279295,77.0,14.453454971313477,-15821.0341796875,400.3034362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.27734375,314.9425964355469,278.1499938964844,0.0,18000.0,315.8699951171875,36286.578125,36000.0,0.0,0.0,0.3519655168056488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6195260286331177,1.619550108909607,-2.4133511033141986e-05,0.0,0.0003572002751752,0.0,0.0,508.5985412597656,0.0,0.0,0.0,0.9057740569114684,4.0,0.0,1.0
382800,293.2286376953125,297.1499938964844,293.1499938964844,0.0652457252144813,-1651.303466796875,304.1572570800781,0.567805290222168,0.113151803612709,0.1056098118424415,293.4277038574219,297.1499938964844,293.1499938964844,0.034611452370882,-1198.67333984375,304.1791687011719,0.4903906285762787,0.0752305313944816,0.076532132923603,293.21795654296875,297.1499938964844,293.1499938964844,0.3161305487155914,-4454.22509765625,304.1605834960937,0.8649142384529114,0.4040892124176025,0.2847987711429596,293.2347717285156,297.1499938964844,293.1499938964844,0.3742641508579254,-6886.12548828125,304.1631164550781,0.9048389196395874,0.4621276557445526,0.4402058124542236,293.2777709960937,297.1499938964844,293.1499938964844,0.0112395472824573,-3297.239501953125,302.4753723144531,0.4043930768966675,0.050000000745058,0.2425355762243271,291.2220764160156,291.1499938964844,262.22174072265625,261.30279541015625,279.8536071777344,293.3366394042969,291.2230529785156,1.0,0.3456090688705444,0.8560768961906433,0.8560768961906433,1.0,1.0,-1.3798058032989502,0.5980342030525208,0.7817715406417847,0.2713036835193634,0.0,0.0,0.8339666724205017,107.00475311279295,77.0,14.453454971313477,-15821.0341796875,400.3034362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.27734375,314.9425964355469,278.1499938964844,0.0,18000.0,315.8699951171875,36286.578125,36000.0,0.0,0.0,0.3519655168056488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6195260286331177,1.619550108909607,-2.4133511033141986e-05,0.0,0.0003572002751752,0.0,0.0,508.5985412597656,0.0,0.0,0.0,0.9057740569114684,4.0,0.0,1.0
382860,293.2249755859375,297.1499938964844,293.1499938964844,0.0638891607522964,-1627.4666748046875,304.1571044921875,0.5756948590278625,0.1118996068835258,0.1041278466582298,293.4231262207031,297.1499938964844,293.1499938964844,0.0290872156620025,-1102.2442626953125,304.1786499023437,0.4840141236782074,0.0691201388835907,0.0703525245189666,293.2169189453125,297.1499938964844,293.1499938964844,0.3141199350357055,-4431.88134765625,304.160400390625,0.877653956413269,0.4025739431381225,0.2834863364696502,293.2333374023437,297.1499938964844,293.1499938964844,0.3717942535877228,-6850.46533203125,304.162841796875,0.9195748567581176,0.4602710008621216,0.4381085932254791,293.2774658203125,297.1499938964844,293.1499938964844,0.0110393511131405,-3261.49560546875,302.4329833984375,0.4117428362369537,0.050000000745058,0.2409242838621139,291.2276611328125,291.1499938964844,262.2997131347656,261.368896484375,279.8952331542969,293.33111572265625,291.22760009765625,1.0,0.3352493643760681,0.8555915355682373,0.8555915355682373,1.0,1.0,-1.3645812273025513,0.5909527540206909,0.7736284732818604,0.2675442397594452,0.0,0.0,0.8230823278427124,98.15557861328124,65.0,6.387657642364502,-15578.380859375,372.0993957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1442565917969,314.8038330078125,278.1499938964844,0.0,18000.0,315.8699951171875,36321.7109375,36000.0,0.0,0.0,0.3479396402835846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5908252000808716,1.5908488035202026,-2.358193887630477e-05,0.0,0.0003531145048327,0.0,0.0,486.3066101074219,0.0,0.0,0.0,0.8923929929733276,4.0,0.0,1.0
382920,293.2249755859375,297.1499938964844,293.1499938964844,0.0638891607522964,-1627.4666748046875,304.1571044921875,0.5756948590278625,0.1118996068835258,0.1041278466582298,293.4231262207031,297.1499938964844,293.1499938964844,0.0290872156620025,-1102.2442626953125,304.1786499023437,0.4840141236782074,0.0691201388835907,0.0703525245189666,293.2169189453125,297.1499938964844,293.1499938964844,0.3141199350357055,-4431.88134765625,304.160400390625,0.877653956413269,0.4025739431381225,0.2834863364696502,293.2333374023437,297.1499938964844,293.1499938964844,0.3717942535877228,-6850.46533203125,304.162841796875,0.9195748567581176,0.4602710008621216,0.4381085932254791,293.2774658203125,297.1499938964844,293.1499938964844,0.0110393511131405,-3261.49560546875,302.4329833984375,0.4117428362369537,0.050000000745058,0.2409242838621139,291.2276611328125,291.1499938964844,262.2997131347656,261.368896484375,279.8952331542969,293.33111572265625,291.22760009765625,1.0,0.3352493643760681,0.8555915355682373,0.8555915355682373,1.0,1.0,-1.3645812273025513,0.5909527540206909,0.7736284732818604,0.2675442397594452,0.0,0.0,0.8230823278427124,98.15557861328124,65.0,6.387657642364502,-15578.380859375,372.0993957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1442565917969,314.8038330078125,278.1499938964844,0.0,18000.0,315.8699951171875,36321.7109375,36000.0,0.0,0.0,0.3479396402835846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5908252000808716,1.5908488035202026,-2.358193887630477e-05,0.0,0.0003531145048327,0.0,0.0,486.3066101074219,0.0,0.0,0.0,0.8923929929733276,4.0,0.0,1.0
