time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382980,293.2210693359375,297.1499938964844,293.1499938964844,0.0626457259058952,-1605.7969970703125,304.15679931640625,0.5861218571662903,0.1107923611998558,0.1027480214834213,293.4177551269531,297.1499938964844,293.1499938964844,0.0242549758404493,-1007.7386474609376,304.1771240234375,0.4784341752529144,0.0632876008749008,0.064388521015644,293.2157897949219,297.1499938964844,293.1499938964844,0.3122597932815552,-4411.27197265625,304.1600341796875,0.8939886689186096,0.4011100828647613,0.2821875214576721,293.2317810058594,297.1499938964844,293.1499938964844,0.3695075511932373,-6817.53759765625,304.1623840332031,0.9389738440513612,0.4584731161594391,0.4360363781452179,293.2767639160156,297.1499938964844,293.1499938964844,0.0108392853289842,-3225.3837890625,302.3910827636719,0.4214276671409607,0.050000000745058,0.239161416888237,291.2281494140625,291.1499938964844,262.3777160644531,261.4350891113281,279.9366760253906,293.3254089355469,291.22821044921875,1.0,0.3237541913986206,0.8551061749458313,0.8551061749458313,1.0,1.0,-1.3496025800704956,0.5839883089065552,0.7656143307685852,0.2638763785362243,0.0,0.0,0.8126419186592102,88.50486755371094,53.0,2.634232997894287,-15349.98828125,342.735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0384216308594,314.68975830078125,278.1499938964844,0.0,18000.0,315.8699951171875,36323.359375,36000.0,0.0,0.0,0.3441236317157745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5619845390319824,1.5620075464248655,-2.3030144802760333e-05,0.0,0.0003492417454253,0.0,0.0,464.5177001953125,0.0,0.0,0.0,0.878972589969635,4.0,0.0,1.0
383040,293.2210693359375,297.1499938964844,293.1499938964844,0.0626457259058952,-1605.7969970703125,304.15679931640625,0.5861218571662903,0.1107923611998558,0.1027480214834213,293.4177551269531,297.1499938964844,293.1499938964844,0.0242549758404493,-1007.7386474609376,304.1771240234375,0.4784341752529144,0.0632876008749008,0.064388521015644,293.2157897949219,297.1499938964844,293.1499938964844,0.3122597932815552,-4411.27197265625,304.1600341796875,0.8939886689186096,0.4011100828647613,0.2821875214576721,293.2317810058594,297.1499938964844,293.1499938964844,0.3695075511932373,-6817.53759765625,304.1623840332031,0.9389738440513612,0.4584731161594391,0.4360363781452179,293.2767639160156,297.1499938964844,293.1499938964844,0.0108392853289842,-3225.3837890625,302.3910827636719,0.4214276671409607,0.050000000745058,0.239161416888237,291.2281494140625,291.1499938964844,262.3777160644531,261.4350891113281,279.9366760253906,293.3254089355469,291.22821044921875,1.0,0.3237541913986206,0.8551061749458313,0.8551061749458313,1.0,1.0,-1.3496025800704956,0.5839883089065552,0.7656143307685852,0.2638763785362243,0.0,0.0,0.8126419186592102,88.50486755371094,53.0,2.634232997894287,-15349.98828125,342.735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0384216308594,314.68975830078125,278.1499938964844,0.0,18000.0,315.8699951171875,36323.359375,36000.0,0.0,0.0,0.3441236317157745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5619845390319824,1.5620075464248655,-2.3030144802760333e-05,0.0,0.0003492417454253,0.0,0.0,464.5177001953125,0.0,0.0,0.0,0.878972589969635,4.0,0.0,1.0
383100,293.21905517578125,297.1499938964844,293.1499938964844,0.0620535798370838,-1595.5103759765625,304.1566467285156,0.5922966003417969,0.1102899760007858,0.1020976603031158,293.414794921875,297.1499938964844,293.1499938964844,0.0220852494239807,-962.6080322265624,304.1761169433594,0.4760004580020904,0.0604805052280426,0.061506301164627,293.2151794433594,297.1499938964844,293.1499938964844,0.3113254904747009,-4400.88623046875,304.159912109375,0.9036129117012024,0.400393545627594,0.2815439105033874,293.2309875488281,297.1499938964844,293.1499938964844,0.3683614432811737,-6800.9775390625,304.1622009277344,0.9500299692153932,0.457592248916626,0.4350106716156006,293.2763366699219,297.1499938964844,293.1499938964844,0.0107387332245707,-3206.882568359375,302.3705749511719,0.4274975657463074,0.050000000745058,0.2382434457540512,291.2289733886719,291.1499938964844,262.4167175292969,261.4682006835937,279.95733642578125,293.3224792480469,291.2290954589844,1.0,0.3176554441452026,0.8548635244369507,0.8548635244369507,1.0,1.0,-1.3422561883926392,0.5805717706680298,0.7616844177246094,0.262093037366867,0.0,0.0,0.8072983622550964,83.48826599121094,53.0,2.6009230613708496,-15240.439453125,327.9038391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9953918457031,314.64117431640625,278.1499938964844,0.0,18000.0,315.3900146484375,36329.3203125,36000.0,0.0,0.0,0.3374625444412231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.547169208526611,1.5471919775009155,-2.2751777578378096e-05,0.0,0.0003424815949983,0.0,0.0,453.6188049316406,0.0,0.0,0.0,0.8720934987068176,4.0,0.0,1.0
383160,293.2170104980469,297.1499938964844,293.1499938964844,0.0614900588989257,-1585.762451171875,304.1564636230469,0.5991183519363403,0.1098166182637214,0.1014725193381309,293.4117431640625,297.1499938964844,293.1499938964844,0.020081927999854,-918.2615966796876,304.1750183105469,0.4738150835037231,0.0577233545482158,0.0586763843894004,293.214599609375,297.1499938964844,293.1499938964844,0.310429036617279,-4390.9462890625,304.15972900390625,0.9149947166442872,0.3996850252151489,0.2809040248394012,293.230224609375,297.1499938964844,293.1499938964844,0.36726114153862,-6785.11572265625,304.1619873046875,0.9616841077804564,0.4567211270332336,0.4339915812015533,293.2758178710937,297.1499938964844,293.1499938964844,0.0106393964961171,-3188.542724609375,302.3501892089844,0.4346230924129486,0.050000000745058,0.2373098880052566,291.2288818359375,291.1499938964844,262.4557189941406,261.5013122558594,279.9779968261719,293.319580078125,291.22833251953125,1.0,0.3113511204719543,0.8546501398086548,0.8546501398086548,1.0,1.0,-1.3349965810775757,0.5771965384483337,0.7578000426292419,0.2603448033332824,0.0,0.0,0.8020297884941101,78.39075469970703,41.0,-1.2971069812774658,-15116.39453125,313.076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9176330566406,314.5594482421875,278.1499938964844,0.0,18000.0,315.3900146484375,36334.96484375,36000.0,0.0,0.0,0.33510622382164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.532010555267334,1.5320329666137695,-2.246961048513185e-05,0.0,0.0003400902205612,0.0,0.0,442.65814208984375,0.0,0.0,0.0,0.8650832176208496,4.0,0.0,1.0
383220,293.2131042480469,297.1499938964844,293.1499938964844,0.0604487285017967,-1567.916259765625,304.1560363769531,0.6146618127822876,0.1089072898030281,0.1002661511301994,293.406005859375,297.1499938964844,293.1499938964844,0.0165468584746122,-831.2685546875,304.1725769042969,0.4702090322971344,0.0522584989666938,0.0530921258032321,293.2134704589844,297.1499938964844,293.1499938964844,0.3088642060756683,-4373.7578125,304.1590881347656,0.9433158040046692,0.3982767462730407,0.279629647731781,293.22869873046875,297.1499938964844,293.1499938964844,0.3653351664543152,-6757.595703125,304.16119384765625,0.9857333302497864,0.4549941122531891,0.4319664239883423,293.2746276855469,297.1499938964844,293.1499938964844,0.0104497298598289,-3153.789794921875,302.3089294433594,0.4529092907905578,0.050000000745058,0.2354124337434768,291.2203369140625,291.1499938964844,262.53369140625,261.56756591796875,280.0196838378906,293.3143005371094,291.2195129394531,1.0,0.2981525659561157,0.8542234301567078,0.8542234301567078,1.0,1.0,-1.320606708526611,0.5705021619796753,0.750104546546936,0.2569196820259094,0.0,0.0,0.7931993007659912,68.0388412475586,29.0,-9.166245460510254,-14880.2861328125,283.5740661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.77398681640625,314.4095764160156,278.1499938964844,0.0,18000.0,315.3900146484375,36298.546875,36000.0,0.0,0.0,0.3307282328605652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.504133224487305,1.504155158996582,-2.1947402274236083e-05,0.0,0.0003356471133884,0.0,0.0,422.8583984375,0.0,0.0,0.0,0.8522728681564331,4.0,0.0,1.0
383280,293.2131042480469,297.1499938964844,293.1499938964844,0.0604487285017967,-1567.916259765625,304.1560363769531,0.6146618127822876,0.1089072898030281,0.1002661511301994,293.406005859375,297.1499938964844,293.1499938964844,0.0165468584746122,-831.2685546875,304.1725769042969,0.4702090322971344,0.0522584989666938,0.0530921258032321,293.2134704589844,297.1499938964844,293.1499938964844,0.3088642060756683,-4373.7578125,304.1590881347656,0.9433158040046692,0.3982767462730407,0.279629647731781,293.22869873046875,297.1499938964844,293.1499938964844,0.3653351664543152,-6757.595703125,304.16119384765625,0.9857333302497864,0.4549941122531891,0.4319664239883423,293.2746276855469,297.1499938964844,293.1499938964844,0.0104497298598289,-3153.789794921875,302.3089294433594,0.4529092907905578,0.050000000745058,0.2354124337434768,291.2203369140625,291.1499938964844,262.53369140625,261.56756591796875,280.0196838378906,293.3143005371094,291.2195129394531,1.0,0.2981525659561157,0.8542234301567078,0.8542234301567078,1.0,1.0,-1.320606708526611,0.5705021619796753,0.750104546546936,0.2569196820259094,0.0,0.0,0.7931993007659912,68.0388412475586,29.0,-9.166245460510254,-14880.2861328125,283.5740661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.77398681640625,314.4095764160156,278.1499938964844,0.0,18000.0,315.3900146484375,36298.546875,36000.0,0.0,0.0,0.3307282328605652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.504133224487305,1.504155158996582,-2.1947402274236083e-05,0.0,0.0003356471133884,0.0,0.0,422.8583984375,0.0,0.0,0.0,0.8522728681564331,4.0,0.0,1.0
383340,293.20947265625,297.1499938964844,293.1499938964844,0.0594385862350463,-1550.5858154296875,304.1557312011719,0.6302343010902405,0.108047179877758,0.0991458296775817,293.4010314941406,297.1499938964844,293.1499938964844,0.0142775904387235,-768.5280151367188,304.1249084472656,0.4736309945583343,0.050000000745058,0.049307856708765,293.2123107910156,297.1499938964844,293.1499938964844,0.3071846663951874,-4355.05908203125,304.1589050292969,0.9720162749290466,0.3969000875949859,0.2783975005149841,293.22235107421875,297.1499938964844,293.1499938964844,0.3515810668468475,-6546.92724609375,304.1825561523437,0.9990000128746032,0.4542431235313415,0.417721152305603,293.27313232421875,297.1499938964844,293.1499938964844,0.0102736260741949,-3120.477783203125,302.26953125,0.4734538793563843,0.050000000745058,0.2336990237236023,291.21728515625,291.1499938964844,262.611572265625,261.63385009765625,280.0693359375,293.3075256347656,291.2191772460937,1.0,0.2838872671127319,0.8537967205047607,0.8537967205047607,1.0,1.0,-1.2940975427627563,0.5581643581390381,0.7359331846237183,0.2508264780044555,0.0,0.0,0.7846521735191345,58.49332427978516,32.0,6.007083415985107,-14570.251953125,251.7671813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6569519042969,314.3024597167969,278.1499938964844,0.0,18000.0,314.9100036621094,36277.21484375,36000.0,0.0,0.0,0.3218157887458801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4792520999908447,1.479273557662964,-2.1491818188223988e-05,0.0,0.0003266021085437,0.0,0.0,405.76568603515625,0.0,0.0,0.0,0.8407914042472839,4.0,0.0,1.0
383400,293.20947265625,297.1499938964844,293.1499938964844,0.0594385862350463,-1550.5858154296875,304.1557312011719,0.6302343010902405,0.108047179877758,0.0991458296775817,293.4010314941406,297.1499938964844,293.1499938964844,0.0142775904387235,-768.5280151367188,304.1249084472656,0.4736309945583343,0.050000000745058,0.049307856708765,293.2123107910156,297.1499938964844,293.1499938964844,0.3071846663951874,-4355.05908203125,304.1589050292969,0.9720162749290466,0.3969000875949859,0.2783975005149841,293.22235107421875,297.1499938964844,293.1499938964844,0.3515810668468475,-6546.92724609375,304.1825561523437,0.9990000128746032,0.4542431235313415,0.417721152305603,293.27313232421875,297.1499938964844,293.1499938964844,0.0102736260741949,-3120.477783203125,302.26953125,0.4734538793563843,0.050000000745058,0.2336990237236023,291.21728515625,291.1499938964844,262.611572265625,261.63385009765625,280.0693359375,293.3075256347656,291.2191772460937,1.0,0.2838872671127319,0.8537967205047607,0.8537967205047607,1.0,1.0,-1.2940975427627563,0.5581643581390381,0.7359331846237183,0.2508264780044555,0.0,0.0,0.7846521735191345,58.49332427978516,32.0,6.007083415985107,-14570.251953125,251.7671813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6569519042969,314.3024597167969,278.1499938964844,0.0,18000.0,314.9100036621094,36277.21484375,36000.0,0.0,0.0,0.3218157887458801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4792520999908447,1.479273557662964,-2.1491818188223988e-05,0.0,0.0003266021085437,0.0,0.0,405.76568603515625,0.0,0.0,0.0,0.8407914042472839,4.0,0.0,1.0
383460,293.2083740234375,297.1499938964844,293.1499938964844,0.0581170208752155,-1527.5107421875,304.1560363769531,0.639356255531311,0.1067715510725975,0.0979163199663162,293.4024353027344,297.1499938964844,293.1499938964844,0.0138434236869215,-756.9328002929688,304.02960205078125,0.483866423368454,0.050000000745058,0.0490650087594985,293.21160888671875,297.1499938964844,293.1499938964844,0.3047295808792114,-4326.89892578125,304.1600036621094,0.9877367615699768,0.395469456911087,0.2772776782512665,293.18414306640625,297.1499938964844,293.1499938964844,0.3272540867328644,-6175.55322265625,304.2113647460937,0.9990000128746032,0.4601112902164459,0.394165575504303,293.2714233398437,297.1499938964844,293.1499938964844,0.0101247616112232,-3089.283203125,302.236572265625,0.4838662445545196,0.050000000745058,0.2327430248260498,291.24981689453125,291.1499938964844,262.6893615722656,261.7001342773437,280.12060546875,293.29315185546875,291.2521057128906,1.0,0.2738011479377746,0.8534659147262573,0.8534659147262573,1.0,1.0,-1.2615549564361572,0.543078601360321,0.718476414680481,0.24338960647583,0.0,0.0,0.7691144943237305,52.90990447998047,35.0,31.464157104492188,-14187.29296875,227.4964904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5287475585937,314.1765441894531,278.1499938964844,0.0,18000.0,314.9100036621094,36457.40234375,36000.0,0.0,0.0,0.3163830637931824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4414249658584597,1.4414458274841309,-2.086167478410061e-05,0.0,0.0003210885915905,0.0,0.0,381.370849609375,0.0,0.0,0.0,0.8233156204223633,4.0,0.0,1.0
383520,293.2083740234375,297.1499938964844,293.1499938964844,0.0581170208752155,-1527.5107421875,304.1560363769531,0.639356255531311,0.1067715510725975,0.0979163199663162,293.4024353027344,297.1499938964844,293.1499938964844,0.0138434236869215,-756.9328002929688,304.02960205078125,0.483866423368454,0.050000000745058,0.0490650087594985,293.21160888671875,297.1499938964844,293.1499938964844,0.3047295808792114,-4326.89892578125,304.1600036621094,0.9877367615699768,0.395469456911087,0.2772776782512665,293.18414306640625,297.1499938964844,293.1499938964844,0.3272540867328644,-6175.55322265625,304.2113647460937,0.9990000128746032,0.4601112902164459,0.394165575504303,293.2714233398437,297.1499938964844,293.1499938964844,0.0101247616112232,-3089.283203125,302.236572265625,0.4838662445545196,0.050000000745058,0.2327430248260498,291.24981689453125,291.1499938964844,262.6893615722656,261.7001342773437,280.12060546875,293.29315185546875,291.2521057128906,1.0,0.2738011479377746,0.8534659147262573,0.8534659147262573,1.0,1.0,-1.2615549564361572,0.543078601360321,0.718476414680481,0.24338960647583,0.0,0.0,0.7691144943237305,52.90990447998047,35.0,31.464157104492188,-14187.29296875,227.4964904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5287475585937,314.1765441894531,278.1499938964844,0.0,18000.0,314.9100036621094,36457.40234375,36000.0,0.0,0.0,0.3163830637931824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4414249658584597,1.4414458274841309,-2.086167478410061e-05,0.0,0.0003210885915905,0.0,0.0,381.370849609375,0.0,0.0,0.0,0.8233156204223633,4.0,0.0,1.0
383580,293.2062683105469,297.1499938964844,293.1499938964844,0.0569530390202999,-1507.48876953125,304.15594482421875,0.645378828048706,0.1057161763310432,0.0967583209276199,293.4095764160156,297.1499938964844,293.1499938964844,0.0134713286533951,-747.3527221679688,303.9197692871094,0.4906396865844726,0.050000000745058,0.0489361770451068,293.2111511230469,297.1499938964844,293.1499938964844,0.3027000427246094,-4303.97216796875,304.1600341796875,0.997198224067688,0.3940011262893677,0.2761639654636383,293.13983154296875,297.1499938964844,293.1499938964844,0.3105617165565491,-5923.1572265625,304.21832275390625,0.9990000128746032,0.4682385921478271,0.3783461153507232,293.269287109375,297.1499938964844,293.1499938964844,0.0100147034972906,-3067.144775390625,302.2032165527344,0.4906396865844726,0.050000000745058,0.232132151722908,291.2670593261719,291.1499938964844,262.7669982910156,261.7663879394531,280.1673889160156,293.28179931640625,291.26788330078125,1.0,0.2668766379356384,0.8531351089477539,0.8531351089477539,1.0,1.0,-1.2389450073242188,0.5325493812561035,0.7063955664634705,0.2384467273950576,0.0,0.0,0.7521917223930359,49.32814025878906,53.0,22.00840950012207,-13872.974609375,211.89393615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.446044921875,314.06353759765625,278.1499938964844,0.0,18000.0,314.9100036621094,36549.90625,36000.0,0.0,0.0,0.3109112679958343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3914192914962769,1.3914393186569214,-2.002237488341052e-05,0.0,0.0003155354352202,0.0,0.0,350.39410400390625,0.0,0.0,0.0,0.8006868958473206,4.0,0.0,1.0
383640,293.2062683105469,297.1499938964844,293.1499938964844,0.0569530390202999,-1507.48876953125,304.15594482421875,0.645378828048706,0.1057161763310432,0.0967583209276199,293.4095764160156,297.1499938964844,293.1499938964844,0.0134713286533951,-747.3527221679688,303.9197692871094,0.4906396865844726,0.050000000745058,0.0489361770451068,293.2111511230469,297.1499938964844,293.1499938964844,0.3027000427246094,-4303.97216796875,304.1600341796875,0.997198224067688,0.3940011262893677,0.2761639654636383,293.13983154296875,297.1499938964844,293.1499938964844,0.3105617165565491,-5923.1572265625,304.21832275390625,0.9990000128746032,0.4682385921478271,0.3783461153507232,293.269287109375,297.1499938964844,293.1499938964844,0.0100147034972906,-3067.144775390625,302.2032165527344,0.4906396865844726,0.050000000745058,0.232132151722908,291.2670593261719,291.1499938964844,262.7669982910156,261.7663879394531,280.1673889160156,293.28179931640625,291.26788330078125,1.0,0.2668766379356384,0.8531351089477539,0.8531351089477539,1.0,1.0,-1.2389450073242188,0.5325493812561035,0.7063955664634705,0.2384467273950576,0.0,0.0,0.7521917223930359,49.32814025878906,53.0,22.00840950012207,-13872.974609375,211.89393615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.446044921875,314.06353759765625,278.1499938964844,0.0,18000.0,314.9100036621094,36549.90625,36000.0,0.0,0.0,0.3109112679958343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3914192914962769,1.3914393186569214,-2.002237488341052e-05,0.0,0.0003155354352202,0.0,0.0,350.39410400390625,0.0,0.0,0.0,0.8006868958473206,4.0,0.0,1.0
383700,293.2049865722656,297.1499938964844,293.1499938964844,0.0565532334148883,-1500.7327880859375,304.15557861328125,0.6449564099311829,0.1052548289299011,0.0963277444243431,293.41455078125,297.1499938964844,293.1499938964844,0.0133178019896149,-743.6815185546875,303.86053466796875,0.4910416007041931,0.050000000745058,0.048928827047348,293.2110290527344,297.1499938964844,293.1499938964844,0.3019517362117767,-4295.6982421875,304.1595458984375,0.9973340034484864,0.3932488262653351,0.2756428718566894,293.121826171875,297.1499938964844,293.1499938964844,0.3090110719203949,-5903.92138671875,304.20855712890625,0.9990000128746032,0.4719096422195434,0.3774200677871704,293.26812744140625,297.1499938964844,293.1499938964844,0.0099832154810428,-3061.66162109375,302.1858215332031,0.4910416007041931,0.050000000745058,0.2320972830057144,291.2680053710937,291.1499938964844,262.8057556152344,261.79949951171875,280.1854248046875,293.27899169921875,291.26678466796875,1.0,0.2667858898639679,0.8529697060585022,0.8529697060585022,1.0,1.0,-1.2366340160369873,0.5314691662788391,0.705164909362793,0.2379226982593536,0.0,0.0,0.7441790103912354,49.10882186889648,53.0,5.645175457000732,-13782.71875,210.6367645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.41082763671875,313.9989929199219,278.1499938964844,0.0,18000.0,314.42999267578125,36556.30859375,36000.0,0.0,0.0,0.3034259676933288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3653901815414429,1.3654097318649292,-1.9588078430388123e-05,0.0,0.0003079387824982,0.0,0.0,334.90484619140625,0.0,0.0,0.0,0.7890128493309021,4.0,0.0,1.0
383760,293.2037658691406,297.1499938964844,293.1499938964844,0.0562932230532169,-1496.5743408203125,304.155029296875,0.6419782638549805,0.1047979593276977,0.0959451347589492,293.420166015625,297.1499938964844,293.1499938964844,0.0131987826898694,-741.3836669921875,303.7984924316406,0.489350289106369,0.050000000745058,0.048960130661726,293.21099853515625,297.1499938964844,293.1499938964844,0.3016462326049804,-4292.7978515625,304.1583557128906,0.9943464398384094,0.392484962940216,0.2751390039920807,293.1116943359375,297.1499938964844,293.1499938964844,0.3125626444816589,-5964.52099609375,304.1913757324219,0.9990000128746032,0.4742621481418609,0.381332129240036,293.2671203613281,297.1499938964844,293.1499938964844,0.0099739097058773,-3062.265869140625,302.1659545898437,0.489350289106369,0.050000000745058,0.2322457730770111,291.25360107421875,291.1499938964844,262.844482421875,261.8326110839844,280.1998596191406,293.279296875,291.2486572265625,1.0,0.2685410678386688,0.8528730869293213,0.8528730869293213,1.0,1.0,-1.2404770851135254,0.5332360863685608,0.7072409987449646,0.2387785017490387,0.0,0.0,0.7386132478713989,49.95585250854492,71.0,-27.30795288085937,-13723.12890625,213.75018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3256530761719,313.8827819824219,278.1499938964844,0.0,18000.0,314.42999267578125,36492.6953125,36000.0,0.0,0.0,0.3003972172737121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.342267394065857,1.3422865867614746,-1.9193501429981552e-05,0.0,0.0003048649814445,0.0,0.0,321.3795166015625,0.0,0.0,0.0,0.7788072228431702,4.0,0.0,1.0
383820,293.20166015625,297.1499938964844,293.1499938964844,0.0561295673251152,-1494.9146728515625,304.15362548828125,0.6306959390640259,0.1038640066981315,0.0952637940645217,293.4328308105469,297.1499938964844,293.1499938964844,0.0130481794476509,-740.4859619140625,303.6659240722656,0.4811811149120331,0.050000000745058,0.0491174980998039,293.21099853515625,297.1499938964844,293.1499938964844,0.3023606538772583,-4302.85498046875,304.15435791015625,0.9801585674285888,0.390937477350235,0.2741846442222595,293.1184387207031,297.1499938964844,293.1499938964844,0.3322050273418426,-6278.79638671875,304.1445007324219,0.9990000128746032,0.473945289850235,0.4004268944263458,293.2660217285156,297.1499938964844,293.1499938964844,0.0100131789222359,-3079.916748046875,302.1164245605469,0.4811811149120331,0.050000000745058,0.2329922616481781,291.1765441894531,291.1499938964844,262.9217834472656,261.8987731933594,280.22235107421875,293.28912353515625,291.16705322265625,1.0,0.2768448293209076,0.8526797890663147,0.8526797890663147,1.0,1.0,-1.262511134147644,0.5434162616729736,0.7190948724746704,0.2436949014663696,0.0,0.0,0.7396740913391113,54.256343841552734,89.0,-98.17243194580078,-13742.560546875,230.73883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0942077636719,313.6150817871094,278.1499938964844,0.0,18000.0,314.42999267578125,36089.83203125,36000.0,0.0,0.0,0.2955617904663086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.324830412864685,1.324849247932434,-1.881998650787864e-05,0.0,0.000299957639072,0.0,0.0,310.4807434082031,0.0,0.0,0.0,0.7713186144828796,4.0,0.0,1.0
383880,293.20166015625,297.1499938964844,293.1499938964844,0.0561295673251152,-1494.9146728515625,304.15362548828125,0.6306959390640259,0.1038640066981315,0.0952637940645217,293.4328308105469,297.1499938964844,293.1499938964844,0.0130481794476509,-740.4859619140625,303.6659240722656,0.4811811149120331,0.050000000745058,0.0491174980998039,293.21099853515625,297.1499938964844,293.1499938964844,0.3023606538772583,-4302.85498046875,304.15435791015625,0.9801585674285888,0.390937477350235,0.2741846442222595,293.1184387207031,297.1499938964844,293.1499938964844,0.3322050273418426,-6278.79638671875,304.1445007324219,0.9990000128746032,0.473945289850235,0.4004268944263458,293.2660217285156,297.1499938964844,293.1499938964844,0.0100131789222359,-3079.916748046875,302.1164245605469,0.4811811149120331,0.050000000745058,0.2329922616481781,291.1765441894531,291.1499938964844,262.9217834472656,261.8987731933594,280.22235107421875,293.28912353515625,291.16705322265625,1.0,0.2768448293209076,0.8526797890663147,0.8526797890663147,1.0,1.0,-1.262511134147644,0.5434162616729736,0.7190948724746704,0.2436949014663696,0.0,0.0,0.7396740913391113,54.256343841552734,89.0,-98.17243194580078,-13742.560546875,230.73883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0942077636719,313.6150817871094,278.1499938964844,0.0,18000.0,314.42999267578125,36089.83203125,36000.0,0.0,0.0,0.2955617904663086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.324830412864685,1.324849247932434,-1.881998650787864e-05,0.0,0.000299957639072,0.0,0.0,310.4807434082031,0.0,0.0,0.0,0.7713186144828796,4.0,0.0,1.0
383940,293.2001953125,297.1499938964844,293.1499938964844,0.0561971440911293,-1497.55126953125,304.1523132324219,0.6145931482315063,0.1028539910912513,0.094635009765625,293.4466857910156,297.1499938964844,293.1499938964844,0.0129685709252953,-742.575927734375,303.52301025390625,0.4667037427425384,0.050000000745058,0.0493887774646282,293.2112121582031,297.1499938964844,293.1499938964844,0.3040236532688141,-4323.93896484375,304.150146484375,0.955420196056366,0.3893472254276275,0.2732884287834167,293.1605224609375,297.1499938964844,293.1499938964844,0.365431398153305,-6793.65576171875,304.0909118652344,0.9990000128746032,0.4662806391716003,0.4313655793666839,293.2669372558594,297.1499938964844,293.1499938964844,0.0100999046117067,-3110.697265625,302.0559387207031,0.4667037427425384,0.050000000745058,0.2342790961265564,291.0668334960937,291.1499938964844,262.99884033203125,261.96490478515625,280.2424621582031,293.3130187988281,291.0557861328125,1.0,0.2902899980545044,0.8524864912033081,0.8524864912033081,1.0,1.0,-1.299682378768921,0.5605796575546265,0.7391027212142944,0.2522477507591247,0.0,0.0,0.757868230342865,61.67714309692383,92.0,-143.0902099609375,-13929.990234375,260.97137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.753662109375,313.3006896972656,278.1499938964844,0.0,18000.0,313.95001220703125,35548.8828125,36000.0,0.0,0.0,0.2881530821323395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3576549291610718,1.357674241065979,-1.9232342310715467e-05,0.0,0.000292438751785,0.0,0.0,327.5907897949219,0.0,0.0,0.0,0.7861943244934082,4.0,0.0,1.0
384000,293.2001953125,297.1499938964844,293.1499938964844,0.0561971440911293,-1497.55126953125,304.1523132324219,0.6145931482315063,0.1028539910912513,0.094635009765625,293.4466857910156,297.1499938964844,293.1499938964844,0.0129685709252953,-742.575927734375,303.52301025390625,0.4667037427425384,0.050000000745058,0.0493887774646282,293.2112121582031,297.1499938964844,293.1499938964844,0.3040236532688141,-4323.93896484375,304.150146484375,0.955420196056366,0.3893472254276275,0.2732884287834167,293.1605224609375,297.1499938964844,293.1499938964844,0.365431398153305,-6793.65576171875,304.0909118652344,0.9990000128746032,0.4662806391716003,0.4313655793666839,293.2669372558594,297.1499938964844,293.1499938964844,0.0100999046117067,-3110.697265625,302.0559387207031,0.4667037427425384,0.050000000745058,0.2342790961265564,291.0668334960937,291.1499938964844,262.99884033203125,261.96490478515625,280.2424621582031,293.3130187988281,291.0557861328125,1.0,0.2902899980545044,0.8524864912033081,0.8524864912033081,1.0,1.0,-1.299682378768921,0.5605796575546265,0.7391027212142944,0.2522477507591247,0.0,0.0,0.757868230342865,61.67714309692383,92.0,-143.0902099609375,-13929.990234375,260.97137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.753662109375,313.3006896972656,278.1499938964844,0.0,18000.0,313.95001220703125,35548.8828125,36000.0,0.0,0.0,0.2881530821323395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3576549291610718,1.357674241065979,-1.9232342310715467e-05,0.0,0.000292438751785,0.0,0.0,327.5907897949219,0.0,0.0,0.0,0.7861943244934082,4.0,0.0,1.0
384060,293.1965026855469,297.1499938964844,293.1499938964844,0.056436825543642,-1502.864013671875,304.151123046875,0.5959491729736328,0.1023227199912071,0.0943149179220199,293.4610290527344,297.1499938964844,293.1499938964844,0.0128853898495435,-744.3150024414062,303.3728942871094,0.4472791850566864,0.050000000745058,0.0497382283210754,293.2113647460937,297.1499938964844,293.1499938964844,0.3053456842899322,-4340.337890625,304.1480407714844,0.9250957369804382,0.3877699673175812,0.2724476754665375,293.2120056152344,297.1499938964844,293.1499938964844,0.3727099597454071,-6894.9443359375,304.1011657714844,0.9803268313407898,0.4555081129074096,0.4343014657497406,293.2694396972656,297.1499938964844,293.1499938964844,0.0101921018213033,-3141.296630859375,301.9924011230469,0.4472791850566864,0.050000000745058,0.2359367460012436,290.97137451171875,291.1499938964844,263.0756225585937,262.0309143066406,280.2914123535156,293.3431396484375,290.9677429199219,1.0,0.3008052408695221,0.8516854047775269,0.8516854047775269,1.0,1.0,-1.3043044805526731,0.5625531673431396,0.7417513728141785,0.2535914778709411,0.0,0.0,0.7889895439147949,70.60560607910156,95.0,-109.17537689208984,-13906.7724609375,282.58953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.24530029296875,312.9307556152344,278.1499938964844,0.0,18000.0,313.95001220703125,35090.78125,36000.0,0.0,0.0,0.2870342433452606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4371732473373413,1.4371936321258545,-2.047829002549406e-05,0.0,0.0002913032658398,0.0,0.0,374.6124267578125,0.0,0.0,0.0,0.8221681118011475,4.0,0.0,1.0
384120,293.1965026855469,297.1499938964844,293.1499938964844,0.056436825543642,-1502.864013671875,304.151123046875,0.5959491729736328,0.1023227199912071,0.0943149179220199,293.4610290527344,297.1499938964844,293.1499938964844,0.0128853898495435,-744.3150024414062,303.3728942871094,0.4472791850566864,0.050000000745058,0.0497382283210754,293.2113647460937,297.1499938964844,293.1499938964844,0.3053456842899322,-4340.337890625,304.1480407714844,0.9250957369804382,0.3877699673175812,0.2724476754665375,293.2120056152344,297.1499938964844,293.1499938964844,0.3727099597454071,-6894.9443359375,304.1011657714844,0.9803268313407898,0.4555081129074096,0.4343014657497406,293.2694396972656,297.1499938964844,293.1499938964844,0.0101921018213033,-3141.296630859375,301.9924011230469,0.4472791850566864,0.050000000745058,0.2359367460012436,290.97137451171875,291.1499938964844,263.0756225585937,262.0309143066406,280.2914123535156,293.3431396484375,290.9677429199219,1.0,0.3008052408695221,0.8516854047775269,0.8516854047775269,1.0,1.0,-1.3043044805526731,0.5625531673431396,0.7417513728141785,0.2535914778709411,0.0,0.0,0.7889895439147949,70.60560607910156,95.0,-109.17537689208984,-13906.7724609375,282.58953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.24530029296875,312.9307556152344,278.1499938964844,0.0,18000.0,313.95001220703125,35090.78125,36000.0,0.0,0.0,0.2870342433452606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4371732473373413,1.4371936321258545,-2.047829002549406e-05,0.0,0.0002913032658398,0.0,0.0,374.6124267578125,0.0,0.0,0.0,0.8221681118011475,4.0,0.0,1.0
384180,293.193115234375,297.1499938964844,293.1499938964844,0.056504238396883,-1504.31201171875,304.1506652832031,0.5813414454460144,0.1018344908952713,0.0942512452602386,293.476318359375,297.1499938964844,293.1499938964844,0.012688529677689,-740.9373779296875,303.2184753417969,0.4337429702281952,0.050000000745058,0.0500507652759552,293.2120056152344,297.1499938964844,293.1499938964844,0.3047555983066559,-4333.4794921875,304.1496887207031,0.9023296236991882,0.3860838115215301,0.2715295553207397,293.2315673828125,297.1499938964844,293.1499938964844,0.3684284687042236,-6822.83544921875,304.1241455078125,0.9557833671569824,0.4499307572841644,0.4283291101455688,293.2724304199219,297.1499938964844,293.1499938964844,0.010217297822237,-3151.92626953125,301.9381408691406,0.4337429702281952,0.050000000745058,0.2374192923307418,290.9483947753906,291.1499938964844,263.1521301269531,262.09686279296875,280.3401794433594,293.35894775390625,290.9468994140625,1.0,0.308812528848648,0.8508842587471008,0.8508842587471008,1.0,1.0,-1.2980512380599976,0.5595681667327881,0.7384830117225647,0.25218066573143,0.0,0.0,0.8176167011260986,78.42713928222656,98.0,-49.34359359741211,-13812.650390625,297.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7683410644531,312.59649658203125,278.1499938964844,0.0,18000.0,313.95001220703125,35090.515625,36000.0,0.0,0.0,0.2875947058200836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5210126638412476,1.521034598350525,-2.1984285922371782e-05,0.0,0.0002918720711022,0.0,0.0,430.9337463378906,0.0,0.0,0.0,0.8605934381484985,4.0,0.0,1.0
384240,293.193115234375,297.1499938964844,293.1499938964844,0.056504238396883,-1504.31201171875,304.1506652832031,0.5813414454460144,0.1018344908952713,0.0942512452602386,293.476318359375,297.1499938964844,293.1499938964844,0.012688529677689,-740.9373779296875,303.2184753417969,0.4337429702281952,0.050000000745058,0.0500507652759552,293.2120056152344,297.1499938964844,293.1499938964844,0.3047555983066559,-4333.4794921875,304.1496887207031,0.9023296236991882,0.3860838115215301,0.2715295553207397,293.2315673828125,297.1499938964844,293.1499938964844,0.3684284687042236,-6822.83544921875,304.1241455078125,0.9557833671569824,0.4499307572841644,0.4283291101455688,293.2724304199219,297.1499938964844,293.1499938964844,0.010217297822237,-3151.92626953125,301.9381408691406,0.4337429702281952,0.050000000745058,0.2374192923307418,290.9483947753906,291.1499938964844,263.1521301269531,262.09686279296875,280.3401794433594,293.35894775390625,290.9468994140625,1.0,0.308812528848648,0.8508842587471008,0.8508842587471008,1.0,1.0,-1.2980512380599976,0.5595681667327881,0.7384830117225647,0.25218066573143,0.0,0.0,0.8176167011260986,78.42713928222656,98.0,-49.34359359741211,-13812.650390625,297.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7683410644531,312.59649658203125,278.1499938964844,0.0,18000.0,313.95001220703125,35090.515625,36000.0,0.0,0.0,0.2875947058200836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5210126638412476,1.521034598350525,-2.1984285922371782e-05,0.0,0.0002918720711022,0.0,0.0,430.9337463378906,0.0,0.0,0.0,0.8605934381484985,4.0,0.0,1.0
384300,293.1923217773437,297.1499938964844,293.1499938964844,0.0563704743981361,-1502.108642578125,304.1507873535156,0.5752034187316895,0.1014425829052925,0.0940657183527946,293.4842529296875,297.1499938964844,293.1499938964844,0.0125696780160069,-738.418701171875,303.13873291015625,0.4289273023605346,0.050000000745058,0.0501829572021961,293.21240234375,297.1499938964844,293.1499938964844,0.3042784333229065,-4327.93603515625,304.1506042480469,0.8941797018051147,0.3852185606956482,0.271029531955719,293.23583984375,297.1499938964844,293.1499938964844,0.3670971095561981,-6800.3125,304.1312561035156,0.9457005858421326,0.4480578601360321,0.4264771044254303,293.27392578125,297.1499938964844,293.1499938964844,0.0102183977141976,-3154.46240234375,301.91143798828125,0.4289273023605346,0.050000000745058,0.2380463480949401,290.9416809082031,291.1499938964844,263.1902770996094,262.1297912597656,280.3624267578125,293.36431884765625,290.940673828125,1.0,0.312183529138565,0.8504837155342102,0.8504837155342102,1.0,1.0,-1.2959163188934326,0.5585299134254456,0.7373863458633423,0.2517207562923431,0.0,0.0,0.8321886658668518,81.74378967285156,98.0,-32.928707122802734,-13771.7119140625,303.7420349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5506896972656,312.4409484863281,278.1499938964844,0.0,18000.0,313.4700012207031,35105.10546875,36000.0,0.0,0.0,0.283555656671524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5610499382019043,1.5610727071762085,-2.2736914615961723e-05,0.0,0.0002877729421015,0.0,0.0,459.9249572753906,0.0,0.0,0.0,0.8791873455047607,4.0,0.0,1.0
384360,293.1919250488281,297.1499938964844,293.1499938964844,0.0561545342206954,-1498.4898681640625,304.1510314941406,0.5695817470550537,0.1009879559278488,0.0937991291284561,293.4923095703125,297.1499938964844,293.1499938964844,0.0124425692483782,-735.5396728515625,303.057373046875,0.4249341785907745,0.050000000745058,0.0503033846616745,293.2127990722656,297.1499938964844,293.1499938964844,0.3037454187870025,-4321.77490234375,304.1514587402344,0.8870725631713867,0.384350836277008,0.27051642537117,293.23834228515625,297.1499938964844,293.1499938964844,0.3659975528717041,-6781.93017578125,304.1366271972656,0.936776876449585,0.4464751482009887,0.4249794781208038,293.2753295898437,297.1499938964844,293.1499938964844,0.0102146631106734,-3155.890380859375,301.8848571777344,0.4249341785907745,0.050000000745058,0.2386175990104675,290.9364318847656,291.1499938964844,263.22833251953125,262.1626892089844,280.3838806152344,293.3689270019531,290.9351806640625,1.0,0.3152206242084503,0.850215494632721,0.850215494632721,1.0,1.0,-1.2940127849578855,0.5576065182685852,0.7364062666893005,0.2513279914855957,0.0,0.0,0.8469455242156982,84.76614379882812,101.0,-25.106107711791992,-13716.861328125,309.58868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3079528808594,312.25787353515625,278.1499938964844,0.0,18000.0,313.4700012207031,35123.25,36000.0,0.0,0.0,0.2840652167797088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.600064039230347,1.6000875234603882,-2.348992529732641e-05,0.0,0.0002882900880649,0.0,0.0,489.5098571777344,0.0,0.0,0.0,0.8973909616470337,4.0,0.0,1.0
384420,293.191650390625,297.1499938964844,293.1499938964844,0.0556046701967716,-1489.295654296875,304.151611328125,0.5596014857292175,0.0999823585152626,0.0931238606572151,293.5085144042969,297.1499938964844,293.1499938964844,0.0121757723391056,-729.2005004882812,302.8896484375,0.4186443984508514,0.050000000745058,0.0505167581140995,293.2134704589844,297.1499938964844,293.1499938964844,0.3027065694332123,-4309.91748046875,304.1527099609375,0.8751823902130127,0.3826238811016083,0.26947221159935,293.2406616210937,297.1499938964844,293.1499938964844,0.3642427921295166,-6753.2451171875,304.1439208984375,0.9217621684074402,0.4437610805034637,0.4225159883499145,293.2779846191406,297.1499938964844,293.1499938964844,0.0102006047964096,-3157.59033203125,301.83087158203125,0.4186443984508514,0.050000000745058,0.2396297454833984,290.9228210449219,291.1499938964844,263.3041687011719,262.2283935546875,280.4256896972656,293.3768310546875,290.9217834472656,1.0,0.3204940557479858,0.8496789932250977,0.8496789932250977,1.0,1.0,-1.2904627323150637,0.5558768510818481,0.7345858812332153,0.2506135106086731,0.0,0.0,0.8781783580780029,90.11944580078124,104.0,-18.599327087402344,-13617.705078125,319.8222351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87261962890625,311.929931640625,278.1499938964844,0.0,18000.0,313.4700012207031,35145.265625,36000.0,0.0,0.0,0.2859663069248199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6761976480484009,1.6762226819992063,-2.500958726159297e-05,0.0,0.0002902194682974,0.0,0.0,551.0802612304688,0.0,0.0,0.0,0.9331711530685424,4.0,0.0,1.0
384480,293.191650390625,297.1499938964844,293.1499938964844,0.0556046701967716,-1489.295654296875,304.151611328125,0.5596014857292175,0.0999823585152626,0.0931238606572151,293.5085144042969,297.1499938964844,293.1499938964844,0.0121757723391056,-729.2005004882812,302.8896484375,0.4186443984508514,0.050000000745058,0.0505167581140995,293.2134704589844,297.1499938964844,293.1499938964844,0.3027065694332123,-4309.91748046875,304.1527099609375,0.8751823902130127,0.3826238811016083,0.26947221159935,293.2406616210937,297.1499938964844,293.1499938964844,0.3642427921295166,-6753.2451171875,304.1439208984375,0.9217621684074402,0.4437610805034637,0.4225159883499145,293.2779846191406,297.1499938964844,293.1499938964844,0.0102006047964096,-3157.59033203125,301.83087158203125,0.4186443984508514,0.050000000745058,0.2396297454833984,290.9228210449219,291.1499938964844,263.3041687011719,262.2283935546875,280.4256896972656,293.3768310546875,290.9217834472656,1.0,0.3204940557479858,0.8496789932250977,0.8496789932250977,1.0,1.0,-1.2904627323150637,0.5558768510818481,0.7345858812332153,0.2506135106086731,0.0,0.0,0.8781783580780029,90.11944580078124,104.0,-18.599327087402344,-13617.705078125,319.8222351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87261962890625,311.929931640625,278.1499938964844,0.0,18000.0,313.4700012207031,35145.265625,36000.0,0.0,0.0,0.2859663069248199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6761976480484009,1.6762226819992063,-2.500958726159297e-05,0.0,0.0002902194682974,0.0,0.0,551.0802612304688,0.0,0.0,0.0,0.9331711530685424,4.0,0.0,1.0
384540,293.1916198730469,297.1499938964844,293.1499938964844,0.0549307167530059,-1477.9429931640625,304.1521911621094,0.5509747266769409,0.0989314168691635,0.0923622921109199,293.5246887207031,297.1499938964844,293.1499938964844,0.0118875922635197,-721.6595458984375,302.7167053222656,0.4138313829898834,0.050000000745058,0.0507028028368949,293.2139892578125,297.1499938964844,293.1499938964844,0.3014592826366424,-4295.65380859375,304.15386962890625,0.8654971122741699,0.3809121549129486,0.2684180736541748,293.2413330078125,297.1499938964844,293.1499938964844,0.362445056438446,-6724.8896484375,304.1488952636719,0.909805178642273,0.4413296580314636,0.4203677177429199,293.2804260253906,297.1499938964844,293.1499938964844,0.0101728672161698,-3155.77685546875,301.77764892578125,0.4138313829898834,0.050000000745058,0.240512266755104,290.91571044921875,291.1499938964844,263.3796081542969,262.2939453125,280.4669189453125,293.3839416503906,290.9154052734375,1.0,0.3249662518501282,0.8491425514221191,0.8491425514221191,1.0,1.0,-1.2869871854782104,0.5541780591011047,0.7328091263771057,0.249928593635559,0.0,0.0,0.9099783897399902,94.78228759765624,107.0,-9.502782821655272,-13534.08984375,328.51763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5171813964844,311.66534423828125,278.1499938964844,0.0,18000.0,313.95001220703125,35205.109375,36000.0,0.0,0.0,0.2934512495994568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7474850416183472,1.7475115060806274,-2.650520582392346e-05,0.0,0.0002978157135657,0.0,0.0,613.702392578125,0.0,0.0,0.0,0.9668569564819336,4.0,0.0,1.0
384600,293.1916198730469,297.1499938964844,293.1499938964844,0.0549307167530059,-1477.9429931640625,304.1521911621094,0.5509747266769409,0.0989314168691635,0.0923622921109199,293.5246887207031,297.1499938964844,293.1499938964844,0.0118875922635197,-721.6595458984375,302.7167053222656,0.4138313829898834,0.050000000745058,0.0507028028368949,293.2139892578125,297.1499938964844,293.1499938964844,0.3014592826366424,-4295.65380859375,304.15386962890625,0.8654971122741699,0.3809121549129486,0.2684180736541748,293.2413330078125,297.1499938964844,293.1499938964844,0.362445056438446,-6724.8896484375,304.1488952636719,0.909805178642273,0.4413296580314636,0.4203677177429199,293.2804260253906,297.1499938964844,293.1499938964844,0.0101728672161698,-3155.77685546875,301.77764892578125,0.4138313829898834,0.050000000745058,0.240512266755104,290.91571044921875,291.1499938964844,263.3796081542969,262.2939453125,280.4669189453125,293.3839416503906,290.9154052734375,1.0,0.3249662518501282,0.8491425514221191,0.8491425514221191,1.0,1.0,-1.2869871854782104,0.5541780591011047,0.7328091263771057,0.249928593635559,0.0,0.0,0.9099783897399902,94.78228759765624,107.0,-9.502782821655272,-13534.08984375,328.51763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5171813964844,311.66534423828125,278.1499938964844,0.0,18000.0,313.95001220703125,35205.109375,36000.0,0.0,0.0,0.2934512495994568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7474850416183472,1.7475115060806274,-2.650520582392346e-05,0.0,0.0002978157135657,0.0,0.0,613.702392578125,0.0,0.0,0.0,0.9668569564819336,4.0,0.0,1.0
384660,293.1916198730469,297.1499938964844,293.1499938964844,0.0541332960128784,-1464.33984375,304.1528015136719,0.5433880090713501,0.0978786051273346,0.0915737003087997,293.54071044921875,297.1499938964844,293.1499938964844,0.0115764811635017,-712.5759887695312,302.5402526855469,0.4099310040473938,0.050000000745058,0.0508695170283317,293.2143859863281,297.1499938964844,293.1499938964844,0.299770176410675,-4276.12548828125,304.1554260253906,0.8573117852210999,0.3792110979557037,0.2673581838607788,293.2413024902344,297.1499938964844,293.1499938964844,0.3601740896701813,-6689.77978515625,304.1530456542969,0.9003186225891113,0.4390198588371277,0.4183421432971954,293.2826538085937,297.1499938964844,293.1499938964844,0.0101277166977524,-3148.7509765625,301.7269287109375,0.4099310040473938,0.050000000745058,0.2413031011819839,290.9242248535156,291.1499938964844,263.45465087890625,262.3593444824219,280.5077819824219,293.39068603515625,290.9262084960937,1.0,0.3288742303848266,0.8486579060554504,0.8486579060554504,1.0,1.0,-1.2834863662719729,0.5524678230285645,0.731018602848053,0.2492537051439285,0.0,0.0,0.9397993683815002,98.95572662353516,110.0,13.361032485961914,-13499.5859375,336.0828552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3305358886719,311.54693603515625,278.1499938964844,0.0,18000.0,313.95001220703125,35319.63671875,36000.0,0.0,0.0,0.2974528968334198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.809492111206055,1.8095200061798096,-2.787044104479719e-05,0.0,0.0003018768911715,0.0,0.0,672.3704833984375,0.0,0.0,0.0,0.9962592720985411,4.0,0.0,1.0
