time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384720,293.1916198730469,297.1499938964844,293.1499938964844,0.0541332960128784,-1464.33984375,304.1528015136719,0.5433880090713501,0.0978786051273346,0.0915737003087997,293.54071044921875,297.1499938964844,293.1499938964844,0.0115764811635017,-712.5759887695312,302.5402526855469,0.4099310040473938,0.050000000745058,0.0508695170283317,293.2143859863281,297.1499938964844,293.1499938964844,0.299770176410675,-4276.12548828125,304.1554260253906,0.8573117852210999,0.3792110979557037,0.2673581838607788,293.2413024902344,297.1499938964844,293.1499938964844,0.3601740896701813,-6689.77978515625,304.1530456542969,0.9003186225891113,0.4390198588371277,0.4183421432971954,293.2826538085937,297.1499938964844,293.1499938964844,0.0101277166977524,-3148.7509765625,301.7269287109375,0.4099310040473938,0.050000000745058,0.2413031011819839,290.9242248535156,291.1499938964844,263.45465087890625,262.3593444824219,280.5077819824219,293.39068603515625,290.9262084960937,1.0,0.3288742303848266,0.8486579060554504,0.8486579060554504,1.0,1.0,-1.2834863662719729,0.5524678230285645,0.731018602848053,0.2492537051439285,0.0,0.0,0.9397993683815002,98.95572662353516,110.0,13.361032485961914,-13499.5859375,336.0828552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3305358886719,311.54693603515625,278.1499938964844,0.0,18000.0,313.95001220703125,35319.63671875,36000.0,0.0,0.0,0.2974528968334198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.809492111206055,1.8095200061798096,-2.787044104479719e-05,0.0,0.0003018768911715,0.0,0.0,672.3704833984375,0.0,0.0,0.0,0.9962592720985411,4.0,0.0,1.0
384780,293.1915588378906,297.1499938964844,293.1499938964844,0.0532670132815837,-1449.5035400390625,304.1532897949219,0.5366001725196838,0.0968376025557518,0.0907807499170303,293.5565490722656,297.1499938964844,293.1499938964844,0.0112526267766952,-702.3626098632812,302.360595703125,0.4066119492053985,0.050000000745058,0.0510225817561149,293.2146911621094,297.1499938964844,293.1499938964844,0.2977775335311889,-4253.0673828125,304.1568908691406,0.8501734137535095,0.3775156438350677,0.2662921845912933,293.240966796875,297.1499938964844,293.1499938964844,0.3575514256954193,-6649.7646484375,304.1563415527344,0.8921701312065125,0.4367722272872925,0.4163705110549927,293.2847900390625,297.1499938964844,293.1499938964844,0.0100697018206119,-3137.987060546875,301.6780090332031,0.4066119492053985,0.050000000745058,0.2420291602611541,290.9446105957031,291.1499938964844,263.5292358398437,262.4245910644531,280.54840087890625,293.3971252441406,290.94610595703125,1.0,0.3323821127414703,0.8481733202934265,0.8481733202934265,1.0,1.0,-1.2799437046051023,0.5507346987724304,0.7292089462280273,0.2485817074775695,0.0,0.0,0.9657122492790222,102.78329467773438,113.0,22.39067840576172,-13437.951171875,342.8313293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.233154296875,311.4732360839844,278.1499938964844,0.0,18000.0,313.95001220703125,34218.875,36000.0,0.0,0.0,0.3011313080787658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825044870376587,1.8250727653503416,-2.7964762921328656e-05,0.0,0.0003056099812965,0.0,0.0,683.4577026367188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384840,293.1915588378906,297.1499938964844,293.1499938964844,0.0532670132815837,-1449.5035400390625,304.1532897949219,0.5366001725196838,0.0968376025557518,0.0907807499170303,293.5565490722656,297.1499938964844,293.1499938964844,0.0112526267766952,-702.3626098632812,302.360595703125,0.4066119492053985,0.050000000745058,0.0510225817561149,293.2146911621094,297.1499938964844,293.1499938964844,0.2977775335311889,-4253.0673828125,304.1568908691406,0.8501734137535095,0.3775156438350677,0.2662921845912933,293.240966796875,297.1499938964844,293.1499938964844,0.3575514256954193,-6649.7646484375,304.1563415527344,0.8921701312065125,0.4367722272872925,0.4163705110549927,293.2847900390625,297.1499938964844,293.1499938964844,0.0100697018206119,-3137.987060546875,301.6780090332031,0.4066119492053985,0.050000000745058,0.2420291602611541,290.9446105957031,291.1499938964844,263.5292358398437,262.4245910644531,280.54840087890625,293.3971252441406,290.94610595703125,1.0,0.3323821127414703,0.8481733202934265,0.8481733202934265,1.0,1.0,-1.2799437046051023,0.5507346987724304,0.7292089462280273,0.2485817074775695,0.0,0.0,0.9657122492790222,102.78329467773438,113.0,22.39067840576172,-13437.951171875,342.8313293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.233154296875,311.4732360839844,278.1499938964844,0.0,18000.0,313.95001220703125,34218.875,36000.0,0.0,0.0,0.3011313080787658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825044870376587,1.8250727653503416,-2.7964762921328656e-05,0.0,0.0003056099812965,0.0,0.0,683.4577026367188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384900,293.1914978027344,297.1499938964844,293.1499938964844,0.052839245647192,-1442.2103271484375,304.1534729003906,0.5334481596946716,0.0963225066661834,0.0903854072093963,293.5643615722656,297.1499938964844,293.1499938964844,0.0110914567485451,-697.1259765625,302.2689514160156,0.405102789402008,0.050000000745058,0.0510953180491924,293.2148132324219,297.1499938964844,293.1499938964844,0.2967979907989502,-4241.783203125,304.1574401855469,0.8469014167785645,0.3766727149486542,0.2657591998577118,293.24072265625,297.1499938964844,293.1499938964844,0.3562614917755127,-6630.263671875,304.15753173828125,0.8884016275405884,0.4356681108474731,0.4153999388217926,293.2857971191406,297.1499938964844,293.1499938964844,0.0100402664393186,-3132.549072265625,301.6531982421875,0.405102789402008,0.050000000745058,0.2423741817474365,290.9535522460937,291.1499938964844,263.5663452148437,262.4571533203125,280.568603515625,293.4002380371094,290.95556640625,1.0,0.3340247273445129,0.8479310274124146,0.8479310274124146,1.0,1.0,-1.2781658172607422,0.5498638153076172,0.728302001953125,0.2482489049434662,0.0,0.0,0.9779244065284728,104.60103607177734,113.0,25.59293556213379,-13413.548828125,345.9784545898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171325683594,311.4626770019531,278.1499938964844,0.0,18000.0,314.42999267578125,33613.21484375,36000.0,0.0,0.0,0.3075442910194397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8273918628692627,1.8274197578430176,-2.787984885799233e-05,0.0,0.0003121183544863,0.0,0.0,683.4991455078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384960,293.1914367675781,297.1499938964844,293.1499938964844,0.0523858517408371,-1434.44140625,304.1536560058594,0.5304334759712219,0.0958108007907867,0.089991346001625,293.5721130371094,297.1499938964844,293.1499938964844,0.0109271276742219,-691.5458984375,302.1768798828125,0.403668075799942,0.050000000745058,0.0511660650372505,293.21490478515625,297.1499938964844,293.1499938964844,0.2957000434398651,-4229.06689453125,304.1580810546875,0.8437895178794861,0.375832200050354,0.2652267515659332,293.2404479980469,297.1499938964844,293.1499938964844,0.3548315167427063,-6608.615234375,304.1587829589844,0.8848018050193787,0.4345744848251343,0.4144383668899536,293.28680419921875,297.1499938964844,293.1499938964844,0.0100072687491774,-3125.8896484375,301.6291198730469,0.403668075799942,0.050000000745058,0.2427097856998443,290.966796875,291.1499938964844,263.60333251953125,262.4896545410156,280.5887451171875,293.4033203125,290.97021484375,1.0,0.3356086611747741,0.8476945757865906,0.8476945757865906,1.0,1.0,-1.2763872146606443,0.5489920973777771,0.7273951768875122,0.2479195445775985,0.0,0.0,0.9888513684272766,106.36856079101562,101.0,35.95616149902344,-13413.298828125,349.0065612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,311.5079345703125,278.1499938964844,0.0,18000.0,314.42999267578125,33099.1796875,36000.0,0.0,0.0,0.3094981014728546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8293415307998653,1.829369306564331,-2.780689283099491e-05,0.0,0.0003141012275591,0.0,0.0,683.4923706054688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385020,293.1910400390625,297.1499938964844,293.1499938964844,0.0512120276689529,-1414.19287109375,304.1544189453125,0.5295184850692749,0.0948372855782508,0.0890545845031738,293.5873413085937,297.1499938964844,293.1499938964844,0.0105282515287399,-676.519775390625,301.9938049316406,0.4046003520488739,0.050000000745058,0.0511199682950973,293.2149353027344,297.1499938964844,293.1499938964844,0.2927712500095367,-4194.81787109375,304.1602783203125,0.8442490100860596,0.374184250831604,0.2640382945537567,293.2396850585937,297.1499938964844,293.1499938964844,0.3511246740818023,-6552.20263671875,304.1620483398437,0.8851622939109802,0.4324361979961395,0.4123660027980804,293.2886657714844,297.1499938964844,293.1499938964844,0.0098747676238417,-3095.85400390625,301.5855712890625,0.4046003520488739,0.050000000745058,0.2424911111593246,291.0158386230469,291.1499938964844,263.67694091796875,262.55450439453125,280.63018798828125,293.4091491699219,291.0217590332031,1.0,0.333396703004837,0.8472216725349426,0.8472216725349426,1.0,1.0,-1.2710319757461548,0.5464081764221191,0.7246237993240356,0.2468796670436859,0.0,0.0,1.0,105.12794494628906,89.0,66.83722686767578,-13416.478515625,343.8741149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39501953125,311.6444396972656,278.1499938964844,0.0,18000.0,314.42999267578125,32462.33203125,36000.0,0.0,0.0,0.3125785589218139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317503929138184,1.831778168678284,-2.771642539300956e-05,0.0,0.0003172275028191,0.0,0.0,683.4771118164062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385080,293.1910400390625,297.1499938964844,293.1499938964844,0.0512120276689529,-1414.19287109375,304.1544189453125,0.5295184850692749,0.0948372855782508,0.0890545845031738,293.5873413085937,297.1499938964844,293.1499938964844,0.0105282515287399,-676.519775390625,301.9938049316406,0.4046003520488739,0.050000000745058,0.0511199682950973,293.2149353027344,297.1499938964844,293.1499938964844,0.2927712500095367,-4194.81787109375,304.1602783203125,0.8442490100860596,0.374184250831604,0.2640382945537567,293.2396850585937,297.1499938964844,293.1499938964844,0.3511246740818023,-6552.20263671875,304.1620483398437,0.8851622939109802,0.4324361979961395,0.4123660027980804,293.2886657714844,297.1499938964844,293.1499938964844,0.0098747676238417,-3095.85400390625,301.5855712890625,0.4046003520488739,0.050000000745058,0.2424911111593246,291.0158386230469,291.1499938964844,263.67694091796875,262.55450439453125,280.63018798828125,293.4091491699219,291.0217590332031,1.0,0.333396703004837,0.8472216725349426,0.8472216725349426,1.0,1.0,-1.2710319757461548,0.5464081764221191,0.7246237993240356,0.2468796670436859,0.0,0.0,1.0,105.12794494628906,89.0,66.83722686767578,-13416.478515625,343.8741149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39501953125,311.6444396972656,278.1499938964844,0.0,18000.0,314.42999267578125,32462.33203125,36000.0,0.0,0.0,0.3125785589218139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317503929138184,1.831778168678284,-2.771642539300956e-05,0.0,0.0003172275028191,0.0,0.0,683.4771118164062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385140,293.1902160644531,297.1499938964844,293.1499938964844,0.0498770475387573,-1391.1082763671875,304.1551513671875,0.532676100730896,0.0939631909132003,0.0880706310272216,293.6020812988281,297.1499938964844,293.1499938964844,0.0100889028981328,-658.5203857421875,301.81207275390625,0.408494770526886,0.050000000745058,0.0509346462786197,293.214599609375,297.1499938964844,293.1499938964844,0.2892358005046844,-4153.32177734375,304.1627502441406,0.8499435186386108,0.3726067841053009,0.2627930343151092,293.2386169433594,297.1499938964844,293.1499938964844,0.3467017710208893,-6484.8310546875,304.1654052734375,0.8914152979850769,0.4303830564022064,0.4102313816547394,293.2901306152344,297.1499938964844,293.1499938964844,0.0096941571682691,-3052.8701171875,301.5469665527344,0.408494770526886,0.050000000745058,0.2416120320558548,291.0858764648437,291.1499938964844,263.75,262.6191711425781,280.6722106933594,293.4144897460937,291.0935363769531,1.0,0.3277483582496643,0.8467488288879395,0.8467488288879395,1.0,1.0,-1.2645165920257568,0.5432820320129395,0.7212345600128174,0.2455985397100448,0.0,0.0,1.0,100.34600830078124,77.0,94.94741821289062,-13425.1376953125,330.6358337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57208251953125,311.82049560546875,278.1499938964844,0.0,18000.0,314.9100036621094,32437.734375,36000.0,0.0,0.0,0.3194034695625305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.831871032714844,-2.7712929295375943e-05,0.0,0.0003241539234295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385200,293.1902160644531,297.1499938964844,293.1499938964844,0.0498770475387573,-1391.1082763671875,304.1551513671875,0.532676100730896,0.0939631909132003,0.0880706310272216,293.6020812988281,297.1499938964844,293.1499938964844,0.0100889028981328,-658.5203857421875,301.81207275390625,0.408494770526886,0.050000000745058,0.0509346462786197,293.214599609375,297.1499938964844,293.1499938964844,0.2892358005046844,-4153.32177734375,304.1627502441406,0.8499435186386108,0.3726067841053009,0.2627930343151092,293.2386169433594,297.1499938964844,293.1499938964844,0.3467017710208893,-6484.8310546875,304.1654052734375,0.8914152979850769,0.4303830564022064,0.4102313816547394,293.2901306152344,297.1499938964844,293.1499938964844,0.0096941571682691,-3052.8701171875,301.5469665527344,0.408494770526886,0.050000000745058,0.2416120320558548,291.0858764648437,291.1499938964844,263.75,262.6191711425781,280.6722106933594,293.4144897460937,291.0935363769531,1.0,0.3277483582496643,0.8467488288879395,0.8467488288879395,1.0,1.0,-1.2645165920257568,0.5432820320129395,0.7212345600128174,0.2455985397100448,0.0,0.0,1.0,100.34600830078124,77.0,94.94741821289062,-13425.1376953125,330.6358337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57208251953125,311.82049560546875,278.1499938964844,0.0,18000.0,314.9100036621094,32437.734375,36000.0,0.0,0.0,0.3194034695625305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.831871032714844,-2.7712929295375943e-05,0.0,0.0003241539234295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385260,293.1890563964844,297.1499938964844,293.1499938964844,0.0484165400266647,-1365.7718505859375,304.1558837890625,0.5390915870666504,0.09318258613348,0.087089903652668,293.61627197265625,297.1499938964844,293.1499938964844,0.0096316235139966,-638.3124389648438,301.6332092285156,0.4148325026035309,0.050000000745058,0.0506625473499298,293.2139892578125,297.1499938964844,293.1499938964844,0.2850881218910217,-4104.42431640625,304.1654357910156,0.8598425984382629,0.3710941672325134,0.2615304589271545,293.2372741699219,297.1499938964844,293.1499938964844,0.3415510952472687,-6406.15966796875,304.1688537597656,0.902236819267273,0.4284094274044037,0.4080870151519775,293.291259765625,297.1499938964844,293.1499938964844,0.009481618180871,-2999.929443359375,301.5140686035156,0.4148325026035309,0.050000000745058,0.2403213232755661,291.17889404296875,291.1499938964844,263.8220520019531,262.6830139160156,280.7144470214844,293.4195251464844,291.1893310546875,1.0,0.3196978271007538,0.8463141918182373,0.8463141918182373,1.0,1.0,-1.2573741674423218,0.5398532748222351,0.7175208926200867,0.2442314177751541,0.0,0.0,0.99239844083786,93.3593978881836,65.0,129.13710021972656,-13471.4482421875,312.5342712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8558349609375,312.09771728515625,278.1499938964844,0.0,18000.0,314.9100036621094,32583.205078125,36000.0,0.0,0.0,0.3213578760623932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831293702125549,1.8313214778900144,-2.773360210994724e-05,0.0,0.0003261374076828,0.0,0.0,683.4805908203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385320,293.1890563964844,297.1499938964844,293.1499938964844,0.0484165400266647,-1365.7718505859375,304.1558837890625,0.5390915870666504,0.09318258613348,0.087089903652668,293.61627197265625,297.1499938964844,293.1499938964844,0.0096316235139966,-638.3124389648438,301.6332092285156,0.4148325026035309,0.050000000745058,0.0506625473499298,293.2139892578125,297.1499938964844,293.1499938964844,0.2850881218910217,-4104.42431640625,304.1654357910156,0.8598425984382629,0.3710941672325134,0.2615304589271545,293.2372741699219,297.1499938964844,293.1499938964844,0.3415510952472687,-6406.15966796875,304.1688537597656,0.902236819267273,0.4284094274044037,0.4080870151519775,293.291259765625,297.1499938964844,293.1499938964844,0.009481618180871,-2999.929443359375,301.5140686035156,0.4148325026035309,0.050000000745058,0.2403213232755661,291.17889404296875,291.1499938964844,263.8220520019531,262.6830139160156,280.7144470214844,293.4195251464844,291.1893310546875,1.0,0.3196978271007538,0.8463141918182373,0.8463141918182373,1.0,1.0,-1.2573741674423218,0.5398532748222351,0.7175208926200867,0.2442314177751541,0.0,0.0,0.99239844083786,93.3593978881836,65.0,129.13710021972656,-13471.4482421875,312.5342712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8558349609375,312.09771728515625,278.1499938964844,0.0,18000.0,314.9100036621094,32583.205078125,36000.0,0.0,0.0,0.3213578760623932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831293702125549,1.8313214778900144,-2.773360210994724e-05,0.0,0.0003261374076828,0.0,0.0,683.4805908203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385380,293.1874389648437,297.1499938964844,293.1499938964844,0.0468860976397991,-1339.167724609375,304.1564636230469,0.5486546158790588,0.0925140678882598,0.0861443951725959,293.6300354003906,297.1499938964844,293.1499938964844,0.009171306155622,-616.5888671875,301.4576416015625,0.4239481985569,0.050000000745058,0.0503350980579853,293.2133178710937,297.1499938964844,293.1499938964844,0.2804461419582367,-4049.5283203125,304.1679992675781,0.8738629817962646,0.3696094155311584,0.2602592408657074,293.2357482910156,297.1499938964844,293.1499938964844,0.3358222544193268,-6318.4833984375,304.1720886230469,0.9183244109153748,0.4265043139457702,0.4059535562992096,293.2921142578125,297.1499938964844,293.1499938964844,0.0092492327094078,-2939.91552734375,301.4864807128906,0.4239481985569,0.050000000745058,0.2387680262327194,291.2920227050781,291.1499938964844,263.8926086425781,262.7454833984375,280.7569580078125,293.42437744140625,291.3036499023437,1.0,0.3099128603935241,0.8458796143531799,0.8458796143531799,1.0,1.0,-1.249895095825195,0.5362416505813599,0.7136535048484802,0.2428775876760482,0.0,0.0,0.9660282731056212,84.96912384033203,53.0,154.0061492919922,-13512.61328125,291.500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1454467773437,312.37860107421875,278.1499938964844,0.0,18000.0,314.9100036621094,33503.2578125,36000.0,0.0,0.0,0.322096586227417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8278095722198489,1.8278374671936035,-2.7864252842846327e-05,0.0,0.0003268870932515,0.0,0.0,683.4983520507812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385440,293.1874389648437,297.1499938964844,293.1499938964844,0.0468860976397991,-1339.167724609375,304.1564636230469,0.5486546158790588,0.0925140678882598,0.0861443951725959,293.6300354003906,297.1499938964844,293.1499938964844,0.009171306155622,-616.5888671875,301.4576416015625,0.4239481985569,0.050000000745058,0.0503350980579853,293.2133178710937,297.1499938964844,293.1499938964844,0.2804461419582367,-4049.5283203125,304.1679992675781,0.8738629817962646,0.3696094155311584,0.2602592408657074,293.2357482910156,297.1499938964844,293.1499938964844,0.3358222544193268,-6318.4833984375,304.1720886230469,0.9183244109153748,0.4265043139457702,0.4059535562992096,293.2921142578125,297.1499938964844,293.1499938964844,0.0092492327094078,-2939.91552734375,301.4864807128906,0.4239481985569,0.050000000745058,0.2387680262327194,291.2920227050781,291.1499938964844,263.8926086425781,262.7454833984375,280.7569580078125,293.42437744140625,291.3036499023437,1.0,0.3099128603935241,0.8458796143531799,0.8458796143531799,1.0,1.0,-1.249895095825195,0.5362416505813599,0.7136535048484802,0.2428775876760482,0.0,0.0,0.9660282731056212,84.96912384033203,53.0,154.0061492919922,-13512.61328125,291.500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1454467773437,312.37860107421875,278.1499938964844,0.0,18000.0,314.9100036621094,33503.2578125,36000.0,0.0,0.0,0.322096586227417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8278095722198489,1.8278374671936035,-2.7864252842846327e-05,0.0,0.0003268870932515,0.0,0.0,683.4983520507812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385500,293.1863098144531,297.1499938964844,293.1499938964844,0.0461545474827289,-1326.425537109375,304.1566162109375,0.554755449295044,0.092263825237751,0.0857242494821548,293.6367492675781,297.1499938964844,293.1499938964844,0.0089454455301165,-605.48876953125,301.3704833984375,0.4298291802406311,0.050000000745058,0.0501575097441673,293.21319580078125,297.1499938964844,293.1499938964844,0.2780141830444336,-4020.733154296875,304.1691589355469,0.8824940323829651,0.3688313663005829,0.2595970630645752,293.2349548339844,297.1499938964844,293.1499938964844,0.3328704237937927,-6273.28515625,304.1734619140625,0.9286862015724182,0.4255767464637756,0.4048965573310852,293.2924194335937,297.1499938964844,293.1499938964844,0.0091305244714021,-2908.684814453125,301.4738464355469,0.4298291802406311,0.050000000745058,0.2379256337881088,291.3519592285156,291.1499938964844,263.9273681640625,262.7762145996094,280.7782897949219,293.4267578125,291.3639221191406,1.0,0.3045058846473694,0.8456622958183289,0.8456622958183289,1.0,1.0,-1.2461029291152954,0.5343995690345764,0.7117034196853638,0.2422272562980651,0.0,0.0,0.9465593099594116,80.42342376708984,53.0,161.60289001464844,-13529.107421875,280.30792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2865905761719,312.5145263671875,278.1499938964844,0.0,18000.0,315.3900146484375,34339.6953125,36000.0,0.0,0.0,0.3268713057041168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824629664421081,1.8246575593948364,-2.798288369376678e-05,0.0,0.0003317328228149,0.0,0.0,683.50146484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385560,293.18505859375,297.1499938964844,293.1499938964844,0.0454478673636913,-1314.084716796875,304.1567077636719,0.5617878437042236,0.0920515581965446,0.0853421464562416,293.6434326171875,297.1499938964844,293.1499938964844,0.0087233884260058,-594.2802124023438,301.2837829589844,0.4368059933185577,0.050000000745058,0.0499734953045845,293.213134765625,297.1499938964844,293.1499938964844,0.2755069732666015,-3991.006103515625,304.17022705078125,0.892291247844696,0.3680436015129089,0.2589167654514313,293.2341003417969,297.1499938964844,293.1499938964844,0.3298624753952026,-6227.17724609375,304.1746520996094,0.940356969833374,0.4246653616428375,0.4038484990596771,293.292724609375,297.1499938964844,293.1499938964844,0.0090111093595623,-2876.833740234375,301.4619445800781,0.4368059933185577,0.050000000745058,0.2370527535676956,291.4140014648437,291.1499938964844,263.9617614746094,262.8066101074219,280.7996826171875,293.4291381835937,291.42681884765625,1.0,0.2988051772117615,0.8454679846763611,0.8454679846763611,1.0,1.0,-1.242301106452942,0.5325455665588379,0.7097554802894592,0.2416047900915146,0.0,0.0,0.9227745532989502,75.71568298339844,41.0,170.6280517578125,-13558.6103515625,268.8340759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46453857421875,312.6842041015625,278.1499938964844,0.0,18000.0,315.3900146484375,35539.89453125,36000.0,0.0,0.0,0.3271215856075287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8200459480285645,1.8200740814208984,-2.815286097757053e-05,0.0,0.0003319868119433,0.0,0.0,683.484130859375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385620,293.1824035644531,297.1499938964844,293.1499938964844,0.0441132746636867,-1290.776123046875,304.1566772460937,0.578713595867157,0.0916981995105743,0.0846417471766471,293.6565246582031,297.1499938964844,293.1499938964844,0.0082938587293028,-571.9317016601562,301.1103515625,0.4548766314983368,0.050000000745058,0.0495918430387973,293.2129821777344,297.1499938964844,293.1499938964844,0.2705433666706085,-3932.1650390625,304.17169189453125,0.9167300462722778,0.3664736747741699,0.2575417160987854,293.2323608398437,297.1499938964844,293.1499938964844,0.3239520192146301,-6136.63134765625,304.1762084960937,0.9664930105209352,0.4228886365890503,0.4017823040485382,293.29315185546875,297.1499938964844,293.1499938964844,0.008775015361607,-2813.302490234375,301.4389343261719,0.4548766314983368,0.050000000745058,0.2352423518896103,291.5375671386719,291.1499938964844,264.0294494628906,262.86639404296875,280.8427734375,293.4338684082031,291.54754638671875,1.0,0.2866148054599762,0.8450794816017151,0.8450794816017151,1.0,1.0,-1.2346986532211304,0.5288076400756836,0.7058910131454468,0.2404567152261734,0.0,0.0,0.8625009655952454,65.95806884765625,29.0,160.5911102294922,-13525.439453125,245.3693084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8166198730469,312.9628295898437,278.1499938964844,0.0,18000.0,315.3900146484375,37091.484375,36000.0,0.0,0.0,0.3265986442565918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.742814302444458,1.742841124534607,-2.683281127247028e-05,0.0,0.0003314561035949,0.0,0.0,616.2053833007812,0.0,0.0,0.0,0.962492287158966,4.0,0.0,1.0
385680,293.1824035644531,297.1499938964844,293.1499938964844,0.0441132746636867,-1290.776123046875,304.1566772460937,0.578713595867157,0.0916981995105743,0.0846417471766471,293.6565246582031,297.1499938964844,293.1499938964844,0.0082938587293028,-571.9317016601562,301.1103515625,0.4548766314983368,0.050000000745058,0.0495918430387973,293.2129821777344,297.1499938964844,293.1499938964844,0.2705433666706085,-3932.1650390625,304.17169189453125,0.9167300462722778,0.3664736747741699,0.2575417160987854,293.2323608398437,297.1499938964844,293.1499938964844,0.3239520192146301,-6136.63134765625,304.1762084960937,0.9664930105209352,0.4228886365890503,0.4017823040485382,293.29315185546875,297.1499938964844,293.1499938964844,0.008775015361607,-2813.302490234375,301.4389343261719,0.4548766314983368,0.050000000745058,0.2352423518896103,291.5375671386719,291.1499938964844,264.0294494628906,262.86639404296875,280.8427734375,293.4338684082031,291.54754638671875,1.0,0.2866148054599762,0.8450794816017151,0.8450794816017151,1.0,1.0,-1.2346986532211304,0.5288076400756836,0.7058910131454468,0.2404567152261734,0.0,0.0,0.8625009655952454,65.95806884765625,29.0,160.5911102294922,-13525.439453125,245.3693084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8166198730469,312.9628295898437,278.1499938964844,0.0,18000.0,315.3900146484375,37091.484375,36000.0,0.0,0.0,0.3265986442565918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.742814302444458,1.742841124534607,-2.683281127247028e-05,0.0,0.0003314561035949,0.0,0.0,616.2053833007812,0.0,0.0,0.0,0.962492287158966,4.0,0.0,1.0
385740,293.17974853515625,297.1499938964844,293.1499938964844,0.0431157015264034,-1273.65771484375,304.1560974121094,0.5997751951217651,0.0914190262556076,0.084001325070858,293.6693420410156,297.1499938964844,293.1499938964844,0.0079091032966971,-551.9373779296875,300.9245910644531,0.4770151972770691,0.050000000745058,0.0491988994181156,293.212646484375,297.1499938964844,293.1499938964844,0.2668294906616211,-3888.77685546875,304.17059326171875,0.9506845474243164,0.3649424910545349,0.2561794817447662,293.2304382324219,297.1499938964844,293.1499938964844,0.3195635080337524,-6070.49951171875,304.1747131347656,0.9939181208610536,0.4211897552013397,0.3997729420661926,293.2933654785156,297.1499938964844,293.1499938964844,0.0085720820352435,-2761.07373046875,301.40643310546875,0.4770151972770691,0.050000000745058,0.2333784103393554,291.6119384765625,291.1499938964844,264.09576416015625,262.92486572265625,280.8863525390625,293.4385070800781,291.6163024902344,1.0,0.2734747231006622,0.8446909189224243,0.8446909189224243,1.0,1.0,-1.227173924446106,0.5250586867332458,0.7021152973175049,0.2394702583551406,0.0,0.0,0.7953246235847473,55.91978454589844,32.0,101.9632339477539,-13372.205078125,221.6228942871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18328857421875,313.1714172363281,278.1499938964844,0.0,18000.0,314.9100036621094,37851.66796875,36000.0,0.0,0.0,0.3196990191936493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5869979858398438,1.587021827697754,-2.385408333793748e-05,0.0,0.0003244538675062,0.0,0.0,488.3504028320313,0.0,0.0,0.0,0.8892741799354553,4.0,0.0,1.0
385800,293.17974853515625,297.1499938964844,293.1499938964844,0.0431157015264034,-1273.65771484375,304.1560974121094,0.5997751951217651,0.0914190262556076,0.084001325070858,293.6693420410156,297.1499938964844,293.1499938964844,0.0079091032966971,-551.9373779296875,300.9245910644531,0.4770151972770691,0.050000000745058,0.0491988994181156,293.212646484375,297.1499938964844,293.1499938964844,0.2668294906616211,-3888.77685546875,304.17059326171875,0.9506845474243164,0.3649424910545349,0.2561794817447662,293.2304382324219,297.1499938964844,293.1499938964844,0.3195635080337524,-6070.49951171875,304.1747131347656,0.9939181208610536,0.4211897552013397,0.3997729420661926,293.2933654785156,297.1499938964844,293.1499938964844,0.0085720820352435,-2761.07373046875,301.40643310546875,0.4770151972770691,0.050000000745058,0.2333784103393554,291.6119384765625,291.1499938964844,264.09576416015625,262.92486572265625,280.8863525390625,293.4385070800781,291.6163024902344,1.0,0.2734747231006622,0.8446909189224243,0.8446909189224243,1.0,1.0,-1.227173924446106,0.5250586867332458,0.7021152973175049,0.2394702583551406,0.0,0.0,0.7953246235847473,55.91978454589844,32.0,101.9632339477539,-13372.205078125,221.6228942871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18328857421875,313.1714172363281,278.1499938964844,0.0,18000.0,314.9100036621094,37851.66796875,36000.0,0.0,0.0,0.3196990191936493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5869979858398438,1.587021827697754,-2.385408333793748e-05,0.0,0.0003244538675062,0.0,0.0,488.3504028320313,0.0,0.0,0.0,0.8892741799354553,4.0,0.0,1.0
385860,293.1771240234375,297.1499938964844,293.1499938964844,0.0426628030836582,-1266.2139892578125,304.1548156738281,0.6121076941490173,0.0911957621574401,0.0835993066430091,293.6817321777344,297.1499938964844,293.1499938964844,0.0076064011082053,-536.7334594726562,300.7215270996094,0.4875178039073944,0.050000000745058,0.048994842916727,293.213134765625,297.1499938964844,293.1499938964844,0.2647149860858917,-3865.045654296875,304.167236328125,0.9694833755493164,0.3632653653621673,0.2549285888671875,293.2198486328125,297.1499938964844,293.1499938964844,0.3056334257125854,-5855.546875,304.1904296875,0.9990000128746032,0.4212484657764435,0.3856074810028076,293.2933044433594,297.1499938964844,293.1499938964844,0.0084517374634742,-2733.20361328125,301.3616943359375,0.4875178039073944,0.050000000745058,0.2324104309082031,291.6262512207031,291.1499938964844,264.1606750488281,262.9820556640625,280.9382019042969,293.4330139160156,291.6255798339844,1.0,0.2646594047546386,0.8443357944488525,0.8443357944488525,1.0,1.0,-1.2065205574035645,0.5150493383407593,0.6914711594581604,0.2361834496259689,0.0,0.0,0.7303054332733154,50.49630355834961,35.0,28.30547523498535,-12993.31640625,203.3606872558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.50750732421875,313.2762451171875,278.1499938964844,0.0,18000.0,314.9100036621094,38163.046875,36000.0,0.0,0.0,0.3147349655628204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3900264501571655,1.3900468349456787,-2.036366095126141e-05,0.0,0.0003194159653503,0.0,0.0,354.14794921875,0.0,0.0,0.0,0.7995375394821167,4.0,0.0,1.0
385920,293.1771240234375,297.1499938964844,293.1499938964844,0.0426628030836582,-1266.2139892578125,304.1548156738281,0.6121076941490173,0.0911957621574401,0.0835993066430091,293.6817321777344,297.1499938964844,293.1499938964844,0.0076064011082053,-536.7334594726562,300.7215270996094,0.4875178039073944,0.050000000745058,0.048994842916727,293.213134765625,297.1499938964844,293.1499938964844,0.2647149860858917,-3865.045654296875,304.167236328125,0.9694833755493164,0.3632653653621673,0.2549285888671875,293.2198486328125,297.1499938964844,293.1499938964844,0.3056334257125854,-5855.546875,304.1904296875,0.9990000128746032,0.4212484657764435,0.3856074810028076,293.2933044433594,297.1499938964844,293.1499938964844,0.0084517374634742,-2733.20361328125,301.3616943359375,0.4875178039073944,0.050000000745058,0.2324104309082031,291.6262512207031,291.1499938964844,264.1606750488281,262.9820556640625,280.9382019042969,293.4330139160156,291.6255798339844,1.0,0.2646594047546386,0.8443357944488525,0.8443357944488525,1.0,1.0,-1.2065205574035645,0.5150493383407593,0.6914711594581604,0.2361834496259689,0.0,0.0,0.7303054332733154,50.49630355834961,35.0,28.30547523498535,-12993.31640625,203.3606872558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.50750732421875,313.2762451171875,278.1499938964844,0.0,18000.0,314.9100036621094,38163.046875,36000.0,0.0,0.0,0.3147349655628204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3900264501571655,1.3900468349456787,-2.036366095126141e-05,0.0,0.0003194159653503,0.0,0.0,354.14794921875,0.0,0.0,0.0,0.7995375394821167,4.0,0.0,1.0
385980,293.1748962402344,297.1499938964844,293.1499938964844,0.0425442308187484,-1264.807373046875,304.1534118652344,0.6189373731613159,0.0909611210227012,0.083283707499504,293.6940002441406,297.1499938964844,293.1499938964844,0.0073499251157045,-524.3839111328125,300.5016174316406,0.493598461151123,0.050000000745058,0.0488829873502254,293.2133483886719,297.1499938964844,293.1499938964844,0.2637125253677368,-3854.917236328125,304.1630859375,0.979235589504242,0.3616184294223785,0.2536383271217346,293.1940612792969,297.1499938964844,293.1499938964844,0.2931930720806122,-5663.03125,304.197265625,0.9990000128746032,0.4246990084648132,0.3715917468070984,293.29296875,297.1499938964844,293.1499938964844,0.0083806095644831,-2720.969482421875,301.30731201171875,0.493598461151123,0.050000000745058,0.2318798452615738,291.5940246582031,291.1499938964844,264.2242126464844,263.0379638671875,280.9825439453125,293.4111022949219,291.5874328613281,1.0,0.2586551010608673,0.8439806699752808,0.8439806699752808,1.0,1.0,-1.187261939048767,0.505628764629364,0.6816331744194031,0.2334126979112625,0.0,0.0,0.6726121306419373,47.43465042114258,38.0,-44.53411102294922,-12574.462890625,190.7796325683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8944702148437,313.3759460449219,278.1499938964844,0.0,18000.0,314.9100036621094,38019.32421875,36000.0,0.0,0.0,0.3077163994312286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1913336515426636,1.1913508176803589,-1.721659100439865e-05,0.0,0.0003122930356767,0.0,0.0,247.3427734375,0.0,0.0,0.0,0.7126854062080383,4.0,0.0,1.0
386040,293.1748962402344,297.1499938964844,293.1499938964844,0.0425442308187484,-1264.807373046875,304.1534118652344,0.6189373731613159,0.0909611210227012,0.083283707499504,293.6940002441406,297.1499938964844,293.1499938964844,0.0073499251157045,-524.3839111328125,300.5016174316406,0.493598461151123,0.050000000745058,0.0488829873502254,293.2133483886719,297.1499938964844,293.1499938964844,0.2637125253677368,-3854.917236328125,304.1630859375,0.979235589504242,0.3616184294223785,0.2536383271217346,293.1940612792969,297.1499938964844,293.1499938964844,0.2931930720806122,-5663.03125,304.197265625,0.9990000128746032,0.4246990084648132,0.3715917468070984,293.29296875,297.1499938964844,293.1499938964844,0.0083806095644831,-2720.969482421875,301.30731201171875,0.493598461151123,0.050000000745058,0.2318798452615738,291.5940246582031,291.1499938964844,264.2242126464844,263.0379638671875,280.9825439453125,293.4111022949219,291.5874328613281,1.0,0.2586551010608673,0.8439806699752808,0.8439806699752808,1.0,1.0,-1.187261939048767,0.505628764629364,0.6816331744194031,0.2334126979112625,0.0,0.0,0.6726121306419373,47.43465042114258,38.0,-44.53411102294922,-12574.462890625,190.7796325683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8944702148437,313.3759460449219,278.1499938964844,0.0,18000.0,314.9100036621094,38019.32421875,36000.0,0.0,0.0,0.3077163994312286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1913336515426636,1.1913508176803589,-1.721659100439865e-05,0.0,0.0003122930356767,0.0,0.0,247.3427734375,0.0,0.0,0.0,0.7126854062080383,4.0,0.0,1.0
386100,293.173828125,297.1499938964844,293.1499938964844,0.042614497244358,-1266.470947265625,304.15264892578125,0.6212432980537415,0.0908543914556503,0.0831473022699356,293.70001220703125,297.1499938964844,293.1499938964844,0.0072351391427218,-519.1544799804688,300.3837890625,0.495785117149353,0.050000000745058,0.0488449744880199,293.212890625,297.1499938964844,293.1499938964844,0.2638364434242248,-3857.474609375,304.1604919433594,0.9824458360671996,0.3609041571617126,0.2530961036682129,293.1812438964844,297.1499938964844,293.1499938964844,0.2892959117889404,-5604.6513671875,304.1957397460937,0.9990000128746032,0.4266590476036072,0.3667065501213074,293.2926025390625,297.1499938964844,293.1499938964844,0.0083610191941261,-2720.40771484375,301.2757568359375,0.495785117149353,0.050000000745058,0.231699526309967,291.5572204589844,291.1499938964844,264.2554626464844,263.06549072265625,281.0030212402344,293.4013061523437,291.5483093261719,1.0,0.256559282541275,0.8438030481338501,0.8438030481338501,1.0,1.0,-1.180320382118225,0.5021613240242004,0.6781589984893799,0.2326167970895767,0.0,0.0,0.6490933299064636,46.39515686035156,38.0,-79.7335433959961,-12384.12109375,186.47586059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0993957519531,313.4259338378906,278.1499938964844,0.0,18000.0,314.42999267578125,37775.19921875,36000.0,0.0,0.0,0.2986918687820434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.105276107788086,1.1052920818328855,-1.5961213648552075e-05,0.0,0.0003031342639587,0.0,0.0,208.9624481201172,0.0,0.0,0.0,0.6764289140701294,4.0,0.0,1.0
386160,293.1727905273437,297.1499938964844,293.1499938964844,0.0427536554634571,-1269.375732421875,304.15191650390625,0.6229529976844788,0.0907595381140708,0.0830297172069549,293.7059631347656,297.1499938964844,293.1499938964844,0.0071268882602453,-514.3607177734375,300.2615661621094,0.4974634945392608,0.050000000745058,0.0488166883587837,293.2123413085937,297.1499938964844,293.1499938964844,0.2642439603805542,-3863.442626953125,304.1578369140625,0.9847230315208436,0.3602175116539001,0.2525887787342071,293.1697692871094,297.1499938964844,293.1499938964844,0.2867419123649597,-5567.640625,304.1920471191406,0.9990000128746032,0.428515613079071,0.3630290627479553,293.29217529296875,297.1499938964844,293.1499938964844,0.0083491839468479,-2722.53076171875,301.2421264648437,0.4974634945392608,0.050000000745058,0.2315653562545776,291.5106506347656,291.1499938964844,264.2864074707031,263.0926513671875,281.02301025390625,293.39373779296875,291.4997253417969,1.0,0.2549819946289062,0.8437213897705078,0.8437213897705078,1.0,1.0,-1.174960017204285,0.4994373917579651,0.6755226850509644,0.2321513891220092,0.0,0.0,0.6296616792678833,45.62331008911133,56.0,-110.9931869506836,-12203.4931640625,183.2442169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2616577148437,313.4423522949219,278.1499938964844,0.0,18000.0,314.42999267578125,37477.44921875,36000.0,0.0,0.0,0.2935643494129181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0329511165618896,1.0329660177230835,-1.4954782272980084e-05,0.0,0.0002979304990731,0.0,0.0,180.06216430664062,0.0,0.0,0.0,0.6466357707977295,4.0,0.0,1.0
386220,293.1709289550781,297.1499938964844,293.1499938964844,0.0433133468031883,-1280.1650390625,304.1503295898437,0.617874801158905,0.090556614100933,0.0829188302159309,293.7177124023437,297.1499938964844,293.1499938964844,0.0069433958269655,-506.9830322265625,300.001953125,0.4934496879577636,0.050000000745058,0.0488856472074985,293.21142578125,297.1499938964844,293.1499938964844,0.26596200466156,-3886.245849609375,304.1523742675781,0.9766667485237122,0.3588257730007171,0.2516797482967376,293.1612243652344,297.1499938964844,293.1499938964844,0.2974472939968109,-5745.88232421875,304.15948486328125,0.9990000128746032,0.4298072457313537,0.3719277381896972,293.2914733886719,297.1499938964844,293.1499938964844,0.0083686048164963,-2740.1025390625,301.1669006347656,0.4934496879577636,0.050000000745058,0.2318924665451049,291.3864440917969,291.1499938964844,264.3472595214844,263.1461486816406,281.0484313964844,293.3957824707031,291.37158203125,1.0,0.2592838108539581,0.8435580134391785,0.8435580134391785,1.0,1.0,-1.1848804950714111,0.5038005113601685,0.6810799241065979,0.2348671406507492,0.0,0.0,0.6059205532073975,47.517704010009766,59.0,-169.47377014160156,-12047.5693359375,190.1865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.52264404296875,313.44854736328125,278.1499938964844,0.0,18000.0,314.42999267578125,36822.5078125,36000.0,0.0,0.0,0.2830666303634643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9356252551078796,0.9356389045715332,-1.3643218153447378e-05,0.0,0.0002872766344808,0.0,0.0,145.4609832763672,0.0,0.0,0.0,0.6076006293296814,4.0,0.0,1.0
386280,293.1709289550781,297.1499938964844,293.1499938964844,0.0433133468031883,-1280.1650390625,304.1503295898437,0.617874801158905,0.090556614100933,0.0829188302159309,293.7177124023437,297.1499938964844,293.1499938964844,0.0069433958269655,-506.9830322265625,300.001953125,0.4934496879577636,0.050000000745058,0.0488856472074985,293.21142578125,297.1499938964844,293.1499938964844,0.26596200466156,-3886.245849609375,304.1523742675781,0.9766667485237122,0.3588257730007171,0.2516797482967376,293.1612243652344,297.1499938964844,293.1499938964844,0.2974472939968109,-5745.88232421875,304.15948486328125,0.9990000128746032,0.4298072457313537,0.3719277381896972,293.2914733886719,297.1499938964844,293.1499938964844,0.0083686048164963,-2740.1025390625,301.1669006347656,0.4934496879577636,0.050000000745058,0.2318924665451049,291.3864440917969,291.1499938964844,264.3472595214844,263.1461486816406,281.0484313964844,293.3957824707031,291.37158203125,1.0,0.2592838108539581,0.8435580134391785,0.8435580134391785,1.0,1.0,-1.1848804950714111,0.5038005113601685,0.6810799241065979,0.2348671406507492,0.0,0.0,0.6059205532073975,47.517704010009766,59.0,-169.47377014160156,-12047.5693359375,190.1865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.52264404296875,313.44854736328125,278.1499938964844,0.0,18000.0,314.42999267578125,36822.5078125,36000.0,0.0,0.0,0.2830666303634643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9356252551078796,0.9356389045715332,-1.3643218153447378e-05,0.0,0.0002872766344808,0.0,0.0,145.4609832763672,0.0,0.0,0.0,0.6076006293296814,4.0,0.0,1.0
386340,293.1693115234375,297.1499938964844,293.1499938964844,0.0439011678099632,-1291.409423828125,304.1492614746094,0.6115738749504089,0.0903539657592773,0.082817830145359,293.7292175292969,297.1499938964844,293.1499938964844,0.0067647905088961,-499.5972595214844,299.73248291015625,0.4886514544486999,0.050000000745058,0.0489734224975109,293.2107849121094,297.1499938964844,293.1499938964844,0.2677979171276092,-3909.947021484375,304.14862060546875,0.9664096832275392,0.3573969900608063,0.2507567107677459,293.1748046875,297.1499938964844,293.1499938964844,0.3110667765140533,-5964.41162109375,304.134033203125,0.9990000128746032,0.4267944097518921,0.3829599320888519,293.2914428710937,297.1499938964844,293.1499938964844,0.0083930790424346,-2759.222900390625,301.087646484375,0.4886514544486999,0.050000000745058,0.2323088347911834,291.2557983398437,291.1499938964844,264.40679931640625,263.19842529296875,281.0811462402344,293.4185791015625,291.2451477050781,1.0,0.2636964619159698,0.8433946371078491,0.8433946371078491,1.0,1.0,-1.1975018978118896,0.5093875527381897,0.6881143450737,0.2382627725601196,0.0,0.0,0.6010167002677917,49.9300537109375,62.0,-165.27743530273438,-12036.0283203125,199.17056274414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6335754394531,313.4479064941406,278.1499938964844,0.0,18000.0,313.95001220703125,36250.0,36000.0,0.0,0.0,0.2685089707374573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9027546048164368,0.9027677178382874,-1.314679320785217e-05,0.0,0.0002725024532992,0.0,0.0,134.3065643310547,0.0,0.0,0.0,0.5942694544792175,4.0,0.0,1.0
386400,293.1693115234375,297.1499938964844,293.1499938964844,0.0439011678099632,-1291.409423828125,304.1492614746094,0.6115738749504089,0.0903539657592773,0.082817830145359,293.7292175292969,297.1499938964844,293.1499938964844,0.0067647905088961,-499.5972595214844,299.73248291015625,0.4886514544486999,0.050000000745058,0.0489734224975109,293.2107849121094,297.1499938964844,293.1499938964844,0.2677979171276092,-3909.947021484375,304.14862060546875,0.9664096832275392,0.3573969900608063,0.2507567107677459,293.1748046875,297.1499938964844,293.1499938964844,0.3110667765140533,-5964.41162109375,304.134033203125,0.9990000128746032,0.4267944097518921,0.3829599320888519,293.2914428710937,297.1499938964844,293.1499938964844,0.0083930790424346,-2759.222900390625,301.087646484375,0.4886514544486999,0.050000000745058,0.2323088347911834,291.2557983398437,291.1499938964844,264.40679931640625,263.19842529296875,281.0811462402344,293.4185791015625,291.2451477050781,1.0,0.2636964619159698,0.8433946371078491,0.8433946371078491,1.0,1.0,-1.1975018978118896,0.5093875527381897,0.6881143450737,0.2382627725601196,0.0,0.0,0.6010167002677917,49.9300537109375,62.0,-165.27743530273438,-12036.0283203125,199.17056274414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6335754394531,313.4479064941406,278.1499938964844,0.0,18000.0,313.95001220703125,36250.0,36000.0,0.0,0.0,0.2685089707374573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9027546048164368,0.9027677178382874,-1.314679320785217e-05,0.0,0.0002725024532992,0.0,0.0,134.3065643310547,0.0,0.0,0.0,0.5942694544792175,4.0,0.0,1.0
