time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386460,293.1679992675781,297.1499938964844,293.1499938964844,0.0442874170839786,-1298.858642578125,304.1488952636719,0.6050673723220825,0.0901352018117904,0.0827134549617767,293.7407531738281,297.1499938964844,293.1499938964844,0.0065711238421499,-490.31097412109375,299.4682312011719,0.4838929176330566,0.050000000745058,0.0490647032856941,293.2105407714844,297.1499938964844,293.1499938964844,0.2687459588050842,-3922.24169921875,304.14752197265625,0.9555823802947998,0.3559071719646454,0.2498005181550979,293.1967468261719,297.1499938964844,293.1499938964844,0.3244170546531677,-6173.482421875,304.11724853515625,0.9990000128746032,0.4217299520969391,0.3941049575805664,293.29229736328125,297.1499938964844,293.1499938964844,0.0083941956982016,-2769.54150390625,301.0143737792969,0.4838929176330566,0.050000000745058,0.2327418327331543,291.16363525390625,291.1499938964844,264.46502685546875,263.24951171875,281.1197814941406,293.4503173828125,291.1554260253906,1.0,0.2683682739734649,0.8429349064826965,0.8429349064826965,1.0,1.0,-1.210235834121704,0.5149899125099182,0.6952458620071411,0.2417415827512741,0.0,0.0,0.6055685877799988,52.43667602539063,65.0,-132.53775024414062,-12056.361328125,208.55601501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4905700683594,313.30670166015625,278.1499938964844,0.0,18000.0,313.95001220703125,35942.44921875,36000.0,0.0,0.0,0.259428858757019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9052743911743164,0.905287504196167,-1.3104906429362018e-05,0.0,0.0002632873074617,0.0,0.0,134.487548828125,0.0,0.0,0.0,0.5949094891548157,4.0,0.0,1.0
386520,293.1679992675781,297.1499938964844,293.1499938964844,0.0442874170839786,-1298.858642578125,304.1488952636719,0.6050673723220825,0.0901352018117904,0.0827134549617767,293.7407531738281,297.1499938964844,293.1499938964844,0.0065711238421499,-490.31097412109375,299.4682312011719,0.4838929176330566,0.050000000745058,0.0490647032856941,293.2105407714844,297.1499938964844,293.1499938964844,0.2687459588050842,-3922.24169921875,304.14752197265625,0.9555823802947998,0.3559071719646454,0.2498005181550979,293.1967468261719,297.1499938964844,293.1499938964844,0.3244170546531677,-6173.482421875,304.11724853515625,0.9990000128746032,0.4217299520969391,0.3941049575805664,293.29229736328125,297.1499938964844,293.1499938964844,0.0083941956982016,-2769.54150390625,301.0143737792969,0.4838929176330566,0.050000000745058,0.2327418327331543,291.16363525390625,291.1499938964844,264.46502685546875,263.24951171875,281.1197814941406,293.4503173828125,291.1554260253906,1.0,0.2683682739734649,0.8429349064826965,0.8429349064826965,1.0,1.0,-1.210235834121704,0.5149899125099182,0.6952458620071411,0.2417415827512741,0.0,0.0,0.6055685877799988,52.43667602539063,65.0,-132.53775024414062,-12056.361328125,208.55601501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4905700683594,313.30670166015625,278.1499938964844,0.0,18000.0,313.95001220703125,35942.44921875,36000.0,0.0,0.0,0.259428858757019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9052743911743164,0.905287504196167,-1.3104906429362018e-05,0.0,0.0002632873074617,0.0,0.0,134.487548828125,0.0,0.0,0.0,0.5949094891548157,4.0,0.0,1.0
386580,293.1668701171875,297.1499938964844,293.1499938964844,0.0445263683795928,-1303.478759765625,304.1488647460937,0.5961692333221436,0.0899049043655395,0.0826340168714523,293.7524108886719,297.1499938964844,293.1499938964844,0.0063719050958752,-479.778564453125,299.208251953125,0.4770703315734863,0.050000000745058,0.0491978526115417,293.21051025390625,297.1499938964844,293.1499938964844,0.2689385116100311,-3924.99755859375,304.1481018066406,0.9404774308204652,0.354382187128067,0.2488395422697067,293.2179260253906,297.1499938964844,293.1499938964844,0.3284170627593994,-6231.6826171875,304.1226806640625,0.9914677143096924,0.4162259995937347,0.3958431482315063,293.2937316894531,297.1499938964844,293.1499938964844,0.0083859236910939,-2774.855224609375,300.9461364746094,0.4770703315734863,0.050000000745058,0.2333734184503555,291.1025390625,291.1499938964844,264.5220031738281,263.29949951171875,281.1706848144531,293.4819030761719,291.09979248046875,1.0,0.2728980481624603,0.8424751162528992,0.8424751162528992,1.0,1.0,-1.2119935750961304,0.5153319239616394,0.696661651134491,0.2433587610721588,0.0,0.0,0.6165480017662048,55.864837646484375,68.0,-79.69288635253906,-12039.626953125,216.220932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.19580078125,313.10601806640625,278.1499938964844,0.0,18000.0,313.95001220703125,35737.43359375,36000.0,0.0,0.0,0.2527681887149811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9319539666175842,0.931967318058014,-1.3356194358493669e-05,0.0,0.0002565275644883,0.0,0.0,142.23336791992188,0.0,0.0,0.0,0.6050143837928772,4.0,0.0,1.0
386640,293.1668701171875,297.1499938964844,293.1499938964844,0.0445263683795928,-1303.478759765625,304.1488647460937,0.5961692333221436,0.0899049043655395,0.0826340168714523,293.7524108886719,297.1499938964844,293.1499938964844,0.0063719050958752,-479.778564453125,299.208251953125,0.4770703315734863,0.050000000745058,0.0491978526115417,293.21051025390625,297.1499938964844,293.1499938964844,0.2689385116100311,-3924.99755859375,304.1481018066406,0.9404774308204652,0.354382187128067,0.2488395422697067,293.2179260253906,297.1499938964844,293.1499938964844,0.3284170627593994,-6231.6826171875,304.1226806640625,0.9914677143096924,0.4162259995937347,0.3958431482315063,293.2937316894531,297.1499938964844,293.1499938964844,0.0083859236910939,-2774.855224609375,300.9461364746094,0.4770703315734863,0.050000000745058,0.2333734184503555,291.1025390625,291.1499938964844,264.5220031738281,263.29949951171875,281.1706848144531,293.4819030761719,291.09979248046875,1.0,0.2728980481624603,0.8424751162528992,0.8424751162528992,1.0,1.0,-1.2119935750961304,0.5153319239616394,0.696661651134491,0.2433587610721588,0.0,0.0,0.6165480017662048,55.864837646484375,68.0,-79.69288635253906,-12039.626953125,216.220932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.19580078125,313.10601806640625,278.1499938964844,0.0,18000.0,313.95001220703125,35737.43359375,36000.0,0.0,0.0,0.2527681887149811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9319539666175842,0.931967318058014,-1.3356194358493669e-05,0.0,0.0002565275644883,0.0,0.0,142.23336791992188,0.0,0.0,0.0,0.6050143837928772,4.0,0.0,1.0
386700,293.1664428710937,297.1499938964844,293.1499938964844,0.0445365346968174,-1303.7315673828125,304.1490478515625,0.5914167165756226,0.0897787511348724,0.0825964361429214,293.75830078125,297.1499938964844,293.1499938964844,0.0062660030089318,-473.6286010742188,299.0840148925781,0.4731708467006683,0.050000000745058,0.0492722950875759,293.2094116210937,297.1499938964844,293.1499938964844,0.2685975432395935,-3920.9140625,304.1490478515625,0.9324146509170532,0.3538249433040619,0.2484050691127777,293.2227478027344,297.1499938964844,293.1499938964844,0.3270929753780365,-6208.97509765625,304.1300354003906,0.984618067741394,0.4144181609153747,0.3939300179481506,293.2945556640625,297.1499938964844,293.1499938964844,0.0083716912195086,-2773.228271484375,300.9167175292969,0.4731708467006683,0.050000000745058,0.2337265461683273,291.0935363769531,291.1499938964844,264.5500183105469,263.32403564453125,281.1951599121094,293.4888000488281,291.09228515625,1.0,0.2749884724617004,0.8422452211380005,0.8422452211380005,1.0,1.0,-1.2096492052078247,0.5139781832695007,0.695671021938324,0.2435559779405594,0.0,0.0,0.6212499141693115,57.73509979248047,68.0,-50.55094909667969,-12005.3251953125,219.26126098632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0158386230469,312.98388671875,278.1499938964844,0.0,18000.0,313.4700012207031,35727.40625,36000.0,0.0,0.0,0.2454547882080078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9469467401504515,0.9469602704048156,-1.3524988389690408e-05,0.0,0.0002491054183337,0.0,0.0,146.93946838378906,0.0,0.0,0.0,0.6108124256134033,4.0,0.0,1.0
386760,293.1660461425781,297.1499938964844,293.1499938964844,0.0445335581898689,-1303.77001953125,304.14923095703125,0.587065577507019,0.0896483063697815,0.0825468152761459,293.7642822265625,297.1499938964844,293.1499938964844,0.0061585335060954,-467.2802429199219,298.958984375,0.4693890213966369,0.050000000745058,0.0493418239057064,293.20367431640625,297.1499938964844,293.1499938964844,0.2687593698501587,-3922.933349609375,304.1488952636719,0.9256965517997742,0.3541984558105469,0.2483838647603988,293.2254638671875,297.1499938964844,293.1499938964844,0.3261170089244842,-6192.296875,304.1354064941406,0.978230893611908,0.4129610955715179,0.3924692273139953,293.2953491210937,297.1499938964844,293.1499938964844,0.0083553846925497,-2771.078857421875,300.88751220703125,0.4693890213966369,0.050000000745058,0.2340563684701919,291.0859069824219,291.1499938964844,264.57769775390625,263.34832763671875,281.2135009765625,293.4872436523437,291.0836486816406,1.0,0.2770293056964874,0.842009961605072,0.842009961605072,1.0,1.0,-1.208289384841919,0.5130882859230042,0.6952010989189148,0.2439432740211486,0.0,0.0,0.6262615323066711,59.49409103393555,71.0,-39.75416564941406,-11955.4951171875,222.4056701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7824401855469,312.8073425292969,278.1499938964844,0.0,18000.0,313.4700012207031,35727.828125,36000.0,0.0,0.0,0.2429262846708297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9610662460327148,0.9610798954963684,-1.3688677427126096e-05,0.0,0.0002465393044985,0.0,0.0,151.4969940185547,0.0,0.0,0.0,0.616436243057251,4.0,0.0,1.0
386820,293.16522216796875,297.1499938964844,293.1499938964844,0.0445909686386585,-1305.0498046875,304.1493835449219,0.5792888402938843,0.0894080325961113,0.0824454948306083,293.7761535644531,297.1499938964844,293.1499938964844,0.0059458999894559,-454.6409912109375,298.7000732421875,0.4618374407291412,0.050000000745058,0.0494707599282264,293.1868591308594,297.1499938964844,293.1499938964844,0.2710541188716888,-3950.62841796875,304.1454162597656,0.9159165620803832,0.356239914894104,0.2496555298566818,293.2276916503906,297.1499938964844,293.1499938964844,0.3250049650669098,-6173.3681640625,304.1420288085937,0.9663522243499756,0.410586953163147,0.3902144730091095,293.29656982421875,297.1499938964844,293.1499938964844,0.0083277691155672,-2769.030029296875,300.82623291015625,0.4618374407291412,0.050000000745058,0.2346679866313934,291.0575561523437,291.1499938964844,264.6321716308594,263.3960876464844,281.2416076660156,293.47442626953125,291.0546569824219,1.0,0.2810280323028564,0.8415395021438599,0.8415395021438599,1.0,1.0,-1.207876205444336,0.5123993754386902,0.6954768300056458,0.245153859257698,0.0,0.0,0.6404175758361816,62.78652572631836,74.0,-39.03060150146485,-11883.0380859375,229.02772521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2818603515625,312.4339904785156,278.1499938964844,0.0,18000.0,313.4700012207031,35617.140625,36000.0,0.0,0.0,0.2396778315305709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9980553984642028,0.9980695247650146,-1.4103697139944416e-05,0.0,0.0002432425389997,0.0,0.0,163.70982360839844,0.0,0.0,0.0,0.6312878727912903,4.0,0.0,1.0
386880,293.16522216796875,297.1499938964844,293.1499938964844,0.0445909686386585,-1305.0498046875,304.1493835449219,0.5792888402938843,0.0894080325961113,0.0824454948306083,293.7761535644531,297.1499938964844,293.1499938964844,0.0059458999894559,-454.6409912109375,298.7000732421875,0.4618374407291412,0.050000000745058,0.0494707599282264,293.1868591308594,297.1499938964844,293.1499938964844,0.2710541188716888,-3950.62841796875,304.1454162597656,0.9159165620803832,0.356239914894104,0.2496555298566818,293.2276916503906,297.1499938964844,293.1499938964844,0.3250049650669098,-6173.3681640625,304.1420288085937,0.9663522243499756,0.410586953163147,0.3902144730091095,293.29656982421875,297.1499938964844,293.1499938964844,0.0083277691155672,-2769.030029296875,300.82623291015625,0.4618374407291412,0.050000000745058,0.2346679866313934,291.0575561523437,291.1499938964844,264.6321716308594,263.3960876464844,281.2416076660156,293.47442626953125,291.0546569824219,1.0,0.2810280323028564,0.8415395021438599,0.8415395021438599,1.0,1.0,-1.207876205444336,0.5123993754386902,0.6954768300056458,0.245153859257698,0.0,0.0,0.6404175758361816,62.78652572631836,74.0,-39.03060150146485,-11883.0380859375,229.02772521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2818603515625,312.4339904785156,278.1499938964844,0.0,18000.0,313.4700012207031,35617.140625,36000.0,0.0,0.0,0.2396778315305709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9980553984642028,0.9980695247650146,-1.4103697139944416e-05,0.0,0.0002432425389997,0.0,0.0,163.70982360839844,0.0,0.0,0.0,0.6312878727912903,4.0,0.0,1.0
386940,293.16424560546875,297.1499938964844,293.1499938964844,0.0446625910699367,-1306.52001953125,304.14947509765625,0.5722816586494446,0.0892180725932121,0.0823804810643196,293.7877197265625,297.1499938964844,293.1499938964844,0.0057339542545378,-441.59033203125,298.4381408691406,0.4547191262245178,0.050000000745058,0.0495947636663913,293.1697692871094,297.1499938964844,293.1499938964844,0.2739912569522857,-3985.56494140625,304.1420593261719,0.9083072543144226,0.3587752282619476,0.2514465451240539,293.22808837890625,297.1499938964844,293.1499938964844,0.3240467011928558,-6157.6591796875,304.146240234375,0.954934298992157,0.4085385501384735,0.3883549571037292,293.2973022460937,297.1499938964844,293.1499938964844,0.0082988673821091,-2766.224853515625,300.7665100097656,0.4547191262245178,0.050000000745058,0.2352562099695205,291.03228759765625,291.1499938964844,264.6854248046875,263.4427490234375,281.26788330078125,293.4620056152344,291.0300598144531,1.0,0.2849435210227966,0.8410690426826477,0.8410690426826477,1.0,1.0,-1.208570957183838,0.5122414827346802,0.6963294744491577,0.2465539574623108,0.0,0.0,0.6578682661056519,65.96841430664062,77.0,-33.62273025512695,-11838.05859375,235.8176727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7667236328125,312.0634460449219,278.1499938964844,0.0,18000.0,313.1499938964844,35499.890625,35640.0,0.0,0.0,0.2354145348072052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0475122928619385,1.0475270748138428,-1.469151902711019e-05,0.0,0.0002389158180449,0.0,0.0,181.2535095214844,0.0,0.0,0.0,0.6464218497276306,4.0,0.0,1.0
387000,293.16424560546875,297.1499938964844,293.1499938964844,0.0446625910699367,-1306.52001953125,304.14947509765625,0.5722816586494446,0.0892180725932121,0.0823804810643196,293.7877197265625,297.1499938964844,293.1499938964844,0.0057339542545378,-441.59033203125,298.4381408691406,0.4547191262245178,0.050000000745058,0.0495947636663913,293.1697692871094,297.1499938964844,293.1499938964844,0.2739912569522857,-3985.56494140625,304.1420593261719,0.9083072543144226,0.3587752282619476,0.2514465451240539,293.22808837890625,297.1499938964844,293.1499938964844,0.3240467011928558,-6157.6591796875,304.146240234375,0.954934298992157,0.4085385501384735,0.3883549571037292,293.2973022460937,297.1499938964844,293.1499938964844,0.0082988673821091,-2766.224853515625,300.7665100097656,0.4547191262245178,0.050000000745058,0.2352562099695205,291.03228759765625,291.1499938964844,264.6854248046875,263.4427490234375,281.26788330078125,293.4620056152344,291.0300598144531,1.0,0.2849435210227966,0.8410690426826477,0.8410690426826477,1.0,1.0,-1.208570957183838,0.5122414827346802,0.6963294744491577,0.2465539574623108,0.0,0.0,0.6578682661056519,65.96841430664062,77.0,-33.62273025512695,-11838.05859375,235.8176727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7667236328125,312.0634460449219,278.1499938964844,0.0,18000.0,313.1499938964844,35499.890625,35640.0,0.0,0.0,0.2354145348072052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0475122928619385,1.0475270748138428,-1.469151902711019e-05,0.0,0.0002389158180449,0.0,0.0,181.2535095214844,0.0,0.0,0.0,0.6464218497276306,4.0,0.0,1.0
387060,293.1631774902344,297.1499938964844,293.1499938964844,0.0447863489389419,-1308.87646484375,304.1494445800781,0.5658566951751709,0.0890768393874168,0.0823588073253631,293.7988586425781,297.1499938964844,293.1499938964844,0.0055225831456482,-428.2283325195313,298.17156982421875,0.4483556449413299,0.050000000745058,0.0497168414294719,293.1535339355469,297.1499938964844,293.1499938964844,0.2772942185401916,-4024.521240234375,304.13922119140625,0.9020636677742004,0.3615647852420807,0.2534341216087341,293.2277526855469,297.1499938964844,293.1499938964844,0.3232191503047943,-6144.5986328125,304.1488342285156,0.9437944889068604,0.4066275656223297,0.386654645204544,293.2976379394531,297.1499938964844,293.1499938964844,0.0082709100097417,-2763.776123046875,300.7069396972656,0.4483556449413299,0.050000000745058,0.2358352988958358,291.0053100585937,291.1499938964844,264.7374572753906,263.4883728027344,281.2939147949219,293.4520568847656,291.0028381347656,1.0,0.2887927591800689,0.8406768441200256,0.8406768441200256,1.0,1.0,-1.2097315788269043,0.5123289227485657,0.6974027156829834,0.2479924112558365,0.0,0.0,0.6789060235023499,69.10652160644531,80.0,-35.685062408447266,-11781.7724609375,242.6960601806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2117919921875,311.65496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,35034.84375,35640.0,0.0,0.0,0.235611692070961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1023403406143188,1.102355718612671,-1.530212648503948e-05,0.0,0.0002391159068793,0.0,0.0,201.5621337890625,0.0,0.0,0.0,0.6732665300369263,4.0,0.0,1.0
387120,293.1631774902344,297.1499938964844,293.1499938964844,0.0447863489389419,-1308.87646484375,304.1494445800781,0.5658566951751709,0.0890768393874168,0.0823588073253631,293.7988586425781,297.1499938964844,293.1499938964844,0.0055225831456482,-428.2283325195313,298.17156982421875,0.4483556449413299,0.050000000745058,0.0497168414294719,293.1535339355469,297.1499938964844,293.1499938964844,0.2772942185401916,-4024.521240234375,304.13922119140625,0.9020636677742004,0.3615647852420807,0.2534341216087341,293.2277526855469,297.1499938964844,293.1499938964844,0.3232191503047943,-6144.5986328125,304.1488342285156,0.9437944889068604,0.4066275656223297,0.386654645204544,293.2976379394531,297.1499938964844,293.1499938964844,0.0082709100097417,-2763.776123046875,300.7069396972656,0.4483556449413299,0.050000000745058,0.2358352988958358,291.0053100585937,291.1499938964844,264.7374572753906,263.4883728027344,281.2939147949219,293.4520568847656,291.0028381347656,1.0,0.2887927591800689,0.8406768441200256,0.8406768441200256,1.0,1.0,-1.2097315788269043,0.5123289227485657,0.6974027156829834,0.2479924112558365,0.0,0.0,0.6789060235023499,69.10652160644531,80.0,-35.685062408447266,-11781.7724609375,242.6960601806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2117919921875,311.65496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,35034.84375,35640.0,0.0,0.0,0.235611692070961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1023403406143188,1.102355718612671,-1.530212648503948e-05,0.0,0.0002391159068793,0.0,0.0,201.5621337890625,0.0,0.0,0.0,0.6732665300369263,4.0,0.0,1.0
387180,293.1620178222656,297.1499938964844,293.1499938964844,0.0449006967246532,-1310.9713134765625,304.1494445800781,0.5599198937416077,0.0889749154448509,0.0823739320039749,293.8095397949219,297.1499938964844,293.1499938964844,0.005311582237482,-414.3840637207031,297.9051208496094,0.4426165521144867,0.050000000745058,0.0498379655182361,293.1382751464844,297.1499938964844,293.1499938964844,0.2806474268436432,-4063.626220703125,304.1372375488281,0.8966972231864929,0.3645701110363006,0.2555724382400512,293.22723388671875,297.1499938964844,293.1499938964844,0.3221689760684967,-6128.2646484375,304.1509704589844,0.9329881072044371,0.4047625064849853,0.3850191533565521,293.2977294921875,297.1499938964844,293.1499938964844,0.0082396762445569,-2759.6708984375,300.6498413085937,0.4426165521144867,0.050000000745058,0.236409842967987,290.9862670898437,291.1499938964844,264.7882995605469,263.532958984375,281.3196105957031,293.4444274902344,290.9848327636719,1.0,0.2925861775875091,0.8402847051620483,0.8402847051620483,1.0,1.0,-1.211188554763794,0.5125876665115356,0.6986008882522583,0.2493990063667297,0.0,0.0,0.7021103501319885,72.22224426269531,83.0,-26.01987648010254,-11758.7587890625,249.65171813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6900939941406,311.2896423339844,278.1499938964844,0.0,18000.0,313.1499938964844,34918.10546875,35640.0,0.0,0.0,0.2376413345336914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171804428100586,1.1718207597732544,-1.6235006114584394e-05,0.0,0.0002411757304798,0.0,0.0,230.89727783203125,0.0,0.0,0.0,0.7028391361236572,4.0,0.0,1.0
387240,293.1620178222656,297.1499938964844,293.1499938964844,0.0449006967246532,-1310.9713134765625,304.1494445800781,0.5599198937416077,0.0889749154448509,0.0823739320039749,293.8095397949219,297.1499938964844,293.1499938964844,0.005311582237482,-414.3840637207031,297.9051208496094,0.4426165521144867,0.050000000745058,0.0498379655182361,293.1382751464844,297.1499938964844,293.1499938964844,0.2806474268436432,-4063.626220703125,304.1372375488281,0.8966972231864929,0.3645701110363006,0.2555724382400512,293.22723388671875,297.1499938964844,293.1499938964844,0.3221689760684967,-6128.2646484375,304.1509704589844,0.9329881072044371,0.4047625064849853,0.3850191533565521,293.2977294921875,297.1499938964844,293.1499938964844,0.0082396762445569,-2759.6708984375,300.6498413085937,0.4426165521144867,0.050000000745058,0.236409842967987,290.9862670898437,291.1499938964844,264.7882995605469,263.532958984375,281.3196105957031,293.4444274902344,290.9848327636719,1.0,0.2925861775875091,0.8402847051620483,0.8402847051620483,1.0,1.0,-1.211188554763794,0.5125876665115356,0.6986008882522583,0.2493990063667297,0.0,0.0,0.7021103501319885,72.22224426269531,83.0,-26.01987648010254,-11758.7587890625,249.65171813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6900939941406,311.2896423339844,278.1499938964844,0.0,18000.0,313.1499938964844,34918.10546875,35640.0,0.0,0.0,0.2376413345336914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171804428100586,1.1718207597732544,-1.6235006114584394e-05,0.0,0.0002411757304798,0.0,0.0,230.89727783203125,0.0,0.0,0.0,0.7028391361236572,4.0,0.0,1.0
387300,293.16143798828125,297.1499938964844,293.1499938964844,0.044951431453228,-1311.873291015625,304.1494445800781,0.5571109056472778,0.0889352560043335,0.0823924094438552,293.8147277832031,297.1499938964844,293.1499938964844,0.005205497611314,-407.2384033203125,297.7722473144531,0.4399522840976715,0.050000000745058,0.0498983450233936,293.1310119628906,297.1499938964844,293.1499938964844,0.2823354601860046,-4083.1708984375,304.1365051269531,0.8942441940307617,0.3661449253559112,0.2566972374916076,293.2270202636719,297.1499938964844,293.1499938964844,0.3215377628803253,-6118.49951171875,304.1519470214844,0.9277390837669371,0.4038257300853729,0.3841996192932129,293.2977294921875,297.1499938964844,293.1499938964844,0.0082225035876035,-2756.921630859375,300.6222839355469,0.4399522840976715,0.050000000745058,0.2366962730884552,290.98004150390625,291.1499938964844,264.81329345703125,263.55487060546875,281.332275390625,293.4413757324219,290.9789733886719,1.0,0.294463574886322,0.8400886058807373,0.8400886058807373,1.0,1.0,-1.2119935750961304,0.5127679705619812,0.699225664138794,0.2500748038291931,0.0,0.0,0.7140764594078064,73.77559661865234,83.0,-20.62195205688477,-11752.1337890625,253.1551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.449462890625,311.1231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,34884.67578125,34560.0,0.0,0.0,0.239212080836296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2084052562713623,1.2084219455718994,-1.6756466720835306e-05,0.0,0.0002427698636893,0.0,0.0,247.6455078125,0.0,0.0,0.0,0.7037081718444824,4.0,0.0,1.0
387360,293.160888671875,297.1499938964844,293.1499938964844,0.0450310856103897,-1313.3084716796875,304.1494140625,0.55439692735672,0.0889011099934578,0.0824165716767311,293.8198547363281,297.1499938964844,293.1499938964844,0.0051000211387872,-400.1140441894531,297.63671875,0.4374120533466339,0.050000000745058,0.0499586872756481,293.12408447265625,297.1499938964844,293.1499938964844,0.2841691076755523,-4104.4453125,304.1356201171875,0.8919140100479126,0.3677431046962738,0.257844477891922,293.226806640625,297.1499938964844,293.1499938964844,0.3210174739360809,-6110.62451171875,304.15252685546875,0.9226259589195251,0.4028918445110321,0.3833801746368408,293.2976989746094,297.1499938964844,293.1499938964844,0.0082068210467696,-2754.9462890625,300.59381103515625,0.4374120533466339,0.050000000745058,0.2369825094938278,290.9702453613281,291.1499938964844,264.8380126953125,263.5765380859375,281.34478759765625,293.4388122558594,290.967529296875,1.0,0.2963285446166992,0.839880108833313,0.839880108833313,1.0,1.0,-1.21283221244812,0.5129745602607727,0.6998576521873474,0.2507238686084747,0.0,0.0,0.7269721627235413,75.32757568359375,86.0,-27.27738571166992,-11718.43359375,256.6729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23046875,310.9518737792969,278.1499938964844,0.0,18000.0,313.1499938964844,33956.99609375,34560.0,0.0,0.0,0.2410253882408142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2300959825515747,1.2301127910614014,-1.6867863450897858e-05,0.0,0.0002446101279929,0.0,0.0,255.69644165039065,0.0,0.0,0.0,0.725626528263092,4.0,0.0,1.0
387420,293.1598205566406,297.1499938964844,293.1499938964844,0.0451352186501026,-1315.106689453125,304.1494445800781,0.549225389957428,0.0888439863920211,0.0824768990278244,293.8299560546875,297.1499938964844,293.1499938964844,0.0048888376913964,-385.4056396484375,297.367919921875,0.4326725900173187,0.050000000745058,0.0500793866813182,293.11151123046875,297.1499938964844,293.1499938964844,0.2875938713550567,-4143.73876953125,304.1347351074219,0.8875447511672974,0.3709554672241211,0.2601646184921264,293.2263488769531,297.1499938964844,293.1499938964844,0.3196264803409576,-6089.26611328125,304.1540222167969,0.9129321575164796,0.4010389745235443,0.3817546367645263,293.2975769042969,297.1499938964844,293.1499938964844,0.0081716114655137,-2748.783935546875,300.53961181640625,0.4326725900173187,0.050000000745058,0.2375550419092178,290.9605712890625,291.1499938964844,264.88653564453125,263.619140625,281.3692321777344,293.43505859375,290.9608459472656,1.0,0.3000211417675018,0.8394631147384644,0.8394631147384644,1.0,1.0,-1.2145706415176392,0.513454020023346,0.7011166214942932,0.2519263625144958,0.0,0.0,0.7531973123550415,78.43012237548828,89.0,-9.36251163482666,-11731.29296875,263.74346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8475646972656,310.7011108398437,278.1499938964844,0.0,18000.0,313.1499938964844,33745.59765625,34560.0,0.0,0.0,0.2453236579895019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3072097301483154,1.3072277307510376,-1.800820609787479e-05,0.0,0.0002489723265171,0.0,0.0,294.5297546386719,0.0,0.0,0.0,0.7596167922019958,4.0,0.0,1.0
387480,293.1598205566406,297.1499938964844,293.1499938964844,0.0451352186501026,-1315.106689453125,304.1494445800781,0.549225389957428,0.0888439863920211,0.0824768990278244,293.8299560546875,297.1499938964844,293.1499938964844,0.0048888376913964,-385.4056396484375,297.367919921875,0.4326725900173187,0.050000000745058,0.0500793866813182,293.11151123046875,297.1499938964844,293.1499938964844,0.2875938713550567,-4143.73876953125,304.1347351074219,0.8875447511672974,0.3709554672241211,0.2601646184921264,293.2263488769531,297.1499938964844,293.1499938964844,0.3196264803409576,-6089.26611328125,304.1540222167969,0.9129321575164796,0.4010389745235443,0.3817546367645263,293.2975769042969,297.1499938964844,293.1499938964844,0.0081716114655137,-2748.783935546875,300.53961181640625,0.4326725900173187,0.050000000745058,0.2375550419092178,290.9605712890625,291.1499938964844,264.88653564453125,263.619140625,281.3692321777344,293.43505859375,290.9608459472656,1.0,0.3000211417675018,0.8394631147384644,0.8394631147384644,1.0,1.0,-1.2145706415176392,0.513454020023346,0.7011166214942932,0.2519263625144958,0.0,0.0,0.7531973123550415,78.43012237548828,89.0,-9.36251163482666,-11731.29296875,263.74346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8475646972656,310.7011108398437,278.1499938964844,0.0,18000.0,313.1499938964844,33745.59765625,34560.0,0.0,0.0,0.2453236579895019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3072097301483154,1.3072277307510376,-1.800820609787479e-05,0.0,0.0002489723265171,0.0,0.0,294.5297546386719,0.0,0.0,0.0,0.7596167922019958,4.0,0.0,1.0
387540,293.1588439941406,297.1499938964844,293.1499938964844,0.0451608709990978,-1315.41943359375,304.1495666503906,0.5443454384803772,0.0887898951768875,0.0825433582067489,293.8399963378906,297.1499938964844,293.1499938964844,0.0046740719117224,-369.89794921875,297.1044006347656,0.4283396601676941,0.050000000745058,0.0502003505825996,293.10076904296875,297.1499938964844,293.1499938964844,0.2906146347522735,-4177.916015625,304.1347961425781,0.8834555745124817,0.3741121292114258,0.2624610066413879,293.22589111328125,297.1499938964844,293.1499938964844,0.3177849352359772,-6060.8203125,304.1557312011719,0.90414696931839,0.3991977274417877,0.3801417648792267,293.2975158691406,297.1499938964844,293.1499938964844,0.0081279687583446,-2739.038818359375,300.48992919921875,0.4283396601676941,0.050000000745058,0.2381288409233093,290.96783447265625,291.1499938964844,264.9339599609375,263.6607666015625,281.392822265625,293.432861328125,290.96905517578125,1.0,0.303662359714508,0.8390461206436157,0.8390461206436157,1.0,1.0,-1.216305136680603,0.5139859318733215,0.7023192048072815,0.2529722452163696,0.0,0.0,0.7770986557006836,81.5354995727539,92.0,7.731579780578613,-11751.5166015625,270.8378601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54150390625,310.50640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,33773.94140625,33480.0,0.0,0.0,0.2502366006374359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3809062242507937,1.3809254169464111,-1.921760485856793e-05,0.0,0.0002539583365432,0.0,0.0,336.2109680175781,0.0,0.0,0.0,0.7778534889221191,4.0,0.0,1.0
387600,293.1588439941406,297.1499938964844,293.1499938964844,0.0451608709990978,-1315.41943359375,304.1495666503906,0.5443454384803772,0.0887898951768875,0.0825433582067489,293.8399963378906,297.1499938964844,293.1499938964844,0.0046740719117224,-369.89794921875,297.1044006347656,0.4283396601676941,0.050000000745058,0.0502003505825996,293.10076904296875,297.1499938964844,293.1499938964844,0.2906146347522735,-4177.916015625,304.1347961425781,0.8834555745124817,0.3741121292114258,0.2624610066413879,293.22589111328125,297.1499938964844,293.1499938964844,0.3177849352359772,-6060.8203125,304.1557312011719,0.90414696931839,0.3991977274417877,0.3801417648792267,293.2975158691406,297.1499938964844,293.1499938964844,0.0081279687583446,-2739.038818359375,300.48992919921875,0.4283396601676941,0.050000000745058,0.2381288409233093,290.96783447265625,291.1499938964844,264.9339599609375,263.6607666015625,281.392822265625,293.432861328125,290.96905517578125,1.0,0.303662359714508,0.8390461206436157,0.8390461206436157,1.0,1.0,-1.216305136680603,0.5139859318733215,0.7023192048072815,0.2529722452163696,0.0,0.0,0.7770986557006836,81.5354995727539,92.0,7.731579780578613,-11751.5166015625,270.8378601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54150390625,310.50640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,33773.94140625,33480.0,0.0,0.0,0.2502366006374359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3809062242507937,1.3809254169464111,-1.921760485856793e-05,0.0,0.0002539583365432,0.0,0.0,336.2109680175781,0.0,0.0,0.0,0.7778534889221191,4.0,0.0,1.0
387660,293.1580505371094,297.1499938964844,293.1499938964844,0.0451981797814369,-1315.9658203125,304.149658203125,0.5397127866744995,0.0887285843491554,0.0826056227087974,293.8499450683594,297.1499938964844,293.1499938964844,0.0044601894915103,-354.2000732421875,296.8363952636719,0.4243674278259277,0.050000000745058,0.0503216534852981,293.0919494628906,297.1499938964844,293.1499938964844,0.2936225235462188,-4211.90283203125,304.1348876953125,0.8795631527900696,0.3771518170833587,0.2646860182285309,293.2254333496094,297.1499938964844,293.1499938964844,0.3160119652748108,-6033.6953125,304.1567687988281,0.8962104320526123,0.3973704874515533,0.3785412609577179,293.2975158691406,297.1499938964844,293.1499938964844,0.0080853067338466,-2729.7490234375,300.4393005371094,0.4243674278259277,0.050000000745058,0.2387042492628097,290.97235107421875,291.1499938964844,264.9802551269531,263.70147705078125,281.4154052734375,293.4319152832031,290.9737548828125,1.0,0.3072505891323089,0.8386189937591553,0.8386189937591553,1.0,1.0,-1.2179659605026243,0.5145388245582581,0.7034270763397217,0.2538404464721679,0.0,0.0,0.8004980087280273,84.64441680908203,95.0,10.343427658081056,-11751.7646484375,277.9300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3265380859375,310.3592224121094,278.1499938964844,0.0,18000.0,313.1499938964844,32825.96484375,33480.0,0.0,0.0,0.2552781403064728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.428336501121521,1.4283562898635864,-1.9812337995972484e-05,0.0,0.000259074877249,0.0,0.0,362.3728332519531,0.0,0.0,0.0,0.8121086955070496,4.0,0.0,1.0
387720,293.1580505371094,297.1499938964844,293.1499938964844,0.0451981797814369,-1315.9658203125,304.149658203125,0.5397127866744995,0.0887285843491554,0.0826056227087974,293.8499450683594,297.1499938964844,293.1499938964844,0.0044601894915103,-354.2000732421875,296.8363952636719,0.4243674278259277,0.050000000745058,0.0503216534852981,293.0919494628906,297.1499938964844,293.1499938964844,0.2936225235462188,-4211.90283203125,304.1348876953125,0.8795631527900696,0.3771518170833587,0.2646860182285309,293.2254333496094,297.1499938964844,293.1499938964844,0.3160119652748108,-6033.6953125,304.1567687988281,0.8962104320526123,0.3973704874515533,0.3785412609577179,293.2975158691406,297.1499938964844,293.1499938964844,0.0080853067338466,-2729.7490234375,300.4393005371094,0.4243674278259277,0.050000000745058,0.2387042492628097,290.97235107421875,291.1499938964844,264.9802551269531,263.70147705078125,281.4154052734375,293.4319152832031,290.9737548828125,1.0,0.3072505891323089,0.8386189937591553,0.8386189937591553,1.0,1.0,-1.2179659605026243,0.5145388245582581,0.7034270763397217,0.2538404464721679,0.0,0.0,0.8004980087280273,84.64441680908203,95.0,10.343427658081056,-11751.7646484375,277.9300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3265380859375,310.3592224121094,278.1499938964844,0.0,18000.0,313.1499938964844,32825.96484375,33480.0,0.0,0.0,0.2552781403064728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.428336501121521,1.4283562898635864,-1.9812337995972484e-05,0.0,0.000259074877249,0.0,0.0,362.3728332519531,0.0,0.0,0.0,0.8121086955070496,4.0,0.0,1.0
387780,293.1574401855469,297.1499938964844,293.1499938964844,0.045133177191019,-1314.61767578125,304.1498718261719,0.5352932810783386,0.0886507928371429,0.0826560035347938,293.8600158691406,297.1499938964844,293.1499938964844,0.0042433878406882,-337.7937316894531,296.5743103027344,0.4207131266593933,0.050000000745058,0.050443347543478,293.0850524902344,297.1499938964844,293.1499938964844,0.2960582673549652,-4238.89404296875,304.1358642578125,0.8758041858673096,0.3800218403339386,0.2668026685714721,293.2249755859375,297.1499938964844,293.1499938964844,0.3137741386890411,-5999.1142578125,304.15826416015625,0.888616144657135,0.3955515027046203,0.3769515752792358,293.2976989746094,297.1499938964844,293.1499938964844,0.0080346819013357,-2716.830810546875,300.3930358886719,0.4207131266593933,0.050000000745058,0.2392815202474594,290.9935607910156,291.1499938964844,265.02545166015625,263.74127197265625,281.4371032714844,293.4322204589844,290.99627685546875,1.0,0.3107835948467254,0.83819180727005,0.83819180727005,1.0,1.0,-1.2194981575012207,0.5150858759880066,0.7044122815132141,0.2545252740383148,0.0,0.0,0.8200804591178894,87.75750732421875,98.0,27.99982452392578,-11791.822265625,284.9978332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.18878173828125,310.29156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,32867.49609375,33480.0,0.0,0.0,0.2602502107620239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4859901666641235,1.486011028289795,-2.084204061247874e-05,0.0,0.0002641208702698,0.0,0.0,399.9400939941406,0.0,0.0,0.0,0.8385809063911438,4.0,0.0,1.0
387840,293.1574401855469,297.1499938964844,293.1499938964844,0.045133177191019,-1314.61767578125,304.1498718261719,0.5352932810783386,0.0886507928371429,0.0826560035347938,293.8600158691406,297.1499938964844,293.1499938964844,0.0042433878406882,-337.7937316894531,296.5743103027344,0.4207131266593933,0.050000000745058,0.050443347543478,293.0850524902344,297.1499938964844,293.1499938964844,0.2960582673549652,-4238.89404296875,304.1358642578125,0.8758041858673096,0.3800218403339386,0.2668026685714721,293.2249755859375,297.1499938964844,293.1499938964844,0.3137741386890411,-5999.1142578125,304.15826416015625,0.888616144657135,0.3955515027046203,0.3769515752792358,293.2976989746094,297.1499938964844,293.1499938964844,0.0080346819013357,-2716.830810546875,300.3930358886719,0.4207131266593933,0.050000000745058,0.2392815202474594,290.9935607910156,291.1499938964844,265.02545166015625,263.74127197265625,281.4371032714844,293.4322204589844,290.99627685546875,1.0,0.3107835948467254,0.83819180727005,0.83819180727005,1.0,1.0,-1.2194981575012207,0.5150858759880066,0.7044122815132141,0.2545252740383148,0.0,0.0,0.8200804591178894,87.75750732421875,98.0,27.99982452392578,-11791.822265625,284.9978332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.18878173828125,310.29156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,32867.49609375,33480.0,0.0,0.0,0.2602502107620239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4859901666641235,1.486011028289795,-2.084204061247874e-05,0.0,0.0002641208702698,0.0,0.0,399.9400939941406,0.0,0.0,0.0,0.8385809063911438,4.0,0.0,1.0
387900,293.1571960449219,297.1499938964844,293.1499938964844,0.0450735539197921,-1313.4547119140625,304.1500244140625,0.5331500768661499,0.088601715862751,0.0826732218265533,293.8651733398437,297.1499938964844,293.1499938964844,0.0041338363662362,-329.369140625,296.4441833496094,0.4189922213554382,0.050000000745058,0.0505043677985668,293.08233642578125,297.1499938964844,293.1499938964844,0.2971106171607971,-4250.41845703125,304.13653564453125,0.8739576935768127,0.3813804090023041,0.2678102254867553,293.2247619628906,297.1499938964844,293.1499938964844,0.3125526905059814,-5980.2138671875,304.1589660644531,0.8849380612373352,0.3946428894996643,0.3761579692363739,293.2978820800781,297.1499938964844,293.1499938964844,0.0080073736608028,-2709.515625,300.3708190917969,0.4189922213554382,0.050000000745058,0.2395709753036499,291.0079040527344,291.1499938964844,265.04766845703125,263.7608337402344,281.4476623535156,293.4328308105469,291.0110168457031,1.0,0.3125285804271698,0.8379782438278198,0.8379782438278198,1.0,1.0,-1.2201963663101196,0.5153464078903198,0.7048500180244446,0.2547994256019592,0.0,0.0,0.8281213641166687,89.31604766845703,98.0,35.03852462768555,-11812.7939453125,288.51483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1466369628906,310.27667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,32930.5859375,32400.0,0.0,0.0,0.2626394629478454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5102624893188477,1.5102837085723877,-2.129793574567884e-05,0.0,0.0002665456850081,0.0,0.0,416.7040100097656,0.0,0.0,0.0,0.8348183035850525,4.0,0.0,1.0
387960,293.1570129394531,297.1499938964844,293.1499938964844,0.0450269058346748,-1312.554931640625,304.15008544921875,0.5310460925102234,0.0885444581508636,0.0826836675405502,293.8703918457031,297.1499938964844,293.1499938964844,0.0040239593945443,-320.9098815917969,296.3114929199219,0.4173358678817749,0.050000000745058,0.0505654923617839,293.0800476074219,297.1499938964844,293.1499938964844,0.298202633857727,-4262.48291015625,304.1369934082031,0.8721280694007874,0.3826853036880493,0.2687810063362121,293.2245483398437,297.1499938964844,293.1499938964844,0.3114261627197265,-5962.91552734375,304.1593933105469,0.8813385963439941,0.3937353491783142,0.3753650486469269,293.298095703125,297.1499938964844,293.1499938964844,0.0079809697344899,-2702.76123046875,300.34765625,0.4173358678817749,0.050000000745058,0.2398609369993209,291.01934814453125,291.1499938964844,265.069580078125,263.7801818847656,281.4580383300781,293.4336853027344,291.02099609375,1.0,0.3142589032649994,0.8377620577812195,0.8377620577812195,1.0,1.0,-1.2208439111709597,0.5155941247940063,0.7052497863769531,0.2550306022167206,0.0,0.0,0.8356298804283142,90.8758316040039,101.0,30.381254196166992,-11807.0048828125,292.0176086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1253356933594,310.2582092285156,278.1499938964844,0.0,18000.0,313.1499938964844,32145.279296875,32400.0,0.0,0.0,0.2648839056491852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5116732120513916,1.511694312095642,-2.1146226572454907e-05,0.0,0.000268823467195,0.0,0.0,415.24853515625,0.0,0.0,0.0,0.8482953310012817,4.0,0.0,1.0
388020,293.1568603515625,297.1499938964844,293.1499938964844,0.0448704585433006,-1309.618896484375,304.1503295898437,0.5269480347633362,0.088403508067131,0.082681693136692,293.8810119628906,297.1499938964844,293.1499938964844,0.0038048499263823,-303.7968444824219,296.04705810546875,0.4142000675201416,0.050000000745058,0.0506880059838295,293.0767517089844,297.1499938964844,293.1499938964844,0.3000290095806122,-4282.33740234375,304.1383056640625,0.8685154914855957,0.3851315975189209,0.2706100046634674,293.22418212890625,297.1499938964844,293.1499938964844,0.3089699149131775,-5925.001953125,304.1603698730469,0.874377965927124,0.3919240832328796,0.3737837672233581,293.2986755371094,297.1499938964844,293.1499938964844,0.0079261371865868,-2687.927490234375,300.3025207519531,0.4142000675201416,0.050000000745058,0.2404420673847198,291.0477600097656,291.1499938964844,265.1126708984375,263.8182067871094,281.4784240722656,293.4361267089844,291.05145263671875,1.0,0.3176747560501098,0.8373296856880188,0.8373296856880188,1.0,1.0,-1.2219836711883545,0.5160447955131531,0.7059388160705566,0.2553795576095581,0.0,0.0,0.8475944995880127,93.99761962890624,104.0,42.702545166015625,-11853.8251953125,298.97430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1285705566406,310.2922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,32073.697265625,32400.0,0.0,0.0,0.2689613103866577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.543000102043152,1.54302179813385,-2.1711135559598915e-05,0.0,0.0002729615371208,0.0,0.0,437.1191101074219,0.0,0.0,0.0,0.8627023696899414,4.0,0.0,1.0
388080,293.1568603515625,297.1499938964844,293.1499938964844,0.0448704585433006,-1309.618896484375,304.1503295898437,0.5269480347633362,0.088403508067131,0.082681693136692,293.8810119628906,297.1499938964844,293.1499938964844,0.0038048499263823,-303.7968444824219,296.04705810546875,0.4142000675201416,0.050000000745058,0.0506880059838295,293.0767517089844,297.1499938964844,293.1499938964844,0.3000290095806122,-4282.33740234375,304.1383056640625,0.8685154914855957,0.3851315975189209,0.2706100046634674,293.22418212890625,297.1499938964844,293.1499938964844,0.3089699149131775,-5925.001953125,304.1603698730469,0.874377965927124,0.3919240832328796,0.3737837672233581,293.2986755371094,297.1499938964844,293.1499938964844,0.0079261371865868,-2687.927490234375,300.3025207519531,0.4142000675201416,0.050000000745058,0.2404420673847198,291.0477600097656,291.1499938964844,265.1126708984375,263.8182067871094,281.4784240722656,293.4361267089844,291.05145263671875,1.0,0.3176747560501098,0.8373296856880188,0.8373296856880188,1.0,1.0,-1.2219836711883545,0.5160447955131531,0.7059388160705566,0.2553795576095581,0.0,0.0,0.8475944995880127,93.99761962890624,104.0,42.702545166015625,-11853.8251953125,298.97430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1285705566406,310.2922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,32073.697265625,32400.0,0.0,0.0,0.2689613103866577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.543000102043152,1.54302179813385,-2.1711135559598915e-05,0.0,0.0002729615371208,0.0,0.0,437.1191101074219,0.0,0.0,0.0,0.8627023696899414,4.0,0.0,1.0
388140,293.1568908691406,297.1499938964844,293.1499938964844,0.044623214751482,-1305.0643310546875,304.150634765625,0.5229812860488892,0.0882223471999168,0.0826451405882835,293.89190673828125,297.1499938964844,293.1499938964844,0.0035815311130136,-286.0716247558594,295.7867431640625,0.4112707078456878,0.050000000745058,0.050810806453228,293.0749206542969,297.1499938964844,293.1499938964844,0.3013468086719513,-4296.220703125,304.1400146484375,0.8649556636810303,0.3873582482337951,0.2722858488559723,293.2238464355469,297.1499938964844,293.1499938964844,0.3062210381031036,-5882.38232421875,304.1614990234375,0.8677240014076233,0.3901098370552063,0.3722013831138611,293.29949951171875,297.1499938964844,293.1499938964844,0.0078650377690792,-2670.457275390625,300.2601623535156,0.4112707078456878,0.050000000745058,0.2410245835781097,291.0876159667969,291.1499938964844,265.1546936035156,263.8554077148437,281.4984130859375,293.4393920898437,291.0918884277344,1.0,0.3210299909114837,0.8368973731994629,0.8368973731994629,1.0,1.0,-1.2228987216949463,0.5164172053337097,0.7064815163612366,0.2556036412715912,0.0,0.0,0.8533028364181519,97.12163543701172,107.0,53.81270217895508,-11901.2607421875,305.8539123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1797180175781,310.3603210449219,278.1499938964844,0.0,18000.0,313.1499938964844,32198.056640625,31320.0,0.0,0.0,0.2724463641643524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5634840726852417,1.5635061264038086,-2.212567051174119e-05,0.0,0.0002764984092209,0.0,0.0,452.4112548828125,0.0,0.0,0.0,0.8571909666061401,4.0,0.0,1.0
