time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388200,293.1568908691406,297.1499938964844,293.1499938964844,0.044623214751482,-1305.0643310546875,304.150634765625,0.5229812860488892,0.0882223471999168,0.0826451405882835,293.89190673828125,297.1499938964844,293.1499938964844,0.0035815311130136,-286.0716247558594,295.7867431640625,0.4112707078456878,0.050000000745058,0.050810806453228,293.0749206542969,297.1499938964844,293.1499938964844,0.3013468086719513,-4296.220703125,304.1400146484375,0.8649556636810303,0.3873582482337951,0.2722858488559723,293.2238464355469,297.1499938964844,293.1499938964844,0.3062210381031036,-5882.38232421875,304.1614990234375,0.8677240014076233,0.3901098370552063,0.3722013831138611,293.29949951171875,297.1499938964844,293.1499938964844,0.0078650377690792,-2670.457275390625,300.2601623535156,0.4112707078456878,0.050000000745058,0.2410245835781097,291.0876159667969,291.1499938964844,265.1546936035156,263.8554077148437,281.4984130859375,293.4393920898437,291.0918884277344,1.0,0.3210299909114837,0.8368973731994629,0.8368973731994629,1.0,1.0,-1.2228987216949463,0.5164172053337097,0.7064815163612366,0.2556036412715912,0.0,0.0,0.8533028364181519,97.12163543701172,107.0,53.81270217895508,-11901.2607421875,305.8539123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1797180175781,310.3603210449219,278.1499938964844,0.0,18000.0,313.1499938964844,32198.056640625,31320.0,0.0,0.0,0.2724463641643524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5634840726852417,1.5635061264038086,-2.212567051174119e-05,0.0,0.0002764984092209,0.0,0.0,452.4112548828125,0.0,0.0,0.0,0.8571909666061401,4.0,0.0,1.0
388260,293.1571350097656,297.1499938964844,293.1499938964844,0.0443802885711193,-1300.6859130859375,304.1508178710937,0.5191348791122437,0.0879988148808479,0.0825707614421844,293.9029846191406,297.1499938964844,293.1499938964844,0.0033574535045772,-268.2357177734375,295.51904296875,0.4085151851177215,0.050000000745058,0.0509337559342384,293.0743103027344,297.1499938964844,293.1499938964844,0.3026448488235473,-4310.10888671875,304.14117431640625,0.861456573009491,0.3893862664699554,0.2738191485404968,293.2235717773437,297.1499938964844,293.1499938964844,0.3036699891090393,-5843.07080078125,304.1618957519531,0.8613711595535278,0.3882956504821777,0.3706177771091461,293.300537109375,297.1499938964844,293.1499938964844,0.007806371897459,-2654.21728515625,300.215087890625,0.4085151851177215,0.050000000745058,0.2416078150272369,291.1202087402344,291.1499938964844,265.1957397460937,263.89178466796875,281.5182189941406,293.4432373046875,291.1239318847656,1.0,0.3243248462677002,0.8364646434783936,0.8364646434783936,1.0,1.0,-1.2235968112945557,0.5167012810707092,0.7068955302238464,0.255743533372879,0.0,0.0,0.8550319075584412,100.24537658691406,110.0,48.59953689575195,-11915.173828125,312.6507263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2780456542969,310.439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,31341.91796875,31320.0,0.0,0.0,0.275160014629364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.548656702041626,1.5486783981323242,-2.165184196201153e-05,0.0,0.0002792524464894,0.0,0.0,438.8731384277344,0.0,0.0,0.0,0.8629657626152039,4.0,0.0,1.0
388320,293.1571350097656,297.1499938964844,293.1499938964844,0.0443802885711193,-1300.6859130859375,304.1508178710937,0.5191348791122437,0.0879988148808479,0.0825707614421844,293.9029846191406,297.1499938964844,293.1499938964844,0.0033574535045772,-268.2357177734375,295.51904296875,0.4085151851177215,0.050000000745058,0.0509337559342384,293.0743103027344,297.1499938964844,293.1499938964844,0.3026448488235473,-4310.10888671875,304.14117431640625,0.861456573009491,0.3893862664699554,0.2738191485404968,293.2235717773437,297.1499938964844,293.1499938964844,0.3036699891090393,-5843.07080078125,304.1618957519531,0.8613711595535278,0.3882956504821777,0.3706177771091461,293.300537109375,297.1499938964844,293.1499938964844,0.007806371897459,-2654.21728515625,300.215087890625,0.4085151851177215,0.050000000745058,0.2416078150272369,291.1202087402344,291.1499938964844,265.1957397460937,263.89178466796875,281.5182189941406,293.4432373046875,291.1239318847656,1.0,0.3243248462677002,0.8364646434783936,0.8364646434783936,1.0,1.0,-1.2235968112945557,0.5167012810707092,0.7068955302238464,0.255743533372879,0.0,0.0,0.8550319075584412,100.24537658691406,110.0,48.59953689575195,-11915.173828125,312.6507263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2780456542969,310.439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,31341.91796875,31320.0,0.0,0.0,0.275160014629364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.548656702041626,1.5486783981323242,-2.165184196201153e-05,0.0,0.0002792524464894,0.0,0.0,438.8731384277344,0.0,0.0,0.0,0.8629657626152039,4.0,0.0,1.0
388380,293.1575622558594,297.1499938964844,293.1499938964844,0.0440589413046836,-1294.9248046875,304.1510925292969,0.5154059529304504,0.0877334550023078,0.0824587792158126,293.9142150878906,297.1499938964844,293.1499938964844,0.0031309560872614,-250.0299072265625,295.2537536621094,0.4059019386768341,0.050000000745058,0.0510567128658294,293.0746765136719,297.1499938964844,293.1499938964844,0.3035402297973633,-4319.28857421875,304.1426086425781,0.8580297827720642,0.3912337124347687,0.2752247750759125,293.22332763671875,297.1499938964844,293.1499938964844,0.3009154200553894,-5800.38037109375,304.1625366210937,0.8553115129470825,0.3864804208278656,0.3690344989299774,293.3017272949219,297.1499938964844,293.1499938964844,0.0077438564039766,-2636.1572265625,300.1717224121094,0.4059019386768341,0.050000000745058,0.2421910613775253,291.160400390625,291.1499938964844,265.2357482910156,263.9273681640625,281.5380554199219,293.4475402832031,291.1645812988281,1.0,0.3275604844093323,0.8360318541526794,0.8360318541526794,1.0,1.0,-1.2240968942642212,0.5168932676315308,0.7072036266326904,0.2558397352695465,0.0,0.0,0.8510028719902039,103.36637115478516,113.0,54.97499847412109,-11952.91796875,319.36407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4029846191406,310.55328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,31395.875,31320.0,0.0,0.0,0.2771534621715545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5443235635757446,1.544345140457153,-2.1582658519037068e-05,0.0,0.0002812755410559,0.0,0.0,435.9248046875,0.0,0.0,0.0,0.8607532382011414,4.0,0.0,1.0
388440,293.1575622558594,297.1499938964844,293.1499938964844,0.0440589413046836,-1294.9248046875,304.1510925292969,0.5154059529304504,0.0877334550023078,0.0824587792158126,293.9142150878906,297.1499938964844,293.1499938964844,0.0031309560872614,-250.0299072265625,295.2537536621094,0.4059019386768341,0.050000000745058,0.0510567128658294,293.0746765136719,297.1499938964844,293.1499938964844,0.3035402297973633,-4319.28857421875,304.1426086425781,0.8580297827720642,0.3912337124347687,0.2752247750759125,293.22332763671875,297.1499938964844,293.1499938964844,0.3009154200553894,-5800.38037109375,304.1625366210937,0.8553115129470825,0.3864804208278656,0.3690344989299774,293.3017272949219,297.1499938964844,293.1499938964844,0.0077438564039766,-2636.1572265625,300.1717224121094,0.4059019386768341,0.050000000745058,0.2421910613775253,291.160400390625,291.1499938964844,265.2357482910156,263.9273681640625,281.5380554199219,293.4475402832031,291.1645812988281,1.0,0.3275604844093323,0.8360318541526794,0.8360318541526794,1.0,1.0,-1.2240968942642212,0.5168932676315308,0.7072036266326904,0.2558397352695465,0.0,0.0,0.8510028719902039,103.36637115478516,113.0,54.97499847412109,-11952.91796875,319.36407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4029846191406,310.55328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,31395.875,31320.0,0.0,0.0,0.2771534621715545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5443235635757446,1.544345140457153,-2.1582658519037068e-05,0.0,0.0002812755410559,0.0,0.0,435.9248046875,0.0,0.0,0.0,0.8607532382011414,4.0,0.0,1.0
388500,293.1578063964844,297.1499938964844,293.1499938964844,0.0438826605677604,-1291.7861328125,304.1512145996094,0.5135831236839294,0.0875851660966873,0.0823886841535568,293.9198608398437,297.1499938964844,293.1499938964844,0.0030164998024702,-240.8030548095703,295.1205749511719,0.4046384692192077,0.050000000745058,0.051118180155754,293.0751647949219,297.1499938964844,293.1499938964844,0.3039057552814483,-4322.9638671875,304.143310546875,0.8563432693481445,0.3920924365520477,0.2758820056915283,293.2232360839844,297.1499938964844,293.1499938964844,0.2995277941226959,-5778.86376953125,304.16278076171875,0.852385401725769,0.3855715692043304,0.3682415783405304,293.30242919921875,297.1499938964844,293.1499938964844,0.0077120154164731,-2626.903564453125,300.1499938964844,0.4046384692192077,0.050000000745058,0.2424826323986053,291.1810302734375,291.1499938964844,265.2554016113281,263.94488525390625,281.54803466796875,293.4498596191406,291.18511962890625,1.0,0.3291566967964172,0.8358154892921448,0.8358154892921448,1.0,1.0,-1.224273681640625,0.5169528126716614,0.7073208689689636,0.2558786571025848,0.0,0.0,0.8468667268753052,104.9257354736328,113.0,55.968406677246094,-11967.337890625,322.6886901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47186279296875,310.61212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,31459.517578125,30240.0,0.0,0.0,0.2778902351856231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5377875566482544,1.5378090143203735,-2.1474723325809464e-05,0.0,0.0002820232475642,0.0,0.0,431.4498901367188,0.0,0.0,0.0,0.8426348567008972,4.0,0.0,1.0
388560,293.1581115722656,297.1499938964844,293.1499938964844,0.0437311977148056,-1289.137939453125,304.1512756347656,0.5117874145507812,0.0874270051717758,0.0823094397783279,293.925537109375,297.1499938964844,293.1499938964844,0.0029013284947723,-231.56365966796875,294.9829406738281,0.4033985435962677,0.050000000745058,0.0511796325445175,293.0758361816406,297.1499938964844,293.1499938964844,0.304391086101532,-4328.1591796875,304.14361572265625,0.8546736836433411,0.3929082453250885,0.2765092253684997,293.22314453125,297.1499938964844,293.1499938964844,0.2983044385910034,-5760.0654296875,304.16265869140625,0.8495256900787354,0.3846630752086639,0.3674482703208923,293.3031311035156,297.1499938964844,293.1499938964844,0.0076820719987154,-2618.699951171875,300.12646484375,0.4033985435962677,0.050000000745058,0.2427741289138794,291.1961669921875,291.1499938964844,265.2747802734375,263.9621887207031,281.5580749511719,293.4522705078125,291.1982116699219,1.0,0.330738753080368,0.8356007933616638,0.8356007933616638,1.0,1.0,-1.224402904510498,0.5169880390167236,0.7074148654937744,0.2559138536453247,0.0,0.0,0.8422000408172607,106.48421478271484,101.0,44.26165390014648,-11949.2802734375,325.9915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5482482910156,310.6546325683594,278.1499938964844,0.0,18000.0,313.1499938964844,30679.67578125,30240.0,0.0,0.0,0.2784072160720825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5078632831573486,1.5078840255737305,-2.074492113024462e-05,0.0,0.0002825479314196,0.0,0.0,408.086669921875,0.0,0.0,0.0,0.8414433002471924,4.0,0.0,1.0
388620,293.1585998535156,297.1499938964844,293.1499938964844,0.0432599671185016,-1281.0699462890625,304.1516418457031,0.512529194355011,0.0871238261461258,0.0819742009043693,293.9368591308594,297.1499938964844,293.1499938964844,0.0026624540332704,-212.3715667724609,294.7045288085937,0.4045855700969696,0.050000000745058,0.0511207841336727,293.07733154296875,297.1499938964844,293.1499938964844,0.3050921261310577,-4335.40478515625,304.14459228515625,0.8579553365707397,0.394481748342514,0.2775689661502838,293.2228088378906,297.1499938964844,293.1499938964844,0.2957072257995605,-5719.9501953125,304.16278076171875,0.8503817915916443,0.3828772604465484,0.3656983077526092,293.3044738769531,297.1499938964844,293.1499938964844,0.0075906496495008,-2593.440673828125,300.0787658691406,0.4045855700969696,0.050000000745058,0.2424950003623962,291.2244567871094,291.1499938964844,265.3128662109375,263.9962463378906,281.5793151855469,293.4569702148437,291.2277526855469,1.0,0.3286082744598388,0.8351712822914124,0.8351712822914124,1.0,1.0,-1.2227674722671509,0.5161870121955872,0.706580400466919,0.2555448710918426,0.0,0.0,0.8305320739746094,104.97135162353516,89.0,43.81294631958008,-11949.767578125,322.13037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7101745605469,310.78057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,30573.728515625,30240.0,0.0,0.0,0.2788736820220947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4798126220703125,1.479832887649536,-2.0212050003465265e-05,0.0,0.0002830213343258,0.0,0.0,388.8418884277344,0.0,0.0,0.0,0.8280819058418274,4.0,0.0,1.0
388680,293.1585998535156,297.1499938964844,293.1499938964844,0.0432599671185016,-1281.0699462890625,304.1516418457031,0.512529194355011,0.0871238261461258,0.0819742009043693,293.9368591308594,297.1499938964844,293.1499938964844,0.0026624540332704,-212.3715667724609,294.7045288085937,0.4045855700969696,0.050000000745058,0.0511207841336727,293.07733154296875,297.1499938964844,293.1499938964844,0.3050921261310577,-4335.40478515625,304.14459228515625,0.8579553365707397,0.394481748342514,0.2775689661502838,293.2228088378906,297.1499938964844,293.1499938964844,0.2957072257995605,-5719.9501953125,304.16278076171875,0.8503817915916443,0.3828772604465484,0.3656983077526092,293.3044738769531,297.1499938964844,293.1499938964844,0.0075906496495008,-2593.440673828125,300.0787658691406,0.4045855700969696,0.050000000745058,0.2424950003623962,291.2244567871094,291.1499938964844,265.3128662109375,263.9962463378906,281.5793151855469,293.4569702148437,291.2277526855469,1.0,0.3286082744598388,0.8351712822914124,0.8351712822914124,1.0,1.0,-1.2227674722671509,0.5161870121955872,0.706580400466919,0.2555448710918426,0.0,0.0,0.8305320739746094,104.97135162353516,89.0,43.81294631958008,-11949.767578125,322.13037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7101745605469,310.78057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,30573.728515625,30240.0,0.0,0.0,0.2788736820220947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4798126220703125,1.479832887649536,-2.0212050003465265e-05,0.0,0.0002830213343258,0.0,0.0,388.8418884277344,0.0,0.0,0.0,0.8280819058418274,4.0,0.0,1.0
388740,293.1588134765625,297.1499938964844,293.1499938964844,0.0426872707903385,-1271.31591796875,304.15203857421875,0.5167977213859558,0.086864598095417,0.081548660993576,293.9480895996094,297.1499938964844,293.1499938964844,0.0024145820643752,-192.42437744140625,294.42645263671875,0.4086466133594513,0.050000000745058,0.0509277544915676,293.0789489746094,297.1499938964844,293.1499938964844,0.3055151998996734,-4339.4716796875,304.14569091796875,0.8665598630905151,0.3959988951683044,0.2784932851791382,293.22222900390625,297.1499938964844,293.1499938964844,0.2929644584655761,-5677.42138671875,304.1630859375,0.8564249873161316,0.3811514973640442,0.3638676106929779,293.3056335449219,297.1499938964844,293.1499938964844,0.0074743428267538,-2560.820556640625,300.0326232910156,0.4086466133594513,0.050000000745058,0.2415793389081955,291.2565002441406,291.1499938964844,265.3500061035156,264.02960205078125,281.6014709472656,293.4616394042969,291.259521484375,1.0,0.3231138586997986,0.8347418308258057,0.8347418308258057,1.0,1.0,-1.219838261604309,0.514785885810852,0.7050524353981018,0.2548911273479461,0.0,0.0,0.8141599893569946,100.0421905517578,77.0,43.27008056640625,-11929.076171875,310.6322326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8773193359375,310.903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,30666.18359375,29160.0,0.0,0.0,0.2786268293857574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4437360763549805,1.4437556266784668,-1.9592482203734107e-05,0.0,0.0002827708085533,0.0,0.0,365.7222290039063,0.0,0.0,0.0,0.7961719632148743,4.0,0.0,1.0
388800,293.1588134765625,297.1499938964844,293.1499938964844,0.0426872707903385,-1271.31591796875,304.15203857421875,0.5167977213859558,0.086864598095417,0.081548660993576,293.9480895996094,297.1499938964844,293.1499938964844,0.0024145820643752,-192.42437744140625,294.42645263671875,0.4086466133594513,0.050000000745058,0.0509277544915676,293.0789489746094,297.1499938964844,293.1499938964844,0.3055151998996734,-4339.4716796875,304.14569091796875,0.8665598630905151,0.3959988951683044,0.2784932851791382,293.22222900390625,297.1499938964844,293.1499938964844,0.2929644584655761,-5677.42138671875,304.1630859375,0.8564249873161316,0.3811514973640442,0.3638676106929779,293.3056335449219,297.1499938964844,293.1499938964844,0.0074743428267538,-2560.820556640625,300.0326232910156,0.4086466133594513,0.050000000745058,0.2415793389081955,291.2565002441406,291.1499938964844,265.3500061035156,264.02960205078125,281.6014709472656,293.4616394042969,291.259521484375,1.0,0.3231138586997986,0.8347418308258057,0.8347418308258057,1.0,1.0,-1.219838261604309,0.514785885810852,0.7050524353981018,0.2548911273479461,0.0,0.0,0.8141599893569946,100.0421905517578,77.0,43.27008056640625,-11929.076171875,310.6322326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8773193359375,310.903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,30666.18359375,29160.0,0.0,0.0,0.2786268293857574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4437360763549805,1.4437556266784668,-1.9592482203734107e-05,0.0,0.0002827708085533,0.0,0.0,365.7222290039063,0.0,0.0,0.0,0.7961719632148743,4.0,0.0,1.0
388860,293.1536560058594,297.1499938964844,293.1499938964844,0.0428760163486003,-1274.3216552734375,304.1510314941406,0.526198148727417,0.087694764137268,0.0818222388625145,293.9532470703125,297.1499938964844,293.1499938964844,0.0021781425457447,-173.52886962890625,294.1477355957031,0.4153180420398712,0.050000000745058,0.0506432987749576,293.076171875,297.1499938964844,293.1499938964844,0.3069702982902527,-4355.93896484375,304.1446533203125,0.8804473876953125,0.3983694314956665,0.2798247933387756,293.2163391113281,297.1499938964844,293.1499938964844,0.2914329469203949,-5654.49658203125,304.1612548828125,0.8676468729972839,0.3805248737335205,0.3627775013446808,293.30047607421875,297.1499938964844,293.1499938964844,0.0073740980587899,-2533.337890625,299.9974670410156,0.4153180420398712,0.050000000745058,0.2402300089597702,291.26904296875,291.1499938964844,265.3866577148437,264.06268310546875,281.62261962890625,293.4660339355469,291.27008056640625,1.0,0.3153229653835296,0.8343417048454285,0.8343417048454285,1.0,1.0,-1.218494534492493,0.5140838027000427,0.7044107913970947,0.2547011077404022,0.0,0.0,0.7972061634063721,92.82379150390624,65.0,21.03199577331543,-11868.6796875,295.0977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0548095703125,310.9965209960937,278.1499938964844,0.0,18000.0,313.1499938964844,29738.390625,29160.0,0.0,0.0,0.2775877118110657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3776862621307373,1.3777045011520386,-1.825102663133293e-05,0.0,0.0002817162312567,0.0,0.0,322.91162109375,0.0,0.0,0.0,0.7781940698623657,4.0,0.0,1.0
388920,293.1536560058594,297.1499938964844,293.1499938964844,0.0428760163486003,-1274.3216552734375,304.1510314941406,0.526198148727417,0.087694764137268,0.0818222388625145,293.9532470703125,297.1499938964844,293.1499938964844,0.0021781425457447,-173.52886962890625,294.1477355957031,0.4153180420398712,0.050000000745058,0.0506432987749576,293.076171875,297.1499938964844,293.1499938964844,0.3069702982902527,-4355.93896484375,304.1446533203125,0.8804473876953125,0.3983694314956665,0.2798247933387756,293.2163391113281,297.1499938964844,293.1499938964844,0.2914329469203949,-5654.49658203125,304.1612548828125,0.8676468729972839,0.3805248737335205,0.3627775013446808,293.30047607421875,297.1499938964844,293.1499938964844,0.0073740980587899,-2533.337890625,299.9974670410156,0.4153180420398712,0.050000000745058,0.2402300089597702,291.26904296875,291.1499938964844,265.3866577148437,264.06268310546875,281.62261962890625,293.4660339355469,291.27008056640625,1.0,0.3153229653835296,0.8343417048454285,0.8343417048454285,1.0,1.0,-1.218494534492493,0.5140838027000427,0.7044107913970947,0.2547011077404022,0.0,0.0,0.7972061634063721,92.82379150390624,65.0,21.03199577331543,-11868.6796875,295.0977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0548095703125,310.9965209960937,278.1499938964844,0.0,18000.0,313.1499938964844,29738.390625,29160.0,0.0,0.0,0.2775877118110657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3776862621307373,1.3777045011520386,-1.825102663133293e-05,0.0,0.0002817162312567,0.0,0.0,322.91162109375,0.0,0.0,0.0,0.7781940698623657,4.0,0.0,1.0
388980,293.1512451171875,297.1499938964844,293.1499938964844,0.0429161600768566,-1274.855224609375,304.150634765625,0.5383623838424683,0.0880938470363617,0.0819307416677475,293.96014404296875,297.1499938964844,293.1499938964844,0.0019367327913641,-154.23899841308594,293.8619689941406,0.4247549772262573,0.050000000745058,0.0503093264997005,293.0769958496094,297.1499938964844,293.1499938964844,0.3080650269985199,-4368.0576171875,304.1446533203125,0.8982558846473694,0.4000783860683441,0.2808510065078735,293.2131042480469,297.1499938964844,293.1499938964844,0.2898158431053161,-5629.8974609375,304.16021728515625,0.8828573226928711,0.379501074552536,0.3615459203720093,293.2970275878906,297.1499938964844,293.1499938964844,0.0072608720511198,-2502.146240234375,299.95904541015625,0.4247549772262573,0.050000000745058,0.2386457920074463,291.2804260253906,291.1499938964844,265.42333984375,264.0959777832031,281.6490783691406,293.47711181640625,291.2814636230469,1.0,0.3058474659919739,0.8339415192604065,0.8339415192604065,1.0,1.0,-1.2160764932632446,0.512861967086792,0.7032145857810974,0.2543370425701141,0.0,0.0,0.779059112071991,84.3379135131836,53.0,16.595869064331055,-11821.083984375,276.546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242736816406,311.1003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,29700.19921875,29160.0,0.0,0.0,0.2759297490119934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3296962976455688,1.3297137022018433,-1.7453408872825094e-05,0.0,0.0002800336224026,0.0,0.0,295.7734375,0.0,0.0,0.0,0.7559854388237,4.0,0.0,1.0
389040,293.1512451171875,297.1499938964844,293.1499938964844,0.0429161600768566,-1274.855224609375,304.150634765625,0.5383623838424683,0.0880938470363617,0.0819307416677475,293.96014404296875,297.1499938964844,293.1499938964844,0.0019367327913641,-154.23899841308594,293.8619689941406,0.4247549772262573,0.050000000745058,0.0503093264997005,293.0769958496094,297.1499938964844,293.1499938964844,0.3080650269985199,-4368.0576171875,304.1446533203125,0.8982558846473694,0.4000783860683441,0.2808510065078735,293.2131042480469,297.1499938964844,293.1499938964844,0.2898158431053161,-5629.8974609375,304.16021728515625,0.8828573226928711,0.379501074552536,0.3615459203720093,293.2970275878906,297.1499938964844,293.1499938964844,0.0072608720511198,-2502.146240234375,299.95904541015625,0.4247549772262573,0.050000000745058,0.2386457920074463,291.2804260253906,291.1499938964844,265.42333984375,264.0959777832031,281.6490783691406,293.47711181640625,291.2814636230469,1.0,0.3058474659919739,0.8339415192604065,0.8339415192604065,1.0,1.0,-1.2160764932632446,0.512861967086792,0.7032145857810974,0.2543370425701141,0.0,0.0,0.779059112071991,84.3379135131836,53.0,16.595869064331055,-11821.083984375,276.546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242736816406,311.1003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,29700.19921875,29160.0,0.0,0.0,0.2759297490119934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3296962976455688,1.3297137022018433,-1.7453408872825094e-05,0.0,0.0002800336224026,0.0,0.0,295.7734375,0.0,0.0,0.0,0.7559854388237,4.0,0.0,1.0
389100,293.15045166015625,297.1499938964844,293.1499938964844,0.0428638644516468,-1273.94677734375,304.1506042480469,0.5454773306846619,0.0882346183061599,0.0819012895226478,293.9640808105469,297.1499938964844,293.1499938964844,0.0018152600387111,-144.54214477539062,293.7163391113281,0.4308056533336639,0.050000000745058,0.0501301325857639,293.0779724121094,297.1499938964844,293.1499938964844,0.3085006773471832,-4372.82373046875,304.14483642578125,0.9088685512542723,0.4008096158504486,0.2812526524066925,293.2119140625,297.1499938964844,293.1499938964844,0.2889674007892608,-5616.91845703125,304.159912109375,0.8920176029205322,0.3789364993572235,0.3608483374118805,293.2957763671875,297.1499938964844,293.1499938964844,0.0072022513486444,-2485.984619140625,299.93865966796875,0.4308056533336639,0.050000000745058,0.2377957552671432,291.2850952148437,291.1499938964844,265.4416809082031,264.1126708984375,281.6631164550781,293.4830627441406,291.2858581542969,1.0,0.3005982041358948,0.8337414860725403,0.8337414860725403,1.0,1.0,-1.2144508361816406,0.5120516419410706,0.7023991942405701,0.2540814280509949,0.0,0.0,0.76957768201828,79.78033447265625,53.0,13.864968299865724,-11788.5322265625,266.4869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3050231933594,311.1458740234375,278.1499938964844,0.0,18000.0,313.1499938964844,29713.515625,28080.0,0.0,0.0,0.2748914957046509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.304396152496338,1.3044131994247437,-1.7051732356776483e-05,0.0,0.000278979918221,0.0,0.0,282.23846435546875,0.0,0.0,0.0,0.7294108271598816,4.0,0.0,1.0
389160,293.1498107910156,297.1499938964844,293.1499938964844,0.0428274720907211,-1273.405517578125,304.15057373046875,0.5534030795097351,0.0883533284068107,0.0818420574069023,293.9682006835937,297.1499938964844,293.1499938964844,0.0016921308124437,-134.7581024169922,293.5634765625,0.4379706382751465,0.050000000745058,0.0499451197683811,293.0792236328125,297.1499938964844,293.1499938964844,0.3090917468070984,-4379.52099609375,304.1446838378906,0.9216042160987854,0.4014756381511688,0.2816015779972076,293.2108764648437,297.1499938964844,293.1499938964844,0.2883079051971435,-5607.08349609375,304.1593017578125,0.902321457862854,0.3783574104309082,0.3601250052452087,293.2947692871094,297.1499938964844,293.1499938964844,0.0071449712850153,-2470.839599609375,299.9154663085937,0.4379706382751465,0.050000000745058,0.2369181513786316,291.28240966796875,291.1499938964844,265.4599914550781,264.12945556640625,281.67742919921875,293.4890441894531,291.2806091308594,1.0,0.2950540781021118,0.833549439907074,0.833549439907074,1.0,1.0,-1.212654948234558,0.5111573338508606,0.7014975547790527,0.2538056969642639,0.0,0.0,0.7609239816665649,75.07351684570312,41.0,-3.008795976638794,-11716.7919921875,256.0809936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3883056640625,311.1669616699219,278.1499938964844,0.0,18000.0,313.1499938964844,28852.115234375,28080.0,0.0,0.0,0.2736656963825226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2600642442703247,1.260080337524414,-1.616656118130777e-05,0.0,0.0002777359040919,0.0,0.0,257.3316345214844,0.0,0.0,0.0,0.7218092083930969,4.0,0.0,1.0
389220,293.1488952636719,297.1499938964844,293.1499938964844,0.0427007675170898,-1271.4342041015625,304.1506042480469,0.5719761848449707,0.0885454341769218,0.0816647857427597,293.9769287109375,297.1499938964844,293.1499938964844,0.0014504345599561,-115.54415893554688,293.2515563964844,0.4564844071865082,0.050000000745058,0.0495627671480178,293.0824279785156,297.1499938964844,293.1499938964844,0.310110330581665,-4390.94580078125,304.144775390625,0.951812207698822,0.4026213884353637,0.282159686088562,293.20904541015625,297.1499938964844,293.1499938964844,0.2869783341884613,-5587.0732421875,304.158447265625,0.9292188286781312,0.3771820068359375,0.3586423993110657,293.2933044433594,297.1499938964844,293.1499938964844,0.0070314747281372,-2440.5400390625,299.86700439453125,0.4564844071865082,0.050000000745058,0.2351044416427612,291.2738647460937,291.1499938964844,265.4966735839844,264.1630859375,281.7069702148437,293.5011291503906,291.27349853515625,1.0,0.2831640243530273,0.8331653475761414,0.8331653475761414,1.0,1.0,-1.208696722984314,0.509179413318634,0.6995172500610352,0.2532314956188202,0.0,0.0,0.7451443672180176,65.34398651123047,29.0,-6.328881740570068,-11638.498046875,234.57774353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5458068847656,311.24951171875,278.1499938964844,0.0,18000.0,313.1499938964844,28611.064453125,28080.0,0.0,0.0,0.2708154022693634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.210869312286377,1.210884690284729,-1.5373892892966978e-05,0.0,0.0002748432161752,0.0,0.0,233.2375640869141,0.0,0.0,0.0,0.6993049383163452,4.0,0.0,1.0
389280,293.1488952636719,297.1499938964844,293.1499938964844,0.0427007675170898,-1271.4342041015625,304.1506042480469,0.5719761848449707,0.0885454341769218,0.0816647857427597,293.9769287109375,297.1499938964844,293.1499938964844,0.0014504345599561,-115.54415893554688,293.2515563964844,0.4564844071865082,0.050000000745058,0.0495627671480178,293.0824279785156,297.1499938964844,293.1499938964844,0.310110330581665,-4390.94580078125,304.144775390625,0.951812207698822,0.4026213884353637,0.282159686088562,293.20904541015625,297.1499938964844,293.1499938964844,0.2869783341884613,-5587.0732421875,304.158447265625,0.9292188286781312,0.3771820068359375,0.3586423993110657,293.2933044433594,297.1499938964844,293.1499938964844,0.0070314747281372,-2440.5400390625,299.86700439453125,0.4564844071865082,0.050000000745058,0.2351044416427612,291.2738647460937,291.1499938964844,265.4966735839844,264.1630859375,281.7069702148437,293.5011291503906,291.27349853515625,1.0,0.2831640243530273,0.8331653475761414,0.8331653475761414,1.0,1.0,-1.208696722984314,0.509179413318634,0.6995172500610352,0.2532314956188202,0.0,0.0,0.7451443672180176,65.34398651123047,29.0,-6.328881740570068,-11638.498046875,234.57774353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5458068847656,311.24951171875,278.1499938964844,0.0,18000.0,313.1499938964844,28611.064453125,28080.0,0.0,0.0,0.2708154022693634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.210869312286377,1.210884690284729,-1.5373892892966978e-05,0.0,0.0002748432161752,0.0,0.0,233.2375640869141,0.0,0.0,0.0,0.6993049383163452,4.0,0.0,1.0
389340,293.1483154296875,297.1499938964844,293.1499938964844,0.0425022728741169,-1268.240478515625,304.1507263183594,0.5946300029754639,0.088691659271717,0.0814332365989685,293.9861145019531,297.1499938964844,293.1499938964844,0.0012077215360477,-96.22360229492188,292.9389343261719,0.4784826338291168,0.050000000745058,0.0491703301668167,293.0865173339844,297.1499938964844,293.1499938964844,0.3107848465442657,-4398.3349609375,304.1454162597656,0.9843387603759766,0.4035083055496216,0.2825321555137634,293.2075500488281,297.1499938964844,293.1499938964844,0.285540223121643,-5565.15380859375,304.15802001953125,0.9633675813674928,0.3759938180446625,0.3571346700191498,293.2923889160156,297.1499938964844,293.1499938964844,0.0069149979390203,-2408.760986328125,299.8190612792969,0.4784826338291168,0.050000000745058,0.2332428693771362,291.2699279785156,291.1499938964844,265.5333251953125,264.1968994140625,281.73779296875,293.5135192871094,291.2693786621094,1.0,0.2702983617782593,0.8327812552452087,0.8327812552452087,1.0,1.0,-1.2043507099151611,0.5069932341575623,0.6973575353622437,0.2526564002037048,0.0,0.0,0.7293999195098877,55.35582733154297,32.0,-6.7083516120910645,-11551.875,212.5496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6820373535156,311.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,28564.7890625,27000.0,0.0,0.0,0.2675889432430267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.165471434593201,1.1654860973358154,-1.4708321032230742e-05,0.0,0.0002715687733143,0.0,0.0,212.8939971923828,0.0,0.0,0.0,0.6639477610588074,4.0,0.0,1.0
389400,293.1483154296875,297.1499938964844,293.1499938964844,0.0425022728741169,-1268.240478515625,304.1507263183594,0.5946300029754639,0.088691659271717,0.0814332365989685,293.9861145019531,297.1499938964844,293.1499938964844,0.0012077215360477,-96.22360229492188,292.9389343261719,0.4784826338291168,0.050000000745058,0.0491703301668167,293.0865173339844,297.1499938964844,293.1499938964844,0.3107848465442657,-4398.3349609375,304.1454162597656,0.9843387603759766,0.4035083055496216,0.2825321555137634,293.2075500488281,297.1499938964844,293.1499938964844,0.285540223121643,-5565.15380859375,304.15802001953125,0.9633675813674928,0.3759938180446625,0.3571346700191498,293.2923889160156,297.1499938964844,293.1499938964844,0.0069149979390203,-2408.760986328125,299.8190612792969,0.4784826338291168,0.050000000745058,0.2332428693771362,291.2699279785156,291.1499938964844,265.5333251953125,264.1968994140625,281.73779296875,293.5135192871094,291.2693786621094,1.0,0.2702983617782593,0.8327812552452087,0.8327812552452087,1.0,1.0,-1.2043507099151611,0.5069932341575623,0.6973575353622437,0.2526564002037048,0.0,0.0,0.7293999195098877,55.35582733154297,32.0,-6.7083516120910645,-11551.875,212.5496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6820373535156,311.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,28564.7890625,27000.0,0.0,0.0,0.2675889432430267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.165471434593201,1.1654860973358154,-1.4708321032230742e-05,0.0,0.0002715687733143,0.0,0.0,212.8939971923828,0.0,0.0,0.0,0.6639477610588074,4.0,0.0,1.0
389460,293.1480712890625,297.1499938964844,293.1499938964844,0.0424930602312088,-1268.383544921875,304.1504821777344,0.6103332042694092,0.0887809693813324,0.0813031122088432,293.9955444335937,297.1499938964844,293.1499938964844,0.0009690099977888,-77.26863098144531,292.6063537597656,0.4907337725162506,0.050000000745058,0.0489344447851181,293.0899963378906,297.1499938964844,293.1499938964844,0.3074080646038055,-4358.29052734375,304.153564453125,0.9990000128746032,0.4043955504894256,0.2792848348617553,293.2062683105469,297.1499938964844,293.1499938964844,0.2846969068050384,-5552.98095703125,304.15673828125,0.9843798875808716,0.374794453382492,0.355772316455841,293.2918395996094,297.1499938964844,293.1499938964844,0.0068321116268634,-2387.87841796875,299.7641906738281,0.4907337725162506,0.050000000745058,0.2321239411830902,291.2480773925781,291.1499938964844,265.57000732421875,264.2308654785156,281.7705383300781,293.5242919921875,291.2466125488281,1.0,0.2620689868927002,0.8324323296546936,0.8324323296546936,1.0,1.0,-1.1970410346984863,0.5034152865409851,0.693625807762146,0.251499742269516,0.0,0.0,0.7176390886306763,49.29193878173828,35.0,-22.10378646850586,-11406.5615234375,197.71551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.807861328125,311.3456420898437,278.1499938964844,0.0,18000.0,313.1499938964844,27467.8046875,27000.0,0.0,0.0,0.263945072889328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1069393157958984,1.1069530248641968,-1.3652543202624656e-05,0.0,0.0002678706950973,0.0,0.0,186.2598571777344,0.0,0.0,0.0,0.6500874757766724,4.0,0.0,1.0
389520,293.1480712890625,297.1499938964844,293.1499938964844,0.0424930602312088,-1268.383544921875,304.1504821777344,0.6103332042694092,0.0887809693813324,0.0813031122088432,293.9955444335937,297.1499938964844,293.1499938964844,0.0009690099977888,-77.26863098144531,292.6063537597656,0.4907337725162506,0.050000000745058,0.0489344447851181,293.0899963378906,297.1499938964844,293.1499938964844,0.3074080646038055,-4358.29052734375,304.153564453125,0.9990000128746032,0.4043955504894256,0.2792848348617553,293.2062683105469,297.1499938964844,293.1499938964844,0.2846969068050384,-5552.98095703125,304.15673828125,0.9843798875808716,0.374794453382492,0.355772316455841,293.2918395996094,297.1499938964844,293.1499938964844,0.0068321116268634,-2387.87841796875,299.7641906738281,0.4907337725162506,0.050000000745058,0.2321239411830902,291.2480773925781,291.1499938964844,265.57000732421875,264.2308654785156,281.7705383300781,293.5242919921875,291.2466125488281,1.0,0.2620689868927002,0.8324323296546936,0.8324323296546936,1.0,1.0,-1.1970410346984863,0.5034152865409851,0.693625807762146,0.251499742269516,0.0,0.0,0.7176390886306763,49.29193878173828,35.0,-22.10378646850586,-11406.5615234375,197.71551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.807861328125,311.3456420898437,278.1499938964844,0.0,18000.0,313.1499938964844,27467.8046875,27000.0,0.0,0.0,0.263945072889328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1069393157958984,1.1069530248641968,-1.3652543202624656e-05,0.0,0.0002678706950973,0.0,0.0,186.2598571777344,0.0,0.0,0.0,0.6500874757766724,4.0,0.0,1.0
389580,293.14825439453125,297.1499938964844,293.1499938964844,0.0424034744501113,-1266.8719482421875,304.1504821777344,0.6180330514907837,0.0887967348098754,0.0812317505478859,294.00506591796875,297.1499938964844,293.1499938964844,0.0007332772947847,-58.46248245239258,292.2919921875,0.4969826936721802,0.050000000745058,0.0488244816660881,293.0755310058594,297.1499938964844,293.1499938964844,0.2939720153808594,-4201.56884765625,304.1742248535156,0.9990000128746032,0.4088218510150909,0.268903911113739,293.205322265625,297.1499938964844,293.1499938964844,0.2833217978477478,-5531.681640625,304.15679931640625,0.993537425994873,0.3735634982585907,0.3545171618461609,293.29132080078125,297.1499938964844,293.1499938964844,0.0067632435820996,-2368.7626953125,299.7178039550781,0.4969826936721802,0.050000000745058,0.2316023260354995,291.2511291503906,291.1499938964844,265.6066589355469,264.2649230957031,281.7987976074219,293.5147399902344,291.2518005371094,1.0,0.2566172182559967,0.8320834636688232,0.8320834636688232,1.0,1.0,-1.182227611541748,0.4964065849781036,0.6858210563659668,0.2485967725515365,0.0,0.0,0.704179048538208,46.308780670166016,38.0,0.3302152454853058,-11261.869140625,186.9037475585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9218444824219,311.40899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,27400.212890625,27000.0,0.0,0.0,0.2599412798881531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0707751512527466,1.0707883834838867,-1.31590177261387e-05,0.0,0.0002638073638081,0.0,0.0,172.3209686279297,0.0,0.0,0.0,0.6339682340621948,4.0,0.0,1.0
389640,293.14825439453125,297.1499938964844,293.1499938964844,0.0424034744501113,-1266.8719482421875,304.1504821777344,0.6180330514907837,0.0887967348098754,0.0812317505478859,294.00506591796875,297.1499938964844,293.1499938964844,0.0007332772947847,-58.46248245239258,292.2919921875,0.4969826936721802,0.050000000745058,0.0488244816660881,293.0755310058594,297.1499938964844,293.1499938964844,0.2939720153808594,-4201.56884765625,304.1742248535156,0.9990000128746032,0.4088218510150909,0.268903911113739,293.205322265625,297.1499938964844,293.1499938964844,0.2833217978477478,-5531.681640625,304.15679931640625,0.993537425994873,0.3735634982585907,0.3545171618461609,293.29132080078125,297.1499938964844,293.1499938964844,0.0067632435820996,-2368.7626953125,299.7178039550781,0.4969826936721802,0.050000000745058,0.2316023260354995,291.2511291503906,291.1499938964844,265.6066589355469,264.2649230957031,281.7987976074219,293.5147399902344,291.2518005371094,1.0,0.2566172182559967,0.8320834636688232,0.8320834636688232,1.0,1.0,-1.182227611541748,0.4964065849781036,0.6858210563659668,0.2485967725515365,0.0,0.0,0.704179048538208,46.308780670166016,38.0,0.3302152454853058,-11261.869140625,186.9037475585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9218444824219,311.40899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,27400.212890625,27000.0,0.0,0.0,0.2599412798881531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0707751512527466,1.0707883834838867,-1.31590177261387e-05,0.0,0.0002638073638081,0.0,0.0,172.3209686279297,0.0,0.0,0.0,0.6339682340621948,4.0,0.0,1.0
389700,293.1484069824219,297.1499938964844,293.1499938964844,0.0423534102737903,-1266.0296630859375,304.1504821777344,0.6205511093139648,0.0887850970029831,0.0811912193894386,294.0098876953125,297.1499938964844,293.1499938964844,0.0006134916329756,-48.90834045410156,292.13427734375,0.4991816580295563,0.050000000745058,0.0487883277237415,293.0668334960937,297.1499938964844,293.1499938964844,0.2892791032791137,-4147.4248046875,304.1783142089844,0.9990000128746032,0.4114781320095062,0.2654018998146057,293.2049255371094,297.1499938964844,293.1499938964844,0.2826343178749084,-5521.03662109375,304.1568298339844,0.9963616132736206,0.3729366958141327,0.3538934886455536,293.2909545898437,297.1499938964844,293.1499938964844,0.006731781642884,-2360.022705078125,299.6952514648437,0.4991816580295563,0.050000000745058,0.2314308136701584,291.2535095214844,291.1499938964844,265.625,264.2820129394531,281.8123474121094,293.5097961425781,291.2536926269531,1.0,0.2547755241394043,0.8319090008735657,0.8319090008735657,1.0,1.0,-1.1769765615463257,0.4938360452651977,0.6831405162811279,0.2478056997060775,0.0,0.0,0.6970273852348328,45.32931900024414,38.0,1.8699206113815308,-11194.818359375,183.2847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97283935546875,311.4281616210937,278.1499938964844,0.0,18000.0,313.1499938964844,27408.85546875,25920.0,0.0,0.0,0.2578352987766266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0510491132736206,1.051061987876892,-1.2906805750390047e-05,0.0,0.000261670036707,0.0,0.0,165.14540100097656,0.0,0.0,0.0,0.6104035973548889,4.0,0.0,1.0
389760,293.14862060546875,297.1499938964844,293.1499938964844,0.0423610471189022,-1266.26806640625,304.150390625,0.622361958026886,0.0887678638100624,0.0811535939574241,294.0146789550781,297.1499938964844,293.1499938964844,0.000512231781613,-39.012969970703125,291.96697998046875,0.500813364982605,0.050000000745058,0.0487623885273933,293.0595703125,297.1499938964844,293.1499938964844,0.286035418510437,-4110.60595703125,304.17901611328125,0.9990000128746032,0.4139561355113983,0.2628607749938965,293.20458984375,297.1499938964844,293.1499938964844,0.2822019755840301,-5514.6728515625,304.1563415527344,0.9982550740242004,0.3723110258579254,0.3532650768756866,293.29058837890625,297.1499938964844,293.1499938964844,0.0067049665376544,-2353.478271484375,299.6695556640625,0.500813364982605,0.050000000745058,0.2313077747821808,291.2465209960937,291.1499938964844,265.6433410644531,264.2991027832031,281.82696533203125,293.5071105957031,291.2433776855469,1.0,0.253432422876358,0.8317907452583313,0.8317907452583313,1.0,1.0,-1.1729472875595093,0.4917892217636108,0.6811581254005432,0.2474156022071838,0.0,0.0,0.6911760568618774,44.62895965576172,41.0,-16.534914016723633,-11091.677734375,180.6294403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02447509765625,311.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,26510.43359375,25920.0,0.0,0.0,0.2556213438510895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0152605772018433,1.0152727365493774,-1.2254566172487102e-05,0.0,0.0002594231627881,0.0,0.0,150.79220581054688,0.0,0.0,0.0,0.6069862246513367,4.0,0.0,1.0
389820,293.1490478515625,297.1499938964844,293.1499938964844,0.0423858128488063,-1266.8856201171875,304.15020751953125,0.6240818500518799,0.0887163057923317,0.0810894817113876,294.02410888671875,297.1499938964844,293.1499938964844,0.0003751116164494,-13.245171546936035,291.6264038085937,0.5024466514587402,0.050000000745058,0.0487371794879436,293.0520324707031,297.1499938964844,293.1499938964844,0.2828145027160644,-4075.420654296875,304.174560546875,0.9990000128746032,0.4177941977977752,0.2603673636913299,293.2035522460937,297.1499938964844,293.1499938964844,0.281003475189209,-5496.44970703125,304.15625,0.9990000128746032,0.371133953332901,0.3516469001770019,293.2898864746094,297.1499938964844,293.1499938964844,0.0066589913330972,-2342.44873046875,299.61688232421875,0.5024466514587402,0.050000000745058,0.2311882078647613,291.2289733886719,291.1499938964844,265.67999267578125,264.3333740234375,281.8605041503906,293.5089416503906,291.2278747558594,1.0,0.2520266473293304,0.8315542936325073,0.8315542936325073,1.0,1.0,-1.1677602529525757,0.4888988733291626,0.6788613796234131,0.2476132363080978,0.0,0.0,0.6820464134216309,43.952247619628906,59.0,-17.30623435974121,-10994.2373046875,177.68150329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1055908203125,311.43670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,26238.017578125,25920.0,0.0,0.0,0.2511367499828338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9842402935028076,0.9842520952224731,-1.1816313417511992e-05,0.0,0.0002548718766774,0.0,0.0,140.05723571777344,0.0,0.0,0.0,0.5932278037071228,4.0,0.0,1.0
389880,293.1490478515625,297.1499938964844,293.1499938964844,0.0423858128488063,-1266.8856201171875,304.15020751953125,0.6240818500518799,0.0887163057923317,0.0810894817113876,294.02410888671875,297.1499938964844,293.1499938964844,0.0003751116164494,-13.245171546936035,291.6264038085937,0.5024466514587402,0.050000000745058,0.0487371794879436,293.0520324707031,297.1499938964844,293.1499938964844,0.2828145027160644,-4075.420654296875,304.174560546875,0.9990000128746032,0.4177941977977752,0.2603673636913299,293.2035522460937,297.1499938964844,293.1499938964844,0.281003475189209,-5496.44970703125,304.15625,0.9990000128746032,0.371133953332901,0.3516469001770019,293.2898864746094,297.1499938964844,293.1499938964844,0.0066589913330972,-2342.44873046875,299.61688232421875,0.5024466514587402,0.050000000745058,0.2311882078647613,291.2289733886719,291.1499938964844,265.67999267578125,264.3333740234375,281.8605041503906,293.5089416503906,291.2278747558594,1.0,0.2520266473293304,0.8315542936325073,0.8315542936325073,1.0,1.0,-1.1677602529525757,0.4888988733291626,0.6788613796234131,0.2476132363080978,0.0,0.0,0.6820464134216309,43.952247619628906,59.0,-17.30623435974121,-10994.2373046875,177.68150329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1055908203125,311.43670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,26238.017578125,25920.0,0.0,0.0,0.2511367499828338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9842402935028076,0.9842520952224731,-1.1816313417511992e-05,0.0,0.0002548718766774,0.0,0.0,140.05723571777344,0.0,0.0,0.0,0.5932278037071228,4.0,0.0,1.0
