time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389940,293.1499328613281,297.1499938964844,293.1499938964844,0.0425057634711265,-1269.15087890625,304.1499328613281,0.6161268353462219,0.0885642319917678,0.0810881927609443,294.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.4957116544246673,0.050000000745058,0.0488460250198841,293.066162109375,297.1499938964844,293.1499938964844,0.2963941097259521,-4238.4765625,304.1430053710937,0.9990000128746032,0.4174910485744476,0.27096688747406,293.2035217285156,297.1499938964844,293.1499938964844,0.2809003591537475,-5495.896484375,304.1544189453125,0.9889710545539856,0.3697897791862488,0.3510205447673797,293.2900695800781,297.1499938964844,293.1499938964844,0.0066325454972684,-2337.798583984375,299.5602722167969,0.4957116544246673,0.050000000745058,0.2317045181989669,291.206787109375,291.1499938964844,265.7166748046875,264.3677062988281,281.8934936523437,293.5367736816406,291.2027282714844,1.0,0.2580916583538055,0.8313178420066833,0.8313178420066833,1.0,1.0,-1.1804708242416382,0.4942205250263214,0.6862503290176392,0.2518854737281799,0.0,0.0,0.6755926012992859,46.92254638671875,62.0,-37.31477355957031,-10998.2177734375,187.5821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1310729980469,311.3974609375,278.1499938964844,0.0,18000.0,313.1499938964844,26131.708984375,24840.0,0.0,0.0,0.2469834238290786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9612582325935364,0.9612697958946228,-1.1520761290739756e-05,0.0,0.0002506567689124,0.0,0.0,132.65029907226562,0.0,0.0,0.0,0.5684109330177307,4.0,0.0,1.0
390000,293.1499328613281,297.1499938964844,293.1499938964844,0.0425057634711265,-1269.15087890625,304.1499328613281,0.6161268353462219,0.0885642319917678,0.0810881927609443,294.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.4957116544246673,0.050000000745058,0.0488460250198841,293.066162109375,297.1499938964844,293.1499938964844,0.2963941097259521,-4238.4765625,304.1430053710937,0.9990000128746032,0.4174910485744476,0.27096688747406,293.2035217285156,297.1499938964844,293.1499938964844,0.2809003591537475,-5495.896484375,304.1544189453125,0.9889710545539856,0.3697897791862488,0.3510205447673797,293.2900695800781,297.1499938964844,293.1499938964844,0.0066325454972684,-2337.798583984375,299.5602722167969,0.4957116544246673,0.050000000745058,0.2317045181989669,291.206787109375,291.1499938964844,265.7166748046875,264.3677062988281,281.8934936523437,293.5367736816406,291.2027282714844,1.0,0.2580916583538055,0.8313178420066833,0.8313178420066833,1.0,1.0,-1.1804708242416382,0.4942205250263214,0.6862503290176392,0.2518854737281799,0.0,0.0,0.6755926012992859,46.92254638671875,62.0,-37.31477355957031,-10998.2177734375,187.5821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1310729980469,311.3974609375,278.1499938964844,0.0,18000.0,313.1499938964844,26131.708984375,24840.0,0.0,0.0,0.2469834238290786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9612582325935364,0.9612697958946228,-1.1520761290739756e-05,0.0,0.0002506567689124,0.0,0.0,132.65029907226562,0.0,0.0,0.0,0.5684109330177307,4.0,0.0,1.0
390060,293.1513671875,297.1499938964844,293.1499938964844,0.0426986329257488,-1273.0220947265625,304.149658203125,0.6069642901420593,0.0882742777466774,0.08097605407238,294.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.488849014043808,0.050000000745058,0.0489694960415363,293.1058654785156,297.1499938964844,293.1499938964844,0.3128281235694885,-4430.52880859375,304.11834716796875,0.9990000128746032,0.4115900099277496,0.2825117111206054,293.2037048339844,297.1499938964844,293.1499938964844,0.281132698059082,-5501.046875,304.152587890625,0.9761523604393004,0.3683939278125763,0.3498391807079315,293.2918701171875,297.1499938964844,293.1499938964844,0.0066164238378405,-2338.92529296875,299.4863586425781,0.488849014043808,0.050000000745058,0.2322902083396911,291.1493225097656,291.1499938964844,265.7533264160156,264.402099609375,281.93914794921875,293.5890197753906,291.1450500488281,1.0,0.2637911736965179,0.8309653997421265,0.8309653997421265,1.0,1.0,-1.193630576133728,0.4997190237045288,0.6939115524291992,0.2563534080982208,0.0,0.0,0.6794950366020203,50.27545166015625,65.0,-63.24064636230469,-10985.185546875,198.59849548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0952453613281,311.3070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,24889.03515625,24840.0,0.0,0.0,0.2434672713279724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9417359232902528,0.9417468905448914,-1.1014132724085355e-05,0.0,0.0002470883191563,0.0,0.0,124.36052703857422,0.0,0.0,0.0,0.5714966058731079,4.0,0.0,1.0
390120,293.1513671875,297.1499938964844,293.1499938964844,0.0426986329257488,-1273.0220947265625,304.149658203125,0.6069642901420593,0.0882742777466774,0.08097605407238,294.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.488849014043808,0.050000000745058,0.0489694960415363,293.1058654785156,297.1499938964844,293.1499938964844,0.3128281235694885,-4430.52880859375,304.11834716796875,0.9990000128746032,0.4115900099277496,0.2825117111206054,293.2037048339844,297.1499938964844,293.1499938964844,0.281132698059082,-5501.046875,304.152587890625,0.9761523604393004,0.3683939278125763,0.3498391807079315,293.2918701171875,297.1499938964844,293.1499938964844,0.0066164238378405,-2338.92529296875,299.4863586425781,0.488849014043808,0.050000000745058,0.2322902083396911,291.1493225097656,291.1499938964844,265.7533264160156,264.402099609375,281.93914794921875,293.5890197753906,291.1450500488281,1.0,0.2637911736965179,0.8309653997421265,0.8309653997421265,1.0,1.0,-1.193630576133728,0.4997190237045288,0.6939115524291992,0.2563534080982208,0.0,0.0,0.6794950366020203,50.27545166015625,65.0,-63.24064636230469,-10985.185546875,198.59849548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0952453613281,311.3070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,24889.03515625,24840.0,0.0,0.0,0.2434672713279724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9417359232902528,0.9417468905448914,-1.1014132724085355e-05,0.0,0.0002470883191563,0.0,0.0,124.36052703857422,0.0,0.0,0.0,0.5714966058731079,4.0,0.0,1.0
390180,293.1533508300781,297.1499938964844,293.1499938964844,0.0426091328263282,-1271.8118896484375,304.1499328613281,0.5958292484283447,0.0878350511193275,0.0807614624500274,294.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.480878621339798,0.050000000745058,0.049123466014862,293.14483642578125,297.1499938964844,293.1499938964844,0.3167853057384491,-4472.41064453125,304.123779296875,0.9899504780769348,0.4047661423683166,0.2845218777656555,293.2042541503906,297.1499938964844,293.1499938964844,0.2804894149303436,-5491.3291015625,304.1528625488281,0.9598787426948548,0.3669216632843017,0.3486277461051941,293.2949523925781,297.1499938964844,293.1499938964844,0.0065900394693017,-2334.226318359375,299.41998291015625,0.480878621339798,0.050000000745058,0.2330205738544464,291.1255187988281,291.1499938964844,265.7900085449219,264.4365539550781,281.9980773925781,293.6418762207031,291.12567138671875,1.0,0.2690978646278381,0.8306130170822144,0.8306130170822144,1.0,1.0,-1.1955004930496216,0.4999009668827057,0.6955994367599487,0.2586080133914947,0.0,0.0,0.6847920417785645,54.24895095825195,68.0,-27.99635887145996,-10975.37890625,207.27655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9951171875,311.2430725097656,278.1499938964844,0.0,18000.0,313.1499938964844,24727.53515625,24840.0,0.0,0.0,0.2408747971057891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9534653425216676,0.9534764885902404,-1.1112599167972805e-05,0.0,0.0002444573037791,0.0,0.0,127.53045654296876,0.0,0.0,0.0,0.5761039853096008,4.0,0.0,1.0
390240,293.1533508300781,297.1499938964844,293.1499938964844,0.0426091328263282,-1271.8118896484375,304.1499328613281,0.5958292484283447,0.0878350511193275,0.0807614624500274,294.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.480878621339798,0.050000000745058,0.049123466014862,293.14483642578125,297.1499938964844,293.1499938964844,0.3167853057384491,-4472.41064453125,304.123779296875,0.9899504780769348,0.4047661423683166,0.2845218777656555,293.2042541503906,297.1499938964844,293.1499938964844,0.2804894149303436,-5491.3291015625,304.1528625488281,0.9598787426948548,0.3669216632843017,0.3486277461051941,293.2949523925781,297.1499938964844,293.1499938964844,0.0065900394693017,-2334.226318359375,299.41998291015625,0.480878621339798,0.050000000745058,0.2330205738544464,291.1255187988281,291.1499938964844,265.7900085449219,264.4365539550781,281.9980773925781,293.6418762207031,291.12567138671875,1.0,0.2690978646278381,0.8306130170822144,0.8306130170822144,1.0,1.0,-1.1955004930496216,0.4999009668827057,0.6955994367599487,0.2586080133914947,0.0,0.0,0.6847920417785645,54.24895095825195,68.0,-27.99635887145996,-10975.37890625,207.27655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9951171875,311.2430725097656,278.1499938964844,0.0,18000.0,313.1499938964844,24727.53515625,24840.0,0.0,0.0,0.2408747971057891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9534653425216676,0.9534764885902404,-1.1112599167972805e-05,0.0,0.0002444573037791,0.0,0.0,127.53045654296876,0.0,0.0,0.0,0.5761039853096008,4.0,0.0,1.0
390300,293.154541015625,297.1499938964844,293.1499938964844,0.042441438883543,-1268.99951171875,304.1502380371094,0.5899839997291565,0.0875589847564697,0.0806102007627487,294.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.4766039848327636,0.050000000745058,0.0492067411541938,293.1554870605469,297.1499938964844,293.1499938964844,0.3146830797195434,-4447.0654296875,304.1322937011719,0.9817509055137634,0.4027344286441803,0.2828744351863861,293.2047119140625,297.1499938964844,293.1499938964844,0.2797631323337555,-5479.72509765625,304.1536560058594,0.951060116291046,0.3661473095417022,0.3479962050914764,293.29669189453125,297.1499938964844,293.1499938964844,0.0065713180229067,-2329.01025390625,299.3916931152344,0.4766039848327636,0.050000000745058,0.2334156036376953,291.1297302246094,291.1499938964844,265.8083190917969,264.4537658691406,282.026611328125,293.6577453613281,291.1309814453125,1.0,0.2714963555335998,0.8304368257522583,0.8304368257522583,1.0,1.0,-1.1930581331253052,0.4983778893947601,0.6946801543235779,0.2591302394866943,0.0,0.0,0.6857489347457886,56.350189208984375,68.0,-7.15823221206665,-10945.5322265625,210.74058532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9353942871094,311.2045593261719,278.1499938964844,0.0,18000.0,313.1499938964844,24746.84765625,23760.0,0.0,0.0,0.2398414015769958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9581786394119264,0.9581897854804992,-1.1171679943799973e-05,0.0,0.0002434085326967,0.0,0.0,128.98764038085938,0.0,0.0,0.0,0.5630518198013306,4.0,0.0,1.0
390360,293.1557922363281,297.1499938964844,293.1499938964844,0.0422822348773479,-1266.4354248046875,304.1504821777344,0.5845058560371399,0.0872568488121032,0.0804247930645942,294.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.4724564254283905,0.050000000745058,0.0492855235934257,293.1639709472656,297.1499938964844,293.1499938964844,0.3133511543273926,-4430.6337890625,304.1379089355469,0.9740254282951356,0.4009969234466553,0.2816356122493744,293.2052001953125,297.1499938964844,293.1499938964844,0.2791983485221863,-5470.92333984375,304.15399169921875,0.9427380561828612,0.3653550446033478,0.3473373055458069,293.29840087890625,297.1499938964844,293.1499938964844,0.0065525919198989,-2324.461181640625,299.36083984375,0.4724564254283905,0.050000000745058,0.2337893098592758,291.1278076171875,291.1499938964844,265.82666015625,264.47100830078125,282.0536193847656,293.6713256835937,291.1258544921875,1.0,0.2737892866134643,0.8302252888679504,0.8302252888679504,1.0,1.0,-1.1911009550094604,0.497069388628006,0.6940315365791321,0.2597769796848297,0.0,0.0,0.6873008608818054,58.3450813293457,71.0,-13.978961944580078,-10865.673828125,214.12217712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8807373046875,311.1295471191406,278.1499938964844,0.0,18000.0,313.1499938964844,23896.4921875,23760.0,0.0,0.0,0.2388727366924286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.94405597448349,0.9440667629241944,-1.0816237590915987e-05,0.0,0.0002424254635116,0.0,0.0,123.12348175048828,0.0,0.0,0.0,0.5688552260398865,4.0,0.0,1.0
390420,293.15826416015625,297.1499938964844,293.1499938964844,0.0418665930628776,-1259.6087646484375,304.1510314941406,0.574289858341217,0.0866113156080246,0.0799994170665741,294.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.463936299085617,0.050000000745058,0.0494360290467739,293.1797180175781,297.1499938964844,293.1499938964844,0.3105254471302032,-4396.54150390625,304.1466064453125,0.9588243961334229,0.3974528610706329,0.279322475194931,293.20623779296875,297.1499938964844,293.1499938964844,0.2778253257274627,-5449.259765625,304.1549987792969,0.9272794127464294,0.3637514114379883,0.3459849953651428,293.3017578125,297.1499938964844,293.1499938964844,0.0065144966356456,-2314.345458984375,299.3001403808594,0.463936299085617,0.050000000745058,0.2345032393932342,291.1282043457031,291.1499938964844,265.86334228515625,264.5054626464844,282.1083679199219,293.6988220214844,291.1296081542969,1.0,0.2780943512916565,0.8298022150993347,0.8298022150993347,1.0,1.0,-1.1872289180755615,0.4944527447223663,0.6927762031555176,0.2611282467842102,0.0,0.0,0.6905673146247864,62.15803146362305,74.0,5.898907661437988,-10806.58984375,220.50747680664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77099609375,311.0524597167969,278.1499938964844,0.0,18000.0,313.1499938964844,23711.759765625,23760.0,0.0,0.0,0.2372654527425766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.950267732143402,0.9502785801887512,-1.0845915312529542e-05,0.0,0.000240794266574,0.0,0.0,124.59547424316406,0.0,0.0,0.0,0.5710734128952026,4.0,0.0,1.0
390480,293.15826416015625,297.1499938964844,293.1499938964844,0.0418665930628776,-1259.6087646484375,304.1510314941406,0.574289858341217,0.0866113156080246,0.0799994170665741,294.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.463936299085617,0.050000000745058,0.0494360290467739,293.1797180175781,297.1499938964844,293.1499938964844,0.3105254471302032,-4396.54150390625,304.1466064453125,0.9588243961334229,0.3974528610706329,0.279322475194931,293.20623779296875,297.1499938964844,293.1499938964844,0.2778253257274627,-5449.259765625,304.1549987792969,0.9272794127464294,0.3637514114379883,0.3459849953651428,293.3017578125,297.1499938964844,293.1499938964844,0.0065144966356456,-2314.345458984375,299.3001403808594,0.463936299085617,0.050000000745058,0.2345032393932342,291.1282043457031,291.1499938964844,265.86334228515625,264.5054626464844,282.1083679199219,293.6988220214844,291.1296081542969,1.0,0.2780943512916565,0.8298022150993347,0.8298022150993347,1.0,1.0,-1.1872289180755615,0.4944527447223663,0.6927762031555176,0.2611282467842102,0.0,0.0,0.6905673146247864,62.15803146362305,74.0,5.898907661437988,-10806.58984375,220.50747680664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77099609375,311.0524597167969,278.1499938964844,0.0,18000.0,313.1499938964844,23711.759765625,23760.0,0.0,0.0,0.2372654527425766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.950267732143402,0.9502785801887512,-1.0845915312529542e-05,0.0,0.000240794266574,0.0,0.0,124.59547424316406,0.0,0.0,0.0,0.5710734128952026,4.0,0.0,1.0
390540,293.1606140136719,297.1499938964844,293.1499938964844,0.0413311198353767,-1250.65185546875,304.1515808105469,0.5648462772369385,0.0859241634607315,0.0795287415385246,294.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.4554865658283233,0.050000000745058,0.0495806969702243,293.1960754394531,297.1499938964844,293.1499938964844,0.3067698776721954,-4352.26416015625,304.1539611816406,0.9434550404548644,0.3933826088905334,0.276707112789154,293.20721435546875,297.1499938964844,293.1499938964844,0.2760594487190246,-5421.15771484375,304.15625,0.9135221242904664,0.3621284365653991,0.3446068167686462,293.3050537109375,297.1499938964844,293.1499938964844,0.006468285806477,-2300.609619140625,299.2445678710937,0.4554865658283233,0.050000000745058,0.2351894676685333,291.1446533203125,291.1499938964844,265.8999938964844,264.5399169921875,282.16607666015625,293.7301025390625,291.1465148925781,1.0,0.2820805013179779,0.8293790817260742,0.8293790817260742,1.0,1.0,-1.182868719100952,0.4916087985038757,0.6912598609924316,0.2623679935932159,0.0,0.0,0.6902177333831787,65.81607818603516,77.0,19.68295288085937,-10731.880859375,226.3656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6629333496094,310.96881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,23752.740234375,22680.0,0.0,0.0,0.236082375049591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9521684646606444,0.9521793127059937,-1.0877141903620212e-05,0.0,0.0002395935880485,0.0,0.0,125.2392807006836,0.0,0.0,0.0,0.5568625926971436,4.0,0.0,1.0
390600,293.1606140136719,297.1499938964844,293.1499938964844,0.0413311198353767,-1250.65185546875,304.1515808105469,0.5648462772369385,0.0859241634607315,0.0795287415385246,294.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.4554865658283233,0.050000000745058,0.0495806969702243,293.1960754394531,297.1499938964844,293.1499938964844,0.3067698776721954,-4352.26416015625,304.1539611816406,0.9434550404548644,0.3933826088905334,0.276707112789154,293.20721435546875,297.1499938964844,293.1499938964844,0.2760594487190246,-5421.15771484375,304.15625,0.9135221242904664,0.3621284365653991,0.3446068167686462,293.3050537109375,297.1499938964844,293.1499938964844,0.006468285806477,-2300.609619140625,299.2445678710937,0.4554865658283233,0.050000000745058,0.2351894676685333,291.1446533203125,291.1499938964844,265.8999938964844,264.5399169921875,282.16607666015625,293.7301025390625,291.1465148925781,1.0,0.2820805013179779,0.8293790817260742,0.8293790817260742,1.0,1.0,-1.182868719100952,0.4916087985038757,0.6912598609924316,0.2623679935932159,0.0,0.0,0.6902177333831787,65.81607818603516,77.0,19.68295288085937,-10731.880859375,226.3656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6629333496094,310.96881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,23752.740234375,22680.0,0.0,0.0,0.236082375049591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9521684646606444,0.9521793127059937,-1.0877141903620212e-05,0.0,0.0002395935880485,0.0,0.0,125.2392807006836,0.0,0.0,0.0,0.5568625926971436,4.0,0.0,1.0
390660,293.1628723144531,297.1499938964844,293.1499938964844,0.0408443920314312,-1242.72021484375,304.15185546875,0.5560300946235657,0.0851997435092926,0.0790195614099502,294.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.4481250643730163,0.050000000745058,0.0497214198112487,293.21343994140625,297.1499938964844,293.1499938964844,0.3028054535388946,-4306.3544921875,304.1592102050781,0.9280540943145752,0.3886975944042206,0.2736672163009643,293.2080993652344,297.1499938964844,293.1499938964844,0.2746717631816864,-5399.54150390625,304.156494140625,0.9018258452415466,0.3604968190193176,0.3432135581970215,293.3082275390625,297.1499938964844,293.1499938964844,0.0064257904887199,-2289.265869140625,299.1819152832031,0.4481250643730163,0.050000000745058,0.2358570098876953,291.1446533203125,291.1499938964844,265.9366760253906,264.5743408203125,282.2264404296875,293.7660522460937,291.1455993652344,1.0,0.2858016490936279,0.8290887475013733,0.8290887475013733,1.0,1.0,-1.1779072284698486,0.4885274469852447,0.689379870891571,0.2633909583091736,0.0,0.0,0.6908051371574402,69.36347198486328,80.0,7.692620754241943,-10601.248046875,231.74215698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58544921875,310.8675537109375,278.1499938964844,0.0,18000.0,313.1499938964844,22758.0703125,22680.0,0.0,0.0,0.2349690198898315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9323517680168152,0.932362139225006,-1.0425420441606548e-05,0.0,0.0002384636900387,0.0,0.0,117.55025482177734,0.0,0.0,0.0,0.5598652362823486,4.0,0.0,1.0
390720,293.1628723144531,297.1499938964844,293.1499938964844,0.0408443920314312,-1242.72021484375,304.15185546875,0.5560300946235657,0.0851997435092926,0.0790195614099502,294.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.4481250643730163,0.050000000745058,0.0497214198112487,293.21343994140625,297.1499938964844,293.1499938964844,0.3028054535388946,-4306.3544921875,304.1592102050781,0.9280540943145752,0.3886975944042206,0.2736672163009643,293.2080993652344,297.1499938964844,293.1499938964844,0.2746717631816864,-5399.54150390625,304.156494140625,0.9018258452415466,0.3604968190193176,0.3432135581970215,293.3082275390625,297.1499938964844,293.1499938964844,0.0064257904887199,-2289.265869140625,299.1819152832031,0.4481250643730163,0.050000000745058,0.2358570098876953,291.1446533203125,291.1499938964844,265.9366760253906,264.5743408203125,282.2264404296875,293.7660522460937,291.1455993652344,1.0,0.2858016490936279,0.8290887475013733,0.8290887475013733,1.0,1.0,-1.1779072284698486,0.4885274469852447,0.689379870891571,0.2633909583091736,0.0,0.0,0.6908051371574402,69.36347198486328,80.0,7.692620754241943,-10601.248046875,231.74215698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58544921875,310.8675537109375,278.1499938964844,0.0,18000.0,313.1499938964844,22758.0703125,22680.0,0.0,0.0,0.2349690198898315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9323517680168152,0.932362139225006,-1.0425420441606548e-05,0.0,0.0002384636900387,0.0,0.0,117.55025482177734,0.0,0.0,0.0,0.5598652362823486,4.0,0.0,1.0
390780,293.1649780273437,297.1499938964844,293.1499938964844,0.0402326360344886,-1232.51171875,304.1522521972656,0.5477650761604309,0.0844419226050376,0.0784774720668792,294.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.4416607916355133,0.050000000745058,0.0498592667281627,293.23162841796875,297.1499938964844,293.1499938964844,0.2977312803268432,-4247.6162109375,304.1645812988281,0.9131685495376588,0.3834044933319092,0.2701996266841888,293.2089538574219,297.1499938964844,293.1499938964844,0.2728327810764313,-5370.33544921875,304.1573791503906,0.891581654548645,0.3588542640209198,0.3418096601963043,293.3113708496094,297.1499938964844,293.1499938964844,0.0063765216618776,-2274.33203125,299.1251220703125,0.4416607916355133,0.050000000745058,0.2365108877420425,291.1622009277344,291.1499938964844,265.97332763671875,264.6087341308594,282.2891540527344,293.8069152832031,291.1644287109375,1.0,0.289298266172409,0.8287983536720276,0.8287983536720276,1.0,1.0,-1.1723603010177612,0.4852357506752014,0.6871246099472046,0.2641089558601379,0.0,0.0,0.6881346106529236,72.82511901855469,83.0,22.66183090209961,-10517.7138671875,236.6879119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242919921875,310.81597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,22742.822265625,22680.0,0.0,0.0,0.2339667081832885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9281807541847228,0.9281911253929138,-1.0374847988714464e-05,0.0,0.0002374464675085,0.0,0.0,116.33721160888672,0.0,0.0,0.0,0.5578775405883789,4.0,0.0,1.0
390840,293.1649780273437,297.1499938964844,293.1499938964844,0.0402326360344886,-1232.51171875,304.1522521972656,0.5477650761604309,0.0844419226050376,0.0784774720668792,294.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.4416607916355133,0.050000000745058,0.0498592667281627,293.23162841796875,297.1499938964844,293.1499938964844,0.2977312803268432,-4247.6162109375,304.1645812988281,0.9131685495376588,0.3834044933319092,0.2701996266841888,293.2089538574219,297.1499938964844,293.1499938964844,0.2728327810764313,-5370.33544921875,304.1573791503906,0.891581654548645,0.3588542640209198,0.3418096601963043,293.3113708496094,297.1499938964844,293.1499938964844,0.0063765216618776,-2274.33203125,299.1251220703125,0.4416607916355133,0.050000000745058,0.2365108877420425,291.1622009277344,291.1499938964844,265.97332763671875,264.6087341308594,282.2891540527344,293.8069152832031,291.1644287109375,1.0,0.289298266172409,0.8287983536720276,0.8287983536720276,1.0,1.0,-1.1723603010177612,0.4852357506752014,0.6871246099472046,0.2641089558601379,0.0,0.0,0.6881346106529236,72.82511901855469,83.0,22.66183090209961,-10517.7138671875,236.6879119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242919921875,310.81597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,22742.822265625,22680.0,0.0,0.0,0.2339667081832885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9281807541847228,0.9281911253929138,-1.0374847988714464e-05,0.0,0.0002374464675085,0.0,0.0,116.33721160888672,0.0,0.0,0.0,0.5578775405883789,4.0,0.0,1.0
390900,293.166015625,297.1499938964844,293.1499938964844,0.0399067662656307,-1227.06103515625,304.1524353027344,0.5438182950019836,0.0840513780713081,0.0781940817832946,294.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.4387151896953583,0.050000000745058,0.0499273687601089,293.2413330078125,297.1499938964844,293.1499938964844,0.2949116230010986,-4215.03466796875,304.16705322265625,0.90618097782135,0.3804690837860107,0.2682980895042419,293.2091064453125,297.1499938964844,293.1499938964844,0.2718756794929504,-5355.12841796875,304.15777587890625,0.8867549896240234,0.358077198266983,0.3411138951778412,293.3129272460937,297.1499938964844,293.1499938964844,0.0063507142476737,-2266.351806640625,299.0971984863281,0.4387151896953583,0.050000000745058,0.2368339449167251,291.1729736328125,291.1499938964844,265.9916687011719,264.6258850097656,282.32098388671875,293.828857421875,291.1752319335937,1.0,0.2909723818302154,0.8286532163619995,0.8286532163619995,1.0,1.0,-1.1693724393844604,0.4835209250450134,0.6858515739440918,0.2643339037895202,0.0,0.0,0.6855174899101257,74.5299301147461,83.0,26.296384811401367,-10468.9208984375,239.0120086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5009155273437,310.7908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,22775.44140625,21600.0,0.0,0.0,0.2334767282009124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9232400059700012,0.9232503175735474,-1.0326677511329764e-05,0.0,0.0002369491994613,0.0,0.0,115.00802612304688,0.0,0.0,0.0,0.5407761335372925,4.0,0.0,1.0
390960,293.1668395996094,297.1499938964844,293.1499938964844,0.0396340489387512,-1222.6104736328125,304.1524963378906,0.5400261878967285,0.08368631452322,0.0779151394963264,294.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.4359415769577026,0.050000000745058,0.0499949641525745,293.25250244140625,297.1499938964844,293.1499938964844,0.2920365929603576,-4181.984375,304.1691589355469,0.8995018601417542,0.3771200478076935,0.266167551279068,293.2081604003906,297.1499938964844,293.1499938964844,0.2712634205818176,-5345.70849609375,304.157470703125,0.8822212815284729,0.3575082123279571,0.3405441641807556,293.3143920898437,297.1499938964844,293.1499938964844,0.0063266744837164,-2259.682861328125,299.0660400390625,0.4359415769577026,0.050000000745058,0.2371545881032943,291.1754150390625,291.1499938964844,266.010009765625,264.6430358886719,282.3502502441406,293.8471069335937,291.17413330078125,1.0,0.2926029562950134,0.8285266757011414,0.8285266757011414,1.0,1.0,-1.1662627458572388,0.481775164604187,0.6844875812530518,0.2644650042057037,0.0,0.0,0.6834569573402405,76.21844482421875,86.0,8.179889678955078,-10369.4189453125,241.2459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906921386719,310.7360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,21931.8671875,21600.0,0.0,0.0,0.2328894585371017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8995395302772522,0.8995493650436401,-9.87356725090649e-06,0.0,0.0002363531966693,0.0,0.0,106.9493179321289,0.0,0.0,0.0,0.5423675775527954,4.0,0.0,1.0
391020,293.1673278808594,297.1499938964844,293.1499938964844,0.0392101220786571,-1215.6497802734375,304.1523742675781,0.5332909226417542,0.083155371248722,0.0775028616189956,294.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17791748046875,0.4308876097202301,0.050000000745058,0.0501279532909393,293.2772827148437,297.1499938964844,293.1499938964844,0.2852430939674377,-4103.58154296875,304.17413330078125,0.8859764933586121,0.3695055246353149,0.2611794769763946,293.2038269042969,297.1499938964844,293.1499938964844,0.2704794704914093,-5333.8076171875,304.1562805175781,0.8741773962974548,0.3569075167179107,0.3399499952793121,293.316650390625,297.1499938964844,293.1499938964844,0.0062825414352118,-2247.09375,299.00445556640625,0.4308876097202301,0.050000000745058,0.2377854287624359,291.1792907714844,291.1499938964844,266.0466613769531,264.67724609375,282.4017639160156,293.8748474121094,291.1807861328125,1.0,0.2957541942596435,0.828273594379425,0.828273594379425,1.0,1.0,-1.1599845886230469,0.478346437215805,0.6816381216049194,0.264462798833847,0.0,0.0,0.6796090602874756,79.53258514404297,89.0,13.312003135681152,-10281.4501953125,245.5263061523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4870910644531,310.71795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,21739.2265625,21600.0,0.0,0.0,0.2315741777420044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8873162269592285,0.8873259425163269,-9.69737084233202e-06,0.0,0.0002350183494854,0.0,0.0,103.37486267089844,0.0,0.0,0.0,0.5366732478141785,4.0,0.0,1.0
391080,293.1673278808594,297.1499938964844,293.1499938964844,0.0392101220786571,-1215.6497802734375,304.1523742675781,0.5332909226417542,0.083155371248722,0.0775028616189956,294.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17791748046875,0.4308876097202301,0.050000000745058,0.0501279532909393,293.2772827148437,297.1499938964844,293.1499938964844,0.2852430939674377,-4103.58154296875,304.17413330078125,0.8859764933586121,0.3695055246353149,0.2611794769763946,293.2038269042969,297.1499938964844,293.1499938964844,0.2704794704914093,-5333.8076171875,304.1562805175781,0.8741773962974548,0.3569075167179107,0.3399499952793121,293.316650390625,297.1499938964844,293.1499938964844,0.0062825414352118,-2247.09375,299.00445556640625,0.4308876097202301,0.050000000745058,0.2377854287624359,291.1792907714844,291.1499938964844,266.0466613769531,264.67724609375,282.4017639160156,293.8748474121094,291.1807861328125,1.0,0.2957541942596435,0.828273594379425,0.828273594379425,1.0,1.0,-1.1599845886230469,0.478346437215805,0.6816381216049194,0.264462798833847,0.0,0.0,0.6796090602874756,79.53258514404297,89.0,13.312003135681152,-10281.4501953125,245.5263061523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4870910644531,310.71795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,21739.2265625,21600.0,0.0,0.0,0.2315741777420044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8873162269592285,0.8873259425163269,-9.69737084233202e-06,0.0,0.0002350183494854,0.0,0.0,103.37486267089844,0.0,0.0,0.0,0.5366732478141785,4.0,0.0,1.0
391140,293.1666259765625,297.1499938964844,293.1499938964844,0.0389478355646133,-1211.2130126953125,304.1520080566406,0.5276818871498108,0.0828582271933555,0.0773095712065696,294.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1924133300781,0.4264003038406372,0.050000000745058,0.0502583496272563,293.3031311035156,297.1499938964844,293.1499938964844,0.2773265242576599,-4011.845947265625,304.17926025390625,0.8724029064178467,0.3610411286354065,0.2555283904075622,293.1976623535156,297.1499938964844,293.1499938964844,0.269969493150711,-5326.05322265625,304.155029296875,0.8672173023223877,0.3567919731140136,0.3398726284503937,293.3178405761719,297.1499938964844,293.1499938964844,0.0062360111624002,-2232.92578125,298.9493713378906,0.4264003038406372,0.050000000745058,0.2384039759635925,291.1940002441406,291.1499938964844,266.0833435058594,264.7113952636719,282.45025634765625,293.9023742675781,291.1954650878906,1.0,0.2987890243530273,0.8280205130577087,0.8280205130577087,1.0,1.0,-1.1537758111953735,0.4750800430774688,0.678695797920227,0.2641138434410095,0.0,0.0,0.6727513670921326,82.7729721069336,92.0,18.132287979125977,-10189.890625,249.6321563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4947509765625,310.7033996582031,278.1499938964844,0.0,18000.0,313.1499938964844,21760.822265625,20520.0,0.0,0.0,0.23013736307621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8723357319831848,0.8723452687263489,-9.5421810328844e-06,0.0,0.000233560160268,0.0,0.0,99.5670928955078,0.0,0.0,0.0,0.5152880549430847,4.0,0.0,1.0
391200,293.1666259765625,297.1499938964844,293.1499938964844,0.0389478355646133,-1211.2130126953125,304.1520080566406,0.5276818871498108,0.0828582271933555,0.0773095712065696,294.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1924133300781,0.4264003038406372,0.050000000745058,0.0502583496272563,293.3031311035156,297.1499938964844,293.1499938964844,0.2773265242576599,-4011.845947265625,304.17926025390625,0.8724029064178467,0.3610411286354065,0.2555283904075622,293.1976623535156,297.1499938964844,293.1499938964844,0.269969493150711,-5326.05322265625,304.155029296875,0.8672173023223877,0.3567919731140136,0.3398726284503937,293.3178405761719,297.1499938964844,293.1499938964844,0.0062360111624002,-2232.92578125,298.9493713378906,0.4264003038406372,0.050000000745058,0.2384039759635925,291.1940002441406,291.1499938964844,266.0833435058594,264.7113952636719,282.45025634765625,293.9023742675781,291.1954650878906,1.0,0.2987890243530273,0.8280205130577087,0.8280205130577087,1.0,1.0,-1.1537758111953735,0.4750800430774688,0.678695797920227,0.2641138434410095,0.0,0.0,0.6727513670921326,82.7729721069336,92.0,18.132287979125977,-10189.890625,249.6321563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4947509765625,310.7033996582031,278.1499938964844,0.0,18000.0,313.1499938964844,21760.822265625,20520.0,0.0,0.0,0.23013736307621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8723357319831848,0.8723452687263489,-9.5421810328844e-06,0.0,0.000233560160268,0.0,0.0,99.5670928955078,0.0,0.0,0.0,0.5152880549430847,4.0,0.0,1.0
391260,293.1609802246094,297.1499938964844,293.1499938964844,0.0393830500543117,-1218.50830078125,304.1505432128906,0.5241754055023193,0.0835644751787185,0.077735461294651,294.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.187255859375,0.4223840534687042,0.050000000745058,0.0503865890204906,293.3285827636719,297.1499938964844,293.1499938964844,0.269356369972229,-3919.657958984375,304.1827697753906,0.8590563535690308,0.3519989848136902,0.2494310140609741,293.1937561035156,297.1499938964844,293.1499938964844,0.2700064182281494,-5327.34130859375,304.1533508300781,0.8607895374298096,0.3563884794712066,0.3397821485996246,293.3179931640625,297.1499938964844,293.1499938964844,0.0061982795596122,-2223.10400390625,298.8879089355469,0.4223840534687042,0.050000000745058,0.2390122711658477,291.1864929199219,291.1499938964844,266.1199951171875,264.7453918457031,282.4969177246094,293.9324035644531,291.1864624023437,1.0,0.301736444234848,0.8277924656867981,0.8277924656867981,1.0,1.0,-1.147743821144104,0.4720299243927002,0.675713837146759,0.2634401023387909,0.0,0.0,0.6681768298149109,85.9521255493164,95.0,-2.176449775695801,-10048.7099609375,253.6306610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5306396484375,310.6668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,20736.1953125,20520.0,0.0,0.0,0.2283332496881485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8385077714920044,0.8385167121887207,-8.959020306065213e-06,0.0,0.0002317292091902,0.0,0.0,89.51070404052734,0.0,0.0,0.0,0.5121983885765076,4.0,0.0,1.0
391320,293.1609802246094,297.1499938964844,293.1499938964844,0.0393830500543117,-1218.50830078125,304.1505432128906,0.5241754055023193,0.0835644751787185,0.077735461294651,294.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.187255859375,0.4223840534687042,0.050000000745058,0.0503865890204906,293.3285827636719,297.1499938964844,293.1499938964844,0.269356369972229,-3919.657958984375,304.1827697753906,0.8590563535690308,0.3519989848136902,0.2494310140609741,293.1937561035156,297.1499938964844,293.1499938964844,0.2700064182281494,-5327.34130859375,304.1533508300781,0.8607895374298096,0.3563884794712066,0.3397821485996246,293.3179931640625,297.1499938964844,293.1499938964844,0.0061982795596122,-2223.10400390625,298.8879089355469,0.4223840534687042,0.050000000745058,0.2390122711658477,291.1864929199219,291.1499938964844,266.1199951171875,264.7453918457031,282.4969177246094,293.9324035644531,291.1864624023437,1.0,0.301736444234848,0.8277924656867981,0.8277924656867981,1.0,1.0,-1.147743821144104,0.4720299243927002,0.675713837146759,0.2634401023387909,0.0,0.0,0.6681768298149109,85.9521255493164,95.0,-2.176449775695801,-10048.7099609375,253.6306610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5306396484375,310.6668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,20736.1953125,20520.0,0.0,0.0,0.2283332496881485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8385077714920044,0.8385167121887207,-8.959020306065213e-06,0.0,0.0002317292091902,0.0,0.0,89.51070404052734,0.0,0.0,0.0,0.5121983885765076,4.0,0.0,1.0
391380,293.1513977050781,297.1499938964844,293.1499938964844,0.0407448559999465,-1240.7291259765625,304.1481018066406,0.5237439870834351,0.0852240994572639,0.0792187601327896,294.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.193115234375,0.4187485873699188,0.050000000745058,0.0505134239792823,293.3526611328125,297.1499938964844,293.1499938964844,0.2606100142002105,-3817.672607421875,304.1864013671875,0.8460816740989685,0.3425908982753753,0.2430285811424255,293.1931457519531,297.1499938964844,293.1499938964844,0.2691110968589782,-5313.0791015625,304.1537475585937,0.8543142676353455,0.355405181646347,0.3390785157680511,293.31719970703125,297.1499938964844,293.1499938964844,0.006158806849271,-2211.334716796875,298.83514404296875,0.4187485873699188,0.050000000745058,0.2396139353513717,291.1942443847656,291.1499938964844,266.1566772460937,264.7792358398437,282.5422058105469,293.9653015136719,291.1954040527344,1.0,0.3046185672283172,0.8275644183158875,0.8275644183158875,1.0,1.0,-1.1418691873550415,0.4691738188266754,0.6726953983306885,0.2624699175357818,0.0,0.0,0.6618810892105103,89.08988189697266,83.0,9.394209861755373,-9969.8447265625,257.5565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.568359375,310.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,20677.505859375,20520.0,0.0,0.0,0.2263565808534622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.824225664138794,0.8242344260215759,-8.801542207947932e-06,0.0,0.0002297231549164,0.0,0.0,86.09848022460938,0.0,0.0,0.0,0.505957841873169,4.0,0.0,1.0
391440,293.1513977050781,297.1499938964844,293.1499938964844,0.0407448559999465,-1240.7291259765625,304.1481018066406,0.5237439870834351,0.0852240994572639,0.0792187601327896,294.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.193115234375,0.4187485873699188,0.050000000745058,0.0505134239792823,293.3526611328125,297.1499938964844,293.1499938964844,0.2606100142002105,-3817.672607421875,304.1864013671875,0.8460816740989685,0.3425908982753753,0.2430285811424255,293.1931457519531,297.1499938964844,293.1499938964844,0.2691110968589782,-5313.0791015625,304.1537475585937,0.8543142676353455,0.355405181646347,0.3390785157680511,293.31719970703125,297.1499938964844,293.1499938964844,0.006158806849271,-2211.334716796875,298.83514404296875,0.4187485873699188,0.050000000745058,0.2396139353513717,291.1942443847656,291.1499938964844,266.1566772460937,264.7792358398437,282.5422058105469,293.9653015136719,291.1954040527344,1.0,0.3046185672283172,0.8275644183158875,0.8275644183158875,1.0,1.0,-1.1418691873550415,0.4691738188266754,0.6726953983306885,0.2624699175357818,0.0,0.0,0.6618810892105103,89.08988189697266,83.0,9.394209861755373,-9969.8447265625,257.5565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.568359375,310.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,20677.505859375,20520.0,0.0,0.0,0.2263565808534622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.824225664138794,0.8242344260215759,-8.801542207947932e-06,0.0,0.0002297231549164,0.0,0.0,86.09848022460938,0.0,0.0,0.0,0.505957841873169,4.0,0.0,1.0
391500,293.1470947265625,297.1499938964844,293.1499938964844,0.0414565950632095,-1252.3045654296875,304.14715576171875,0.5258446335792542,0.0860525891184806,0.0799954086542129,294.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1984558105469,0.4187946617603302,0.050000000745058,0.0505117699503898,293.36016845703125,297.1499938964844,293.1499938964844,0.2563390731811523,-3767.77001953125,304.1875305175781,0.8427074551582336,0.3385418653488159,0.239928588271141,293.1932067871094,297.1499938964844,293.1499938964844,0.2684866189956665,-5303.08154296875,304.1542053222656,0.8539684414863586,0.3548494577407837,0.3385648429393768,293.3166198730469,297.1499938964844,293.1499938964844,0.0061299623921513,-2202.478759765625,298.81005859375,0.4187946617603302,0.050000000745058,0.2396060824394226,291.1995544433594,291.1499938964844,266.17498779296875,264.7961120605469,282.5601806640625,293.9742431640625,291.2005615234375,1.0,0.3038612902164459,0.8274503946304321,0.8274503946304321,1.0,1.0,-1.1384528875350952,0.4675489366054535,0.6709039211273193,0.2618137896060943,0.0,0.0,0.6580440402030945,89.00286102294922,83.0,11.27609634399414,-9924.908203125,256.11376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5864562988281,310.6793518066406,278.1499938964844,0.0,18000.0,313.1499938964844,20687.759765625,19440.0,0.0,0.0,0.2253208458423614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8157699704170227,0.8157786726951599,-8.719652214495e-06,0.0,0.0002286720118718,0.0,0.0,84.1987075805664,0.0,0.0,0.0,0.4874348640441894,4.0,0.0,1.0
391560,293.1442565917969,297.1499938964844,293.1499938964844,0.0420690812170505,-1262.3994140625,304.1465759277344,0.5290343761444092,0.0866518318653106,0.0805989652872085,294.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967163085937,0.4200792014598846,0.050000000745058,0.0504657924175262,293.3629455566406,297.1499938964844,293.1499938964844,0.2530378997325897,-3729.644775390625,304.1866760253906,0.8418708443641663,0.3353342711925506,0.2373875230550766,293.1932067871094,297.1499938964844,293.1499938964844,0.2680944800376892,-5297.1064453125,304.1541442871094,0.855593740940094,0.354304164648056,0.3379994928836822,293.31591796875,297.1499938964844,293.1499938964844,0.0060975225642323,-2193.41796875,298.78106689453125,0.4200792014598846,0.050000000745058,0.2393879890441894,291.1944580078125,291.1499938964844,266.1933288574219,264.8129577636719,282.57098388671875,293.97198486328125,291.1910095214844,1.0,0.3020900189876556,0.8273428678512573,0.8273428678512573,1.0,1.0,-1.135131597518921,0.4659960567951202,0.669135570526123,0.2611049711704254,0.0,0.0,0.6554415225982666,87.7931137084961,71.0,-12.414740562438965,-9826.814453125,252.54360961914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6124267578125,310.641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,19817.662109375,19440.0,0.0,0.0,0.2241637706756591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7902318239212036,0.7902400493621826,-8.273820640170015e-06,0.0,0.0002274977305205,0.0,0.0,77.19189453125,0.0,0.0,0.0,0.4881592392921448,4.0,0.0,1.0
391620,293.14208984375,297.1499938964844,293.1499938964844,0.0426479503512382,-1271.9588623046875,304.14678955078125,0.5370951890945435,0.0872431993484497,0.0811266973614692,294.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.4255138337612152,0.050000000745058,0.0502858087420463,293.3619079589844,297.1499938964844,293.1499938964844,0.2478094846010208,-3669.50634765625,304.18316650390625,0.845501184463501,0.3301368355751037,0.2333926260471344,293.1927795410156,297.1499938964844,293.1499938964844,0.2672589719295501,-5284.2197265625,304.1541748046875,0.863254964351654,0.3532909750938415,0.3368420600891113,293.31427001953125,297.1499938964844,293.1499938964844,0.0060263206250965,-2172.93994140625,298.7222900390625,0.4255138337612152,0.050000000745058,0.2385342270135879,291.18017578125,291.1499938964844,266.2300109863281,264.8464660644531,282.5849304199219,293.9563903808594,291.1800537109375,1.0,0.2960613667964935,0.8271278738975525,0.8271278738975525,1.0,1.0,-1.1283400058746338,0.4628781676292419,0.6654618382453918,0.2595051229000091,0.0,0.0,0.6527457237243652,83.13923645019531,59.0,-9.049092292785645,-9763.5849609375,241.11363220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6605834960937,310.6640625,278.1499938964844,0.0,18000.0,313.1499938964844,19563.232421875,19440.0,0.0,0.0,0.2217300534248352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7786628007888794,0.7786709070205688,-8.106062523438595e-06,0.0,0.0002250278193969,0.0,0.0,74.36431121826172,0.0,0.0,0.0,0.4827154576778412,4.0,0.0,1.0
391680,293.14208984375,297.1499938964844,293.1499938964844,0.0426479503512382,-1271.9588623046875,304.14678955078125,0.5370951890945435,0.0872431993484497,0.0811266973614692,294.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.4255138337612152,0.050000000745058,0.0502858087420463,293.3619079589844,297.1499938964844,293.1499938964844,0.2478094846010208,-3669.50634765625,304.18316650390625,0.845501184463501,0.3301368355751037,0.2333926260471344,293.1927795410156,297.1499938964844,293.1499938964844,0.2672589719295501,-5284.2197265625,304.1541748046875,0.863254964351654,0.3532909750938415,0.3368420600891113,293.31427001953125,297.1499938964844,293.1499938964844,0.0060263206250965,-2172.93994140625,298.7222900390625,0.4255138337612152,0.050000000745058,0.2385342270135879,291.18017578125,291.1499938964844,266.2300109863281,264.8464660644531,282.5849304199219,293.9563903808594,291.1800537109375,1.0,0.2960613667964935,0.8271278738975525,0.8271278738975525,1.0,1.0,-1.1283400058746338,0.4628781676292419,0.6654618382453918,0.2595051229000091,0.0,0.0,0.6527457237243652,83.13923645019531,59.0,-9.049092292785645,-9763.5849609375,241.11363220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6605834960937,310.6640625,278.1499938964844,0.0,18000.0,313.1499938964844,19563.232421875,19440.0,0.0,0.0,0.2217300534248352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7786628007888794,0.7786709070205688,-8.106062523438595e-06,0.0,0.0002250278193969,0.0,0.0,74.36431121826172,0.0,0.0,0.0,0.4827154576778412,4.0,0.0,1.0
