time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391740,293.1421203613281,297.1499938964844,293.1499938964844,0.0426427945494651,-1271.775146484375,304.1478881835937,0.5478613376617432,0.087441086769104,0.0811203867197036,294.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.4348047375679016,0.050000000745058,0.0500239804387092,293.3578491210937,297.1499938964844,293.1499938964844,0.2430291026830673,-3614.036376953125,304.1801147460937,0.8545857667922974,0.3255853652954101,0.2299535572528839,293.1920471191406,297.1499938964844,293.1499938964844,0.2660787403583526,-5265.525390625,304.1547546386719,0.8762621879577637,0.3523600101470947,0.3356867134571075,293.3126220703125,297.1499938964844,293.1499938964844,0.0059399786405265,-2146.380615234375,298.6708679199219,0.4348047375679016,0.050000000745058,0.2372922301292419,291.1819763183594,291.1499938964844,266.26666259765625,264.8798217773437,282.5974426269531,293.93927001953125,291.1822814941406,1.0,0.2875014245510101,0.8269128799438477,0.8269128799438477,1.0,1.0,-1.121012806892395,0.4595655500888824,0.6614472270011902,0.2576542496681213,0.0,0.0,0.6484019160270691,76.40276336669922,47.0,0.0538617931306362,-9698.23046875,225.6508026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6902160644531,310.6760559082031,278.1499938964844,0.0,18000.0,313.1499938964844,19540.623046875,18360.0,0.0,0.0,0.2193265259265899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7689204812049866,0.7689284682273865,-8.009395060071256e-06,0.0,0.0002225885546067,0.0,0.0,72.33898162841797,0.0,0.0,0.0,0.4636012315750122,4.0,0.0,1.0
391800,293.1421203613281,297.1499938964844,293.1499938964844,0.0426427945494651,-1271.775146484375,304.1478881835937,0.5478613376617432,0.087441086769104,0.0811203867197036,294.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.4348047375679016,0.050000000745058,0.0500239804387092,293.3578491210937,297.1499938964844,293.1499938964844,0.2430291026830673,-3614.036376953125,304.1801147460937,0.8545857667922974,0.3255853652954101,0.2299535572528839,293.1920471191406,297.1499938964844,293.1499938964844,0.2660787403583526,-5265.525390625,304.1547546386719,0.8762621879577637,0.3523600101470947,0.3356867134571075,293.3126220703125,297.1499938964844,293.1499938964844,0.0059399786405265,-2146.380615234375,298.6708679199219,0.4348047375679016,0.050000000745058,0.2372922301292419,291.1819763183594,291.1499938964844,266.26666259765625,264.8798217773437,282.5974426269531,293.93927001953125,291.1822814941406,1.0,0.2875014245510101,0.8269128799438477,0.8269128799438477,1.0,1.0,-1.121012806892395,0.4595655500888824,0.6614472270011902,0.2576542496681213,0.0,0.0,0.6484019160270691,76.40276336669922,47.0,0.0538617931306362,-9698.23046875,225.6508026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6902160644531,310.6760559082031,278.1499938964844,0.0,18000.0,313.1499938964844,19540.623046875,18360.0,0.0,0.0,0.2193265259265899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7689204812049866,0.7689284682273865,-8.009395060071256e-06,0.0,0.0002225885546067,0.0,0.0,72.33898162841797,0.0,0.0,0.0,0.4636012315750122,4.0,0.0,1.0
391860,293.1427917480469,297.1499938964844,293.1499938964844,0.042540356516838,-1270.2919921875,304.14874267578125,0.5620698928833008,0.0875004455447197,0.0808977484703064,294.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.4487195312976837,0.050000000745058,0.0497098118066787,293.35308837890625,297.1499938964844,293.1499938964844,0.2389872223138809,-3567.340087890625,304.17681884765625,0.8688803911209106,0.3212867975234985,0.2266963869333267,293.1910705566406,297.1499938964844,293.1499938964844,0.2653971016407013,-5255.328125,304.154296875,0.8947301506996155,0.3514920175075531,0.3345414400100708,293.3110046386719,297.1499938964844,293.1499938964844,0.0058537889271974,-2121.23828125,298.611083984375,0.4487195312976837,0.050000000745058,0.235801950097084,291.1629943847656,291.1499938964844,266.3033447265625,264.9129333496094,282.6112060546875,293.92486572265625,291.1619873046875,1.0,0.2770519852638244,0.8267216086387634,0.8267216086387634,1.0,1.0,-1.113295316696167,0.4561116993427276,0.6571836471557617,0.2556309401988983,0.0,0.0,0.6477372050285339,68.3341064453125,35.0,-17.345989227294922,-9575.7333984375,207.72467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7242431640625,310.6469116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18489.71875,18360.0,0.0,0.0,0.2167558223009109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7437182664871216,0.7437258362770081,-7.540238584624603e-06,0.0,0.0002199795999331,0.0,0.0,65.77526092529297,0.0,0.0,0.0,0.463923692703247,4.0,0.0,1.0
391920,293.1427917480469,297.1499938964844,293.1499938964844,0.042540356516838,-1270.2919921875,304.14874267578125,0.5620698928833008,0.0875004455447197,0.0808977484703064,294.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.4487195312976837,0.050000000745058,0.0497098118066787,293.35308837890625,297.1499938964844,293.1499938964844,0.2389872223138809,-3567.340087890625,304.17681884765625,0.8688803911209106,0.3212867975234985,0.2266963869333267,293.1910705566406,297.1499938964844,293.1499938964844,0.2653971016407013,-5255.328125,304.154296875,0.8947301506996155,0.3514920175075531,0.3345414400100708,293.3110046386719,297.1499938964844,293.1499938964844,0.0058537889271974,-2121.23828125,298.611083984375,0.4487195312976837,0.050000000745058,0.235801950097084,291.1629943847656,291.1499938964844,266.3033447265625,264.9129333496094,282.6112060546875,293.92486572265625,291.1619873046875,1.0,0.2770519852638244,0.8267216086387634,0.8267216086387634,1.0,1.0,-1.113295316696167,0.4561116993427276,0.6571836471557617,0.2556309401988983,0.0,0.0,0.6477372050285339,68.3341064453125,35.0,-17.345989227294922,-9575.7333984375,207.72467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7242431640625,310.6469116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18489.71875,18360.0,0.0,0.0,0.2167558223009109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7437182664871216,0.7437258362770081,-7.540238584624603e-06,0.0,0.0002199795999331,0.0,0.0,65.77526092529297,0.0,0.0,0.0,0.463923692703247,4.0,0.0,1.0
391980,293.1437072753906,297.1499938964844,293.1499938964844,0.0422240011394023,-1265.0279541015625,304.1496887207031,0.5802520513534546,0.0875006541609764,0.0805813670158386,294.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.4681949913501739,0.050000000745058,0.0493633858859539,293.3482666015625,297.1499938964844,293.1499938964844,0.2346198111772537,-3515.900634765625,304.1752014160156,0.8892304301261902,0.3171205818653106,0.2235233634710312,293.19000244140625,297.1499938964844,293.1499938964844,0.2641927003860473,-5236.18505859375,304.1548767089844,0.9206240773200988,0.3506650030612945,0.3334094583988189,293.3094482421875,297.1499938964844,293.1499938964844,0.0057592918165028,-2091.430419921875,298.5609436035156,0.4681949913501739,0.050000000745058,0.2341586500406265,291.1660461425781,291.1499938964844,266.3399963378906,264.94580078125,282.6268920898437,293.9140014648437,291.1669921875,1.0,0.2651010155677795,0.8265302777290344,0.8265302777290344,1.0,1.0,-1.1053600311279297,0.4525771737098694,0.6527828574180603,0.2535202205181122,0.0,0.0,0.645585298538208,59.44548034667969,25.0,2.3560149669647217,-9520.431640625,188.4234771728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7386169433594,310.6611633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18417.02734375,18360.0,0.0,0.0,0.2142788469791412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7393707036972046,0.7393782138824463,-7.484645266231382e-06,0.0,0.0002174657856812,0.0,0.0,64.84497833251953,0.0,0.0,0.0,0.4618253409862518,4.0,0.0,1.0
392040,293.1437072753906,297.1499938964844,293.1499938964844,0.0422240011394023,-1265.0279541015625,304.1496887207031,0.5802520513534546,0.0875006541609764,0.0805813670158386,294.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.4681949913501739,0.050000000745058,0.0493633858859539,293.3482666015625,297.1499938964844,293.1499938964844,0.2346198111772537,-3515.900634765625,304.1752014160156,0.8892304301261902,0.3171205818653106,0.2235233634710312,293.19000244140625,297.1499938964844,293.1499938964844,0.2641927003860473,-5236.18505859375,304.1548767089844,0.9206240773200988,0.3506650030612945,0.3334094583988189,293.3094482421875,297.1499938964844,293.1499938964844,0.0057592918165028,-2091.430419921875,298.5609436035156,0.4681949913501739,0.050000000745058,0.2341586500406265,291.1660461425781,291.1499938964844,266.3399963378906,264.94580078125,282.6268920898437,293.9140014648437,291.1669921875,1.0,0.2651010155677795,0.8265302777290344,0.8265302777290344,1.0,1.0,-1.1053600311279297,0.4525771737098694,0.6527828574180603,0.2535202205181122,0.0,0.0,0.645585298538208,59.44548034667969,25.0,2.3560149669647217,-9520.431640625,188.4234771728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7386169433594,310.6611633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18417.02734375,18360.0,0.0,0.0,0.2142788469791412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7393707036972046,0.7393782138824463,-7.484645266231382e-06,0.0,0.0002174657856812,0.0,0.0,64.84497833251953,0.0,0.0,0.0,0.4618253409862518,4.0,0.0,1.0
392100,293.14422607421875,297.1499938964844,293.1499938964844,0.0420336872339248,-1261.8465576171875,304.15008544921875,0.5904992818832397,0.0874793753027916,0.0804047137498855,294.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.4774878025054931,0.050000000745058,0.0491900779306888,293.3459167480469,297.1499938964844,293.1499938964844,0.2324313372373581,-3489.958984375,304.1745910644531,0.9014882445335388,0.3150713741779327,0.221962571144104,293.1894836425781,297.1499938964844,293.1499938964844,0.2635365128517151,-5225.71728515625,304.1551818847656,0.9369356036186218,0.3502601087093353,0.3328528106212616,293.30877685546875,297.1499938964844,293.1499938964844,0.0057116202078759,-2076.116455078125,298.5372009277344,0.4774878025054931,0.050000000745058,0.2333365529775619,291.1706237792969,291.1499938964844,266.3583374023437,264.962158203125,282.63543701171875,293.90985107421875,291.1716003417969,1.0,0.2589375972747803,0.8264346122741699,0.8264346122741699,1.0,1.0,-1.1014114618301392,0.4508212506771087,0.6505902409553528,0.2524674832820892,0.0,0.0,0.6437521576881409,54.99922943115234,25.0,7.421643257141113,-9485.958984375,178.8739776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7388000488281,310.6583557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18425.9140625,18000.0,0.0,0.0,0.2130992263555526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7359543442726135,0.7359617948532104,-7.456048024323536e-06,0.0,0.0002162686287192,0.0,0.0,64.2198257446289,0.0,0.0,0.0,0.4554303884506225,4.0,0.0,1.0
392160,293.144775390625,297.1499938964844,293.1499938964844,0.0418509803712368,-1258.8443603515625,304.150390625,0.6015014052391052,0.0874435380101203,0.0802157074213028,294.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.4863137900829315,0.050000000745058,0.0490181297063827,293.34356689453125,297.1499938964844,293.1499938964844,0.2303505092859268,-3465.3154296875,304.17388916015625,0.9161442518234252,0.3130492568016052,0.2204183936119079,293.18896484375,297.1499938964844,293.1499938964844,0.2629725933074951,-5216.837890625,304.1552734375,0.9545131921768188,0.3498624563217163,0.3323027491569519,293.3081359863281,297.1499938964844,293.1499938964844,0.0056648808531463,-2061.339599609375,298.5120544433594,0.4863137900829315,0.050000000745058,0.2325208932161331,291.1719970703125,291.1499938964844,266.3766784667969,264.9784240722656,282.6443176269531,293.90631103515625,291.17144775390625,1.0,0.2526251673698425,0.8263558745384216,0.8263558745384216,1.0,1.0,-1.0974854230880735,0.4490748941898346,0.6484104990959167,0.2514296770095825,0.0,0.0,0.6420972347259521,50.58813095092773,25.0,1.8395174741744995,-9428.484375,169.4622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7388000488281,310.6365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18146.43359375,18000.0,0.0,0.0,0.2119215875864029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7263210415840149,0.7263283729553223,-7.307302894332679e-06,0.0,0.0002150734653696,0.0,0.0,62.02824401855469,0.0,0.0,0.0,0.4551862180233001,4.0,0.0,1.0
392220,293.14581298828125,297.1499938964844,293.1499938964844,0.0415941588580608,-1254.6376953125,304.1507263183594,0.6156911253929138,0.0873445868492126,0.0799483135342598,294.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.4977161288261413,0.050000000745058,0.0488126017153263,293.3397521972656,297.1499938964844,293.1499938964844,0.2271784991025924,-3427.661376953125,304.1727905273437,0.9371004700660706,0.3098877370357513,0.2180490046739578,293.1881103515625,297.1499938964844,293.1499938964844,0.2621667981147766,-5204.19775390625,304.1552124023437,0.976132035255432,0.3492431640625,0.3315098285675049,293.3072204589844,297.1499938964844,293.1499938964844,0.0056009162217378,-2041.1339111328125,298.47076416015625,0.4977161288261413,0.050000000745058,0.2315459549427032,291.1720275878906,291.1499938964844,266.406005859375,265.0043334960937,282.6577453613281,293.9006652832031,291.17242431640625,1.0,0.2450183480978012,0.8262299299240112,0.8262299299240112,1.0,1.0,-1.0919512510299685,0.446623831987381,0.6453274488449097,0.2499404102563858,0.0,0.0,0.6398136615753174,45.30299758911133,25.0,3.363708972930908,-9373.28125,158.03843688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7342224121094,310.62384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.525390625,18000.0,0.0,0.0,0.2100883424282074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7202063798904419,0.7202136516571045,-7.239138994918903e-06,0.0,0.0002132129593519,0.0,0.0,60.82963943481445,0.0,0.0,0.0,0.4525050520896911,4.0,0.0,1.0
392280,293.1460876464844,297.1499938964844,293.1499938964844,0.041525512933731,-1253.5052490234375,304.1508178710937,0.6186845898628235,0.0873086377978324,0.079880766570568,294.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.500352680683136,0.050000000745058,0.048769935965538,293.3388366699219,297.1499938964844,293.1499938964844,0.2263925075531005,-3418.294921875,304.17254638671875,0.9417716264724731,0.3091059029102325,0.2174709588289261,293.1879272460937,297.1499938964844,293.1499938964844,0.2619586884975433,-5200.916015625,304.1552124023437,0.9805874824523926,0.3490885198116302,0.3313218057155609,293.3070068359375,297.1499938964844,293.1499938964844,0.0055858809500932,-2036.326904296875,298.4607238769531,0.500352680683136,0.050000000745058,0.2313435673713684,291.1728210449219,291.1499938964844,266.413330078125,265.01080322265625,282.6611328125,293.8994140625,291.1732788085937,1.0,0.2433598041534423,0.8261984586715698,0.8261984586715698,1.0,1.0,-1.0906565189361572,0.4460494518280029,0.6446070671081543,0.24959497153759,0.0,0.0,0.6391086578369141,44.20384216308594,25.0,3.9697635173797607,-9359.7158203125,155.63658142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7317810058594,310.6195678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18078.75390625,18000.0,0.0,0.0,0.2096463143825531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187350988388062,0.718742311000824,-7.22543018127908e-06,0.0,0.0002127643529092,0.0,0.0,60.5607795715332,0.0,0.0,0.0,0.4518879354000091,4.0,0.0,1.0
392340,293.1478271484375,297.1499938964844,293.1499938964844,0.0411597564816474,-1247.4871826171875,304.1511535644531,0.6316260695457458,0.0870597809553146,0.0795165374875068,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.5128081440925598,0.050000000745058,0.048593983054161,293.3343811035156,297.1499938964844,293.1499938964844,0.2225571572780609,-3372.472900390625,304.1714172363281,0.96156907081604,0.3052223622798919,0.2146316319704055,293.18701171875,297.1499938964844,293.1499938964844,0.2608857750892639,-5184.42529296875,304.1552734375,0.998386025428772,0.3483113050460815,0.330392062664032,293.3062438964844,297.1499938964844,293.1499938964844,0.0055155474692583,-2013.842041015625,298.41015625,0.5128081440925598,0.050000000745058,0.2305089384317398,291.1764221191406,291.1499938964844,266.45001220703125,265.0428466796875,282.6792297363281,293.89459228515625,291.1766967773437,1.0,0.2362662255764007,0.8260409832000732,0.8260409832000732,1.0,1.0,-1.0844060182571411,0.4432558417320251,0.6411502361297607,0.247987613081932,0.0,0.0,0.6353300213813782,39.65949249267578,28.0,4.243594646453857,-9288.607421875,145.53433227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7134704589844,310.5904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.373046875,18000.0,0.0,0.0,0.207536444067955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7108062505722046,0.7108134031295776,-7.156514584494289e-06,0.0,0.000210623111343,0.0,0.0,59.15598678588867,0.0,0.0,0.0,0.4486600458621979,4.0,0.0,1.0
392400,293.1478271484375,297.1499938964844,293.1499938964844,0.0411597564816474,-1247.4871826171875,304.1511535644531,0.6316260695457458,0.0870597809553146,0.0795165374875068,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.5128081440925598,0.050000000745058,0.048593983054161,293.3343811035156,297.1499938964844,293.1499938964844,0.2225571572780609,-3372.472900390625,304.1714172363281,0.96156907081604,0.3052223622798919,0.2146316319704055,293.18701171875,297.1499938964844,293.1499938964844,0.2608857750892639,-5184.42529296875,304.1552734375,0.998386025428772,0.3483113050460815,0.330392062664032,293.3062438964844,297.1499938964844,293.1499938964844,0.0055155474692583,-2013.842041015625,298.41015625,0.5128081440925598,0.050000000745058,0.2305089384317398,291.1764221191406,291.1499938964844,266.45001220703125,265.0428466796875,282.6792297363281,293.89459228515625,291.1766967773437,1.0,0.2362662255764007,0.8260409832000732,0.8260409832000732,1.0,1.0,-1.0844060182571411,0.4432558417320251,0.6411502361297607,0.247987613081932,0.0,0.0,0.6353300213813782,39.65949249267578,28.0,4.243594646453857,-9288.607421875,145.53433227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7134704589844,310.5904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.373046875,18000.0,0.0,0.0,0.207536444067955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7108062505722046,0.7108134031295776,-7.156514584494289e-06,0.0,0.000210623111343,0.0,0.0,59.15598678588867,0.0,0.0,0.0,0.4486600458621979,4.0,0.0,1.0
392460,293.1617431640625,297.1499938964844,293.1499938964844,0.0391854681074619,-1214.9873046875,304.15411376953125,0.6326579451560974,0.0842843502759933,0.0775010362267494,294.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18585205078125,0.5186589956283569,0.050000000745058,0.0485241450369358,293.3399963378906,297.1499938964844,293.1499938964844,0.2173555046319961,-3309.254150390625,304.1730041503906,0.9657734036445618,0.2993958294391632,0.2107864767313003,293.1915283203125,297.1499938964844,293.1499938964844,0.25337815284729,-5061.50927734375,304.166015625,0.9990000128746032,0.3464199900627136,0.3225501775741577,293.3179626464844,297.1499938964844,293.1499938964844,0.0054228999651968,-1983.7586669921875,298.3287658691406,0.5186589956283569,0.050000000745058,0.230177640914917,291.18804931640625,291.1499938964844,266.4866638183594,265.0747375488281,282.70831298828125,293.8815002441406,291.1905822753906,1.0,0.231622502207756,0.8258927464485168,0.8258927464485168,1.0,1.0,-1.067609190940857,0.4355083405971527,0.6321008801460266,0.2444320023059845,0.0,0.0,0.6297549605369568,37.67169952392578,31.0,19.76078224182129,-9157.7685546875,137.4627227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6976013183594,310.5762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18103.76953125,18000.0,0.0,0.0,0.2054789364337921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7011492848396301,0.7011563777923584,-7.07945855538128e-06,0.0,0.0002085349988192,0.0,0.0,57.5152587890625,0.0,0.0,0.0,0.4447671473026275,4.0,0.0,1.0
392520,293.1617431640625,297.1499938964844,293.1499938964844,0.0391854681074619,-1214.9873046875,304.15411376953125,0.6326579451560974,0.0842843502759933,0.0775010362267494,294.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18585205078125,0.5186589956283569,0.050000000745058,0.0485241450369358,293.3399963378906,297.1499938964844,293.1499938964844,0.2173555046319961,-3309.254150390625,304.1730041503906,0.9657734036445618,0.2993958294391632,0.2107864767313003,293.1915283203125,297.1499938964844,293.1499938964844,0.25337815284729,-5061.50927734375,304.166015625,0.9990000128746032,0.3464199900627136,0.3225501775741577,293.3179626464844,297.1499938964844,293.1499938964844,0.0054228999651968,-1983.7586669921875,298.3287658691406,0.5186589956283569,0.050000000745058,0.230177640914917,291.18804931640625,291.1499938964844,266.4866638183594,265.0747375488281,282.70831298828125,293.8815002441406,291.1905822753906,1.0,0.231622502207756,0.8258927464485168,0.8258927464485168,1.0,1.0,-1.067609190940857,0.4355083405971527,0.6321008801460266,0.2444320023059845,0.0,0.0,0.6297549605369568,37.67169952392578,31.0,19.76078224182129,-9157.7685546875,137.4627227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6976013183594,310.5762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18103.76953125,18000.0,0.0,0.0,0.2054789364337921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7011492848396301,0.7011563777923584,-7.07945855538128e-06,0.0,0.0002085349988192,0.0,0.0,57.5152587890625,0.0,0.0,0.0,0.4447671473026275,4.0,0.0,1.0
392580,293.1705017089844,297.1499938964844,293.1499938964844,0.0370742045342922,-1180.2374267578125,304.1561889648437,0.630016028881073,0.0821923837065696,0.0753578320145607,294.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2024230957031,0.5215223431587219,0.050000000745058,0.0484924651682376,293.3392333984375,297.1499938964844,293.1499938964844,0.2126388251781463,-3251.909912109375,304.1731262207031,0.9652240872383118,0.2947282493114471,0.2073635011911392,293.18804931640625,297.1499938964844,293.1499938964844,0.248461976647377,-4982.828125,304.1686096191406,0.9990000128746032,0.3460769355297088,0.3178492784500122,293.326171875,297.1499938964844,293.1499938964844,0.0053442725911736,-1957.8092041015625,298.2549133300781,0.5215223431587219,0.050000000745058,0.2300273776054382,291.2033996582031,291.1499938964844,266.5233459472656,265.1065368652344,282.7183532714844,293.846435546875,291.2039794921875,1.0,0.2288733273744583,0.8257445096969604,0.8257445096969604,1.0,1.0,-1.0550130605697632,0.4297731816768646,0.625239908695221,0.2415907233953476,0.0,0.0,0.6214126348495483,36.702369689941406,34.0,14.962444305419922,-9032.59765625,132.50750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6978759765625,310.5468139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18156.22265625,18000.0,0.0,0.0,0.2032894492149353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.684912383556366,0.6849192976951599,-6.9546567829092965e-06,0.0,0.0002063129359157,0.0,0.0,54.84856414794922,0.0,0.0,0.0,0.438412070274353,4.0,0.0,1.0
392640,293.1705017089844,297.1499938964844,293.1499938964844,0.0370742045342922,-1180.2374267578125,304.1561889648437,0.630016028881073,0.0821923837065696,0.0753578320145607,294.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2024230957031,0.5215223431587219,0.050000000745058,0.0484924651682376,293.3392333984375,297.1499938964844,293.1499938964844,0.2126388251781463,-3251.909912109375,304.1731262207031,0.9652240872383118,0.2947282493114471,0.2073635011911392,293.18804931640625,297.1499938964844,293.1499938964844,0.248461976647377,-4982.828125,304.1686096191406,0.9990000128746032,0.3460769355297088,0.3178492784500122,293.326171875,297.1499938964844,293.1499938964844,0.0053442725911736,-1957.8092041015625,298.2549133300781,0.5215223431587219,0.050000000745058,0.2300273776054382,291.2033996582031,291.1499938964844,266.5233459472656,265.1065368652344,282.7183532714844,293.846435546875,291.2039794921875,1.0,0.2288733273744583,0.8257445096969604,0.8257445096969604,1.0,1.0,-1.0550130605697632,0.4297731816768646,0.625239908695221,0.2415907233953476,0.0,0.0,0.6214126348495483,36.702369689941406,34.0,14.962444305419922,-9032.59765625,132.50750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6978759765625,310.5468139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18156.22265625,18000.0,0.0,0.0,0.2032894492149353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.684912383556366,0.6849192976951599,-6.9546567829092965e-06,0.0,0.0002063129359157,0.0,0.0,54.84856414794922,0.0,0.0,0.0,0.438412070274353,4.0,0.0,1.0
392700,293.17236328125,297.1499938964844,293.1499938964844,0.0364391170442104,-1169.83447265625,304.1562194824219,0.6289423108100891,0.0815673768520355,0.0746954232454299,294.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041015625,0.5221876502037048,0.050000000745058,0.0484853237867355,293.3380126953125,297.1499938964844,293.1499938964844,0.2106300592422485,-3227.598876953125,304.1725769042969,0.9638954401016236,0.2925730347633362,0.2058262676000595,293.1877746582031,297.1499938964844,293.1499938964844,0.2473365366458892,-4965.4013671875,304.1672668457031,0.9990000128746032,0.3456533849239349,0.3167786002159118,293.3292541503906,297.1499938964844,293.1499938964844,0.0053093372844159,-1946.6787109375,298.2165222167969,0.5221876502037048,0.050000000745058,0.2299935072660446,291.2041320800781,291.1499938964844,266.5416564941406,265.1224060058594,282.7213134765625,293.83160400390625,291.2037658691406,1.0,0.2281223088502884,0.8256704211235046,0.8256704211235046,1.0,1.0,-1.0510375499725342,0.42799973487854,0.6230378150939941,0.2405954897403717,0.0,0.0,0.6177126169204712,36.46682357788086,34.0,6.272045612335205,-8981.5087890625,131.0878448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7010192871094,310.529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18155.87109375,18000.0,0.0,0.0,0.2021592110395431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6765978336334229,0.676604688167572,-6.885834864078788e-06,0.0,0.0002051659103017,0.0,0.0,53.48239517211914,0.0,0.0,0.0,0.4351420104503631,4.0,0.0,1.0
392760,293.1736145019531,297.1499938964844,293.1499938964844,0.0359559170901775,-1161.959716796875,304.1559753417969,0.6277320384979248,0.0810347869992256,0.0741760358214378,294.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020263671875,0.5223494172096252,0.050000000745058,0.0484836138784885,293.3365783691406,297.1499938964844,293.1499938964844,0.2087585628032684,-3204.9794921875,304.171875,0.9617817401885986,0.2904731035232544,0.2043449133634567,293.1886901855469,297.1499938964844,293.1499938964844,0.2470366060733795,-4961.53955078125,304.1646728515625,0.9990000128746032,0.3449967801570892,0.3165196180343628,293.3318786621094,297.1499938964844,293.1499938964844,0.0052767489105463,-1936.5125732421875,298.1772766113281,0.5223494172096252,0.050000000745058,0.2299853861331939,291.2012939453125,291.1499938964844,266.5599975585937,265.13824462890625,282.72467041015625,293.8210754394531,291.20025634765625,1.0,0.2277376353740692,0.8256564140319824,0.8256564140319824,1.0,1.0,-1.0483125448226929,0.4268182814121246,0.6214943528175354,0.2398331314325332,0.0,0.0,0.6145630478858948,36.38414764404297,37.0,-2.399498462677002,-8939.1455078125,130.26040649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7037048339844,310.5116882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18143.1953125,18000.0,0.0,0.0,0.2010273039340973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6691344976425171,0.6691412925720215,-6.821978331572609e-06,0.0,0.0002040171675616,0.0,0.0,52.26099395751953,0.0,0.0,0.0,0.4321899116039276,4.0,0.0,1.0
392820,293.17547607421875,297.1499938964844,293.1499938964844,0.0351632870733737,-1149.1146240234375,304.1553039550781,0.6242946982383728,0.0800574421882629,0.0732876732945442,294.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905517578125,0.5212718844413757,0.050000000745058,0.0484952554106712,293.33355712890625,297.1499938964844,293.1499938964844,0.2052589654922485,-3162.66552734375,304.17041015625,0.9551540613174438,0.2863572537899017,0.2014715373516082,293.1943359375,297.1499938964844,293.1499938964844,0.2486970126628875,-4990.654296875,304.1569519042969,0.9990000128746032,0.3428812325000763,0.3182548284530639,293.3360900878906,297.1499938964844,293.1499938964844,0.0052164699882268,-1918.1192626953125,298.0970153808594,0.5212718844413757,0.050000000745058,0.2300406098365783,291.18896484375,291.1499938964844,266.5966796875,265.1698913574219,282.7342834472656,293.8139038085937,291.1871337890625,1.0,0.2279375046491623,0.8256283402442932,0.8256283402442932,1.0,1.0,-1.0459589958190918,0.4259205162525177,0.6200384497642517,0.238845482468605,0.0,0.0,0.6101270318031311,36.63727569580078,40.0,-15.556618690490724,-8879.2509765625,130.12611389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.701171875,310.47540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18100.77734375,18000.0,0.0,0.0,0.1988384276628494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6577505469322205,0.6577572226524353,-6.720659257553052e-06,0.0,0.0002017957303905,0.0,0.0,50.40686798095703,0.0,0.0,0.0,0.427655965089798,4.0,0.0,1.0
392880,293.17547607421875,297.1499938964844,293.1499938964844,0.0351632870733737,-1149.1146240234375,304.1553039550781,0.6242946982383728,0.0800574421882629,0.0732876732945442,294.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905517578125,0.5212718844413757,0.050000000745058,0.0484952554106712,293.33355712890625,297.1499938964844,293.1499938964844,0.2052589654922485,-3162.66552734375,304.17041015625,0.9551540613174438,0.2863572537899017,0.2014715373516082,293.1943359375,297.1499938964844,293.1499938964844,0.2486970126628875,-4990.654296875,304.1569519042969,0.9990000128746032,0.3428812325000763,0.3182548284530639,293.3360900878906,297.1499938964844,293.1499938964844,0.0052164699882268,-1918.1192626953125,298.0970153808594,0.5212718844413757,0.050000000745058,0.2300406098365783,291.18896484375,291.1499938964844,266.5966796875,265.1698913574219,282.7342834472656,293.8139038085937,291.1871337890625,1.0,0.2279375046491623,0.8256283402442932,0.8256283402442932,1.0,1.0,-1.0459589958190918,0.4259205162525177,0.6200384497642517,0.238845482468605,0.0,0.0,0.6101270318031311,36.63727569580078,40.0,-15.556618690490724,-8879.2509765625,130.12611389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.701171875,310.47540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18100.77734375,18000.0,0.0,0.0,0.1988384276628494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6577505469322205,0.6577572226524353,-6.720659257553052e-06,0.0,0.0002017957303905,0.0,0.0,50.40686798095703,0.0,0.0,0.0,0.427655965089798,4.0,0.0,1.0
392940,293.1770935058594,297.1499938964844,293.1499938964844,0.0344389341771602,-1137.392333984375,304.1547546386719,0.6192276477813721,0.0790880545973777,0.0724492967128753,294.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741943359375,0.518520712852478,0.050000000745058,0.0485258810222148,293.3306884765625,297.1499938964844,293.1499938964844,0.2019260972738266,-3122.236083984375,304.169189453125,0.9452993273735046,0.2822925448417663,0.1986581981182098,293.2049865722656,297.1499938964844,293.1499938964844,0.2526342272758484,-5056.0517578125,304.14813232421875,0.9990000128746032,0.3396081030368805,0.322210818529129,293.3395690917969,297.1499938964844,293.1499938964844,0.0051602278836071,-1901.202880859375,298.01519775390625,0.518520712852478,0.050000000745058,0.2301858812570572,291.1723327636719,291.1499938964844,266.6333312988281,265.20147705078125,282.74822998046875,293.8240966796875,291.1703186035156,1.0,0.2292270809412002,0.8256003260612488,0.8256003260612488,1.0,1.0,-1.0465670824050903,0.4264491200447082,0.6201179623603821,0.2382998764514923,0.0,0.0,0.608244776725769,37.40463638305664,43.0,-21.872228622436523,-8847.1474609375,131.63970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67999267578125,310.4351501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18051.630859375,18000.0,0.0,0.0,0.1968815326690673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.651617169380188,0.6516238451004028,-6.660777671640972e-06,0.0,0.0001998097286559,0.0,0.0,49.39303970336914,0.0,0.0,0.0,0.4251657426357269,4.0,0.0,1.0
393000,293.1770935058594,297.1499938964844,293.1499938964844,0.0344389341771602,-1137.392333984375,304.1547546386719,0.6192276477813721,0.0790880545973777,0.0724492967128753,294.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741943359375,0.518520712852478,0.050000000745058,0.0485258810222148,293.3306884765625,297.1499938964844,293.1499938964844,0.2019260972738266,-3122.236083984375,304.169189453125,0.9452993273735046,0.2822925448417663,0.1986581981182098,293.2049865722656,297.1499938964844,293.1499938964844,0.2526342272758484,-5056.0517578125,304.14813232421875,0.9990000128746032,0.3396081030368805,0.322210818529129,293.3395690917969,297.1499938964844,293.1499938964844,0.0051602278836071,-1901.202880859375,298.01519775390625,0.518520712852478,0.050000000745058,0.2301858812570572,291.1723327636719,291.1499938964844,266.6333312988281,265.20147705078125,282.74822998046875,293.8240966796875,291.1703186035156,1.0,0.2292270809412002,0.8256003260612488,0.8256003260612488,1.0,1.0,-1.0465670824050903,0.4264491200447082,0.6201179623603821,0.2382998764514923,0.0,0.0,0.608244776725769,37.40463638305664,43.0,-21.872228622436523,-8847.1474609375,131.63970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67999267578125,310.4351501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18051.630859375,18000.0,0.0,0.0,0.1968815326690673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.651617169380188,0.6516238451004028,-6.660777671640972e-06,0.0,0.0001998097286559,0.0,0.0,49.39303970336914,0.0,0.0,0.0,0.4251657426357269,4.0,0.0,1.0
393060,293.1786193847656,297.1499938964844,293.1499938964844,0.0336926542222499,-1125.111083984375,304.1544189453125,0.6102232933044434,0.0780922025442123,0.0716303661465644,294.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5124496221542358,0.050000000745058,0.0485988035798072,293.3280334472656,297.1499938964844,293.1499938964844,0.198508009314537,-3080.355224609375,304.16851806640625,0.9286924600601196,0.2782540917396545,0.195898562669754,293.21368408203125,297.1499938964844,293.1499938964844,0.250521183013916,-5021.3837890625,304.1523742675781,0.9896540641784668,0.336435317993164,0.3197348713874817,293.3426513671875,297.1499938964844,293.1499938964844,0.0051073022186756,-1884.6121826171875,297.93719482421875,0.5124496221542358,0.050000000745058,0.2305317968130111,291.16436767578125,291.1499938964844,266.6700134277344,265.2330017089844,282.7732238769531,293.83599853515625,291.1647033691406,1.0,0.2311261296272277,0.8254454135894775,0.8254454135894775,1.0,1.0,-1.0397710800170898,0.4235399961471557,0.6162311434745789,0.2362841218709945,0.0,0.0,0.6071236729621887,39.15142440795898,46.0,-7.279545307159424,-8787.818359375,133.04244995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64324951171875,310.40789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.208984375,18000.0,0.0,0.0,0.1952007561922073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.649222195148468,0.6492288112640381,-6.636109901592136e-06,0.0,0.0001981039531528,0.0,0.0,48.99285125732422,0.0,0.0,0.0,0.4241369962692261,4.0,0.0,1.0
393120,293.1786193847656,297.1499938964844,293.1499938964844,0.0336926542222499,-1125.111083984375,304.1544189453125,0.6102232933044434,0.0780922025442123,0.0716303661465644,294.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5124496221542358,0.050000000745058,0.0485988035798072,293.3280334472656,297.1499938964844,293.1499938964844,0.198508009314537,-3080.355224609375,304.16851806640625,0.9286924600601196,0.2782540917396545,0.195898562669754,293.21368408203125,297.1499938964844,293.1499938964844,0.250521183013916,-5021.3837890625,304.1523742675781,0.9896540641784668,0.336435317993164,0.3197348713874817,293.3426513671875,297.1499938964844,293.1499938964844,0.0051073022186756,-1884.6121826171875,297.93719482421875,0.5124496221542358,0.050000000745058,0.2305317968130111,291.16436767578125,291.1499938964844,266.6700134277344,265.2330017089844,282.7732238769531,293.83599853515625,291.1647033691406,1.0,0.2311261296272277,0.8254454135894775,0.8254454135894775,1.0,1.0,-1.0397710800170898,0.4235399961471557,0.6162311434745789,0.2362841218709945,0.0,0.0,0.6071236729621887,39.15142440795898,46.0,-7.279545307159424,-8787.818359375,133.04244995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64324951171875,310.40789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.208984375,18000.0,0.0,0.0,0.1952007561922073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.649222195148468,0.6492288112640381,-6.636109901592136e-06,0.0,0.0001981039531528,0.0,0.0,48.99285125732422,0.0,0.0,0.0,0.4241369962692261,4.0,0.0,1.0
393180,293.1801147460937,297.1499938964844,293.1499938964844,0.0328892320394516,-1111.657958984375,304.154296875,0.5999954342842102,0.077064961194992,0.0707945302128791,294.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.5061394572257996,0.050000000745058,0.048683512955904,293.32574462890625,297.1499938964844,293.1499938964844,0.1949347257614135,-3036.166748046875,304.1683044433594,0.9113377928733826,0.2742086052894592,0.1931460052728653,293.2177124023437,297.1499938964844,293.1499938964844,0.2482710033655166,-4984.646484375,304.1552734375,0.9778008460998536,0.3340015113353729,0.317415326833725,293.3454895019531,297.1499938964844,293.1499938964844,0.0050524058751761,-1866.544677734375,297.86444091796875,0.5061394572257996,0.050000000745058,0.2309336215257644,291.1680603027344,291.1499938964844,266.7066650390625,265.264404296875,282.7938537597656,293.8426513671875,291.1683959960937,1.0,0.2334800958633422,0.8252905011177063,0.8252905011177063,1.0,1.0,-1.033265471458435,0.4208312034606933,0.6124342679977417,0.2341610044240951,0.0,0.0,0.6044644713401794,41.19676208496094,49.0,1.623854637145996,-8721.5859375,135.01470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6036682128906,310.369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.0546875,18000.0,0.0,0.0,0.1937033832073211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6445904970169067,0.6445971131324768,-6.603982001252007e-06,0.0,0.0001965842966455,0.0,0.0,48.31528472900391,0.0,0.0,0.0,0.4223776459693908,4.0,0.0,1.0
393240,293.1801147460937,297.1499938964844,293.1499938964844,0.0328892320394516,-1111.657958984375,304.154296875,0.5999954342842102,0.077064961194992,0.0707945302128791,294.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.5061394572257996,0.050000000745058,0.048683512955904,293.32574462890625,297.1499938964844,293.1499938964844,0.1949347257614135,-3036.166748046875,304.1683044433594,0.9113377928733826,0.2742086052894592,0.1931460052728653,293.2177124023437,297.1499938964844,293.1499938964844,0.2482710033655166,-4984.646484375,304.1552734375,0.9778008460998536,0.3340015113353729,0.317415326833725,293.3454895019531,297.1499938964844,293.1499938964844,0.0050524058751761,-1866.544677734375,297.86444091796875,0.5061394572257996,0.050000000745058,0.2309336215257644,291.1680603027344,291.1499938964844,266.7066650390625,265.264404296875,282.7938537597656,293.8426513671875,291.1683959960937,1.0,0.2334800958633422,0.8252905011177063,0.8252905011177063,1.0,1.0,-1.033265471458435,0.4208312034606933,0.6124342679977417,0.2341610044240951,0.0,0.0,0.6044644713401794,41.19676208496094,49.0,1.623854637145996,-8721.5859375,135.01470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6036682128906,310.369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.0546875,18000.0,0.0,0.0,0.1937033832073211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6445904970169067,0.6445971131324768,-6.603982001252007e-06,0.0,0.0001965842966455,0.0,0.0,48.31528472900391,0.0,0.0,0.0,0.4223776459693908,4.0,0.0,1.0
393300,293.18084716796875,297.1499938964844,293.1499938964844,0.0324853397905826,-1104.8673095703125,304.1542358398437,0.5946245789527893,0.0765391215682029,0.0703696832060813,294.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5030026435852051,0.050000000745058,0.0487294420599937,293.32470703125,297.1499938964844,293.1499938964844,0.1931650191545486,-3014.220703125,304.1681823730469,0.9031367301940918,0.2721857130527496,0.1917715966701507,293.2191467285156,297.1499938964844,293.1499938964844,0.2472502589225769,-4968.1015625,304.1561584472656,0.9713285565376282,0.3328633308410644,0.3163734674453735,293.3468017578125,297.1499938964844,293.1499938964844,0.0050254012458026,-1857.653564453125,297.8277282714844,0.5030026435852051,0.050000000745058,0.2311514914035797,291.1694641113281,291.1499938964844,266.7250061035156,265.28009033203125,282.8034973144531,293.8464050292969,291.1697692871094,1.0,0.2347946465015411,0.8252130746841431,0.8252130746841431,1.0,1.0,-1.0301718711853027,0.4195752739906311,0.6105965971946716,0.2330691963434219,0.0,0.0,0.6030225157737732,42.31068801879883,49.0,2.797640085220337,-8687.59375,136.189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5843811035156,310.34912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.263671875,18000.0,0.0,0.0,0.193008542060852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6417803764343262,0.6417869329452515,-6.583208687516162e-06,0.0,0.0001958791253855,0.0,0.0,47.8995246887207,0.0,0.0,0.0,0.4213075041770935,4.0,0.0,1.0
393360,293.1815795898437,297.1499938964844,293.1499938964844,0.0320777148008346,-1097.9906005859375,304.1542053222656,0.5891147255897522,0.0760031417012214,0.0699384361505508,294.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4998978078365326,0.050000000745058,0.0487775914371013,293.32373046875,297.1499938964844,293.1499938964844,0.191404178738594,-2992.3408203125,304.1680908203125,0.8953112959861755,0.270163357257843,0.1903989762067794,293.22039794921875,297.1499938964844,293.1499938964844,0.2462510168552398,-4951.95166015625,304.1568603515625,0.96450012922287,0.3317406475543976,0.3153581619262695,293.3480834960937,297.1499938964844,293.1499938964844,0.0049985582008957,-1848.8016357421875,297.79083251953125,0.4998978078365326,0.050000000745058,0.231379896402359,291.1707458496094,291.1499938964844,266.74334716796875,265.2957763671875,282.81298828125,293.850830078125,291.1709899902344,1.0,0.236184075474739,0.8251665234565735,0.8251665234565735,1.0,1.0,-1.0271198749542236,0.4183584451675415,0.6087614893913269,0.2319433242082595,0.0,0.0,0.6015122532844543,43.48042678833008,52.0,3.254622220993042,-8653.51953125,137.46438598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5659484863281,310.3284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.642578125,18000.0,0.0,0.0,0.192343533039093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6388213634490967,0.638827919960022,-6.560962901858147e-06,0.0,0.000195204236661,0.0,0.0,47.46192932128906,0.0,0.0,0.0,0.4201751053333282,4.0,0.0,1.0
393420,293.18310546875,297.1499938964844,293.1499938964844,0.031246418133378,-1083.8853759765625,304.1542053222656,0.5778111219406128,0.0748958885669708,0.0690515041351318,294.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727294921875,0.4938269853591919,0.050000000745058,0.0488796196877956,293.32196044921875,297.1499938964844,293.1499938964844,0.1879062354564666,-2948.741943359375,304.1678771972656,0.8798526525497437,0.2661198377609253,0.1876588314771652,293.2226257324219,297.1499938964844,293.1499938964844,0.2442689090967178,-4919.9970703125,304.1578674316406,0.9499891996383668,0.3295008540153503,0.3133511841297149,293.3505859375,297.1499938964844,293.1499938964844,0.0049452329985797,-1831.1651611328125,297.7164306640625,0.4938269853591919,0.050000000745058,0.231863871216774,291.1729736328125,291.1499938964844,266.7799987792969,265.3270568847656,282.83160400390625,293.8617248535156,291.1731872558594,1.0,0.2391370236873626,0.8250733613967896,0.8250733613967896,1.0,1.0,-1.0210607051849363,0.4160009622573852,0.6050596833229065,0.2295628786087036,0.0,0.0,0.5982963442802429,45.96284484863281,55.0,3.186579704284668,-8585.060546875,140.24681091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5326232910156,310.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.810546875,18000.0,0.0,0.0,0.191082090139389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.632489800453186,0.6324963569641113,-6.51325126455049e-06,0.0,0.0001939240319188,0.0,0.0,46.53303146362305,0.0,0.0,0.0,0.4177541434764862,4.0,0.0,1.0
393480,293.18310546875,297.1499938964844,293.1499938964844,0.031246418133378,-1083.8853759765625,304.1542053222656,0.5778111219406128,0.0748958885669708,0.0690515041351318,294.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727294921875,0.4938269853591919,0.050000000745058,0.0488796196877956,293.32196044921875,297.1499938964844,293.1499938964844,0.1879062354564666,-2948.741943359375,304.1678771972656,0.8798526525497437,0.2661198377609253,0.1876588314771652,293.2226257324219,297.1499938964844,293.1499938964844,0.2442689090967178,-4919.9970703125,304.1578674316406,0.9499891996383668,0.3295008540153503,0.3133511841297149,293.3505859375,297.1499938964844,293.1499938964844,0.0049452329985797,-1831.1651611328125,297.7164306640625,0.4938269853591919,0.050000000745058,0.231863871216774,291.1729736328125,291.1499938964844,266.7799987792969,265.3270568847656,282.83160400390625,293.8617248535156,291.1731872558594,1.0,0.2391370236873626,0.8250733613967896,0.8250733613967896,1.0,1.0,-1.0210607051849363,0.4160009622573852,0.6050596833229065,0.2295628786087036,0.0,0.0,0.5982963442802429,45.96284484863281,55.0,3.186579704284668,-8585.060546875,140.24681091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5326232910156,310.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.810546875,18000.0,0.0,0.0,0.191082090139389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.632489800453186,0.6324963569641113,-6.51325126455049e-06,0.0,0.0001939240319188,0.0,0.0,46.53303146362305,0.0,0.0,0.0,0.4177541434764862,4.0,0.0,1.0
