time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393540,293.1846923828125,297.1499938964844,293.1499938964844,0.0303873941302299,-1069.181396484375,304.1542358398437,0.5663110613822937,0.0737344399094581,0.0681237280368805,294.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.4879139363765716,0.050000000745058,0.048988152295351,293.3204650878906,297.1499938964844,293.1499938964844,0.1844356656074524,-2905.304931640625,304.167724609375,0.8649565577507019,0.2620707154273987,0.1849218755960464,293.2247009277344,297.1499938964844,293.1499938964844,0.2422807961702346,-4888.00048828125,304.1585388183594,0.9348236918449402,0.3272427320480346,0.3113390207290649,293.3530578613281,297.1499938964844,293.1499938964844,0.0048920563422143,-1813.5093994140625,297.6410217285156,0.4879139363765716,0.050000000745058,0.2323786914348602,291.1747741699219,291.1499938964844,266.8166809082031,265.3582458496094,282.84979248046875,293.8753356933594,291.1749572753906,1.0,0.2422630935907364,0.8249802589416504,0.8249802589416504,1.0,1.0,-1.0149948596954346,0.4137148857116699,0.6012799739837646,0.2269963771104812,0.0,0.0,0.5948653817176819,48.60631561279297,58.0,2.6879091262817383,-8516.572265625,143.26719665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5052795410156,310.2524108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18062.53125,18000.0,0.0,0.0,0.1898831278085708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6257056593894958,0.6257121562957764,-6.462259534600889e-06,0.0,0.0001927072298713,0.0,0.0,45.55068206787109,0.0,0.0,0.0,0.4151689410209656,4.0,0.0,1.0
393600,293.1846923828125,297.1499938964844,293.1499938964844,0.0303873941302299,-1069.181396484375,304.1542358398437,0.5663110613822937,0.0737344399094581,0.0681237280368805,294.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.4879139363765716,0.050000000745058,0.048988152295351,293.3204650878906,297.1499938964844,293.1499938964844,0.1844356656074524,-2905.304931640625,304.167724609375,0.8649565577507019,0.2620707154273987,0.1849218755960464,293.2247009277344,297.1499938964844,293.1499938964844,0.2422807961702346,-4888.00048828125,304.1585388183594,0.9348236918449402,0.3272427320480346,0.3113390207290649,293.3530578613281,297.1499938964844,293.1499938964844,0.0048920563422143,-1813.5093994140625,297.6410217285156,0.4879139363765716,0.050000000745058,0.2323786914348602,291.1747741699219,291.1499938964844,266.8166809082031,265.3582458496094,282.84979248046875,293.8753356933594,291.1749572753906,1.0,0.2422630935907364,0.8249802589416504,0.8249802589416504,1.0,1.0,-1.0149948596954346,0.4137148857116699,0.6012799739837646,0.2269963771104812,0.0,0.0,0.5948653817176819,48.60631561279297,58.0,2.6879091262817383,-8516.572265625,143.26719665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5052795410156,310.2524108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18062.53125,18000.0,0.0,0.0,0.1898831278085708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6257056593894958,0.6257121562957764,-6.462259534600889e-06,0.0,0.0001927072298713,0.0,0.0,45.55068206787109,0.0,0.0,0.0,0.4151689410209656,4.0,0.0,1.0
393660,293.1863708496094,297.1499938964844,293.1499938964844,0.0295138582587242,-1053.755859375,304.1542663574219,0.5548369288444519,0.0725149363279342,0.0671495199203491,294.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762390136719,0.4820399284362793,0.050000000745058,0.0491018332540988,293.3200988769531,297.1499938964844,293.1499938964844,0.1808890402317047,-2860.690673828125,304.167724609375,0.8507602214813232,0.2578321099281311,0.1821044087409973,293.2260131835937,297.1499938964844,293.1499938964844,0.2403354048728943,-4856.72998046875,304.158935546875,0.9198792576789856,0.3250786662101745,0.3093768954277038,293.3555908203125,297.1499938964844,293.1499938964844,0.0048386882990598,-1795.701171875,297.5646057128906,0.4820399284362793,0.050000000745058,0.2329179644584655,291.1764221191406,291.1499938964844,266.85333251953125,265.389404296875,282.8685302734375,293.8930053710937,291.1766357421875,1.0,0.2454988062381744,0.824896514415741,0.824896514415741,1.0,1.0,-1.0088722705841064,0.4114744365215301,0.5973978042602539,0.2242441624403,0.0,0.0,0.591231644153595,51.3762092590332,61.0,2.530885696411133,-8448.0205078125,146.44793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4845886230469,310.2206420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18065.619140625,18000.0,0.0,0.0,0.1887126266956329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.618554949760437,0.6185613870620728,-6.408928584278328e-06,0.0,0.0001915193133754,0.0,0.0,44.53116607666016,0.0,0.0,0.0,0.4124560356140136,4.0,0.0,1.0
393720,293.1863708496094,297.1499938964844,293.1499938964844,0.0295138582587242,-1053.755859375,304.1542663574219,0.5548369288444519,0.0725149363279342,0.0671495199203491,294.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762390136719,0.4820399284362793,0.050000000745058,0.0491018332540988,293.3200988769531,297.1499938964844,293.1499938964844,0.1808890402317047,-2860.690673828125,304.167724609375,0.8507602214813232,0.2578321099281311,0.1821044087409973,293.2260131835937,297.1499938964844,293.1499938964844,0.2403354048728943,-4856.72998046875,304.158935546875,0.9198792576789856,0.3250786662101745,0.3093768954277038,293.3555908203125,297.1499938964844,293.1499938964844,0.0048386882990598,-1795.701171875,297.5646057128906,0.4820399284362793,0.050000000745058,0.2329179644584655,291.1764221191406,291.1499938964844,266.85333251953125,265.389404296875,282.8685302734375,293.8930053710937,291.1766357421875,1.0,0.2454988062381744,0.824896514415741,0.824896514415741,1.0,1.0,-1.0088722705841064,0.4114744365215301,0.5973978042602539,0.2242441624403,0.0,0.0,0.591231644153595,51.3762092590332,61.0,2.530885696411133,-8448.0205078125,146.44793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4845886230469,310.2206420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18065.619140625,18000.0,0.0,0.0,0.1887126266956329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.618554949760437,0.6185613870620728,-6.408928584278328e-06,0.0,0.0001915193133754,0.0,0.0,44.53116607666016,0.0,0.0,0.0,0.4124560356140136,4.0,0.0,1.0
393780,293.1881408691406,297.1499938964844,293.1499938964844,0.0282358564436435,-1037.297607421875,304.1549377441406,0.5435793995857239,0.071233719587326,0.0661240071058273,294.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781616210937,0.4759985506534576,0.050000000745058,0.0492195636034011,293.3206481933594,297.1499938964844,293.1499938964844,0.1771662235260009,-2813.6015625,304.16802978515625,0.8372362852096558,0.2534071803092956,0.1791290789842605,293.2266540527344,297.1499938964844,293.1499938964844,0.2385027855634689,-4827.3017578125,304.15899658203125,0.9062214493751526,0.3230230808258056,0.3075459003448486,293.3581848144531,297.1499938964844,293.1499938964844,0.0047848103567957,-1777.6024169921875,297.4873352050781,0.4759985506534576,0.050000000745058,0.2334764152765274,291.1783752441406,291.1499938964844,266.8900146484375,265.4204406738281,282.8875732421875,293.9141540527344,291.1785888671875,1.0,0.248798131942749,0.8248127102851868,0.8248127102851868,1.0,1.0,-1.0026837587356567,0.4092676341533661,0.593416154384613,0.2213241904973983,0.0,0.0,0.5873173475265503,54.24505233764648,49.0,2.699873924255371,-8379.126953125,149.7352752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,310.1934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.53125,18000.0,0.0,0.0,0.1875397115945816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6109430193901062,0.6109493374824524,-6.3529814724461176e-06,0.0,0.0001903289667097,0.0,0.0,43.46562576293945,0.0,0.0,0.0,0.4095858633518219,4.0,0.0,1.0
393840,293.1881408691406,297.1499938964844,293.1499938964844,0.0282358564436435,-1037.297607421875,304.1549377441406,0.5435793995857239,0.071233719587326,0.0661240071058273,294.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781616210937,0.4759985506534576,0.050000000745058,0.0492195636034011,293.3206481933594,297.1499938964844,293.1499938964844,0.1771662235260009,-2813.6015625,304.16802978515625,0.8372362852096558,0.2534071803092956,0.1791290789842605,293.2266540527344,297.1499938964844,293.1499938964844,0.2385027855634689,-4827.3017578125,304.15899658203125,0.9062214493751526,0.3230230808258056,0.3075459003448486,293.3581848144531,297.1499938964844,293.1499938964844,0.0047848103567957,-1777.6024169921875,297.4873352050781,0.4759985506534576,0.050000000745058,0.2334764152765274,291.1783752441406,291.1499938964844,266.8900146484375,265.4204406738281,282.8875732421875,293.9141540527344,291.1785888671875,1.0,0.248798131942749,0.8248127102851868,0.8248127102851868,1.0,1.0,-1.0026837587356567,0.4092676341533661,0.593416154384613,0.2213241904973983,0.0,0.0,0.5873173475265503,54.24505233764648,49.0,2.699873924255371,-8379.126953125,149.7352752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,310.1934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.53125,18000.0,0.0,0.0,0.1875397115945816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6109430193901062,0.6109493374824524,-6.3529814724461176e-06,0.0,0.0001903289667097,0.0,0.0,43.46562576293945,0.0,0.0,0.0,0.4095858633518219,4.0,0.0,1.0
393900,293.18902587890625,297.1499938964844,293.1499938964844,0.0279002115130424,-1029.3466796875,304.1546630859375,0.5412395596504211,0.0705790519714355,0.0655435174703598,294.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.4756999015808105,0.050000000745058,0.0492253303527832,293.32098388671875,297.1499938964844,293.1499938964844,0.1752399355173111,-2789.135498046875,304.1682434082031,0.8345530033111572,0.2511789202690124,0.1775833219289779,293.2268981933594,297.1499938964844,293.1499938964844,0.237546756863594,-4811.90576171875,304.1591186523437,0.9047055840492249,0.3220026195049286,0.3065885007381439,293.3594665527344,297.1499938964844,293.1499938964844,0.0047521460801362,-1766.5103759765625,297.4483947753906,0.4756999015808105,0.050000000745058,0.2335037589073181,291.179443359375,291.1499938964844,266.9083251953125,265.4359436035156,282.89776611328125,293.92529296875,291.1797790527344,1.0,0.2481904178857803,0.8247708678245544,0.8247708678245544,1.0,1.0,-0.9990227818489076,0.4079130887985229,0.5911096930503845,0.2197344154119491,0.0,0.0,0.5852470993995667,54.32815933227539,49.0,3.326753854751587,-8341.8046875,148.91439819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.467041015625,310.1825561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18071.599609375,18000.0,0.0,0.0,0.1869421303272247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6069503426551819,0.6069566607475281,-6.323921297735069e-06,0.0,0.0001897225010907,0.0,0.0,42.91447067260742,0.0,0.0,0.0,0.4080874621868133,4.0,0.0,1.0
393960,293.1898193359375,297.1499938964844,293.1499938964844,0.0274394322186708,-1018.5203247070312,304.1546325683594,0.5411137342453003,0.0699271261692047,0.0649262443184852,294.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.180908203125,0.477344810962677,0.050000000745058,0.0491936318576335,293.3213195800781,297.1499938964844,293.1499938964844,0.1732698380947113,-2764.03662109375,304.16851806640625,0.8345509767532349,0.2489522993564605,0.1760084331035614,293.22711181640625,297.1499938964844,293.1499938964844,0.2365444153547287,-4795.71826171875,304.1592712402344,0.9065312743186952,0.320989727973938,0.305599570274353,293.3607788085937,297.1499938964844,293.1499938964844,0.004715422168374,-1753.912353515625,297.4096984863281,0.477344810962677,0.050000000745058,0.2333534061908722,291.18133544921875,291.1499938964844,266.9266662597656,265.451416015625,282.9083557128906,293.9364013671875,291.1819152832031,1.0,0.2464602440595626,0.8247378468513489,0.8247378468513489,1.0,1.0,-0.9949862360954284,0.4063920080661773,0.5885941982269287,0.2180627435445785,0.0,0.0,0.5829741358757019,53.45831298828125,37.0,4.932693004608154,-8302.37109375,146.38595581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4654235839844,310.1736145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18075.298828125,18000.0,0.0,0.0,0.1863263696432113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6027318835258484,0.6027381420135498,-6.293769729381893e-06,0.0,0.0001890975836431,0.0,0.0,42.33974075317383,0.0,0.0,0.0,0.4065095484256744,4.0,0.0,1.0
394020,293.19122314453125,297.1499938964844,293.1499938964844,0.0263389386236667,-997.4917602539062,304.1549377441406,0.5460138320922852,0.0686348900198936,0.0636263564229011,294.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863098144531,0.4846311807632446,0.050000000745058,0.049051459878683,293.3204345703125,297.1499938964844,293.1499938964844,0.1693593114614486,-2714.048583984375,304.1688537597656,0.8408918976783752,0.2447802275419235,0.1728957295417785,293.22735595703125,297.1499938964844,293.1499938964844,0.2344528138637542,-4761.853515625,304.15966796875,0.9185845851898192,0.3189850151538849,0.3035631775856018,293.36328125,297.1499938964844,293.1499938964844,0.0046336431987583,-1725.5770263671875,297.33282470703125,0.4846311807632446,0.050000000745058,0.232679009437561,291.1869201660156,291.1499938964844,266.9633483886719,265.4823303222656,282.927001953125,293.95379638671875,291.18756103515625,1.0,0.2401651591062545,0.8246719241142273,0.8246719241142273,1.0,1.0,-0.9862657189369202,0.4030693173408508,0.5831964015960693,0.2145677357912063,0.0,0.0,0.5776876211166382,49.7167854309082,25.0,7.069660663604736,-8218.0986328125,137.85848999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4700622558594,310.1586608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18088.58984375,18000.0,0.0,0.0,0.1850119531154632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5930325984954834,0.59303879737854,-6.226346613402711e-06,0.0,0.000187763624126,0.0,0.0,41.04610061645508,0.0,0.0,0.0,0.4029199481010437,4.0,0.0,1.0
394080,293.19122314453125,297.1499938964844,293.1499938964844,0.0263389386236667,-997.4917602539062,304.1549377441406,0.5460138320922852,0.0686348900198936,0.0636263564229011,294.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863098144531,0.4846311807632446,0.050000000745058,0.049051459878683,293.3204345703125,297.1499938964844,293.1499938964844,0.1693593114614486,-2714.048583984375,304.1688537597656,0.8408918976783752,0.2447802275419235,0.1728957295417785,293.22735595703125,297.1499938964844,293.1499938964844,0.2344528138637542,-4761.853515625,304.15966796875,0.9185845851898192,0.3189850151538849,0.3035631775856018,293.36328125,297.1499938964844,293.1499938964844,0.0046336431987583,-1725.5770263671875,297.33282470703125,0.4846311807632446,0.050000000745058,0.232679009437561,291.1869201660156,291.1499938964844,266.9633483886719,265.4823303222656,282.927001953125,293.95379638671875,291.18756103515625,1.0,0.2401651591062545,0.8246719241142273,0.8246719241142273,1.0,1.0,-0.9862657189369202,0.4030693173408508,0.5831964015960693,0.2145677357912063,0.0,0.0,0.5776876211166382,49.7167854309082,25.0,7.069660663604736,-8218.0986328125,137.85848999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4700622558594,310.1586608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18088.58984375,18000.0,0.0,0.0,0.1850119531154632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5930325984954834,0.59303879737854,-6.226346613402711e-06,0.0,0.000187763624126,0.0,0.0,41.04610061645508,0.0,0.0,0.0,0.4029199481010437,4.0,0.0,1.0
394140,293.1923522949219,297.1499938964844,293.1499938964844,0.0251983106136322,-976.1644897460938,304.1552124023437,0.55779629945755,0.0673605650663375,0.0622672624886035,294.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903381347656,0.4966706335544586,0.050000000745058,0.0488309115171432,293.3161315917969,297.1499938964844,293.1499938964844,0.1660261452198028,-2671.42822265625,304.1680908203125,0.8565586805343628,0.2413331121206283,0.1702356487512588,293.2274475097656,297.1499938964844,293.1499938964844,0.2323572635650634,-4727.93603515625,304.1599426269531,0.942381739616394,0.3170084059238434,0.3014746010303497,293.3656005859375,297.1499938964844,293.1499938964844,0.0045454218052327,-1694.9246826171875,297.254638671875,0.4966706335544586,0.050000000745058,0.2316328287124633,291.1905822753906,291.1499938964844,267.0,265.5131225585937,282.93719482421875,293.9577941894531,291.1907958984375,1.0,0.2308384627103805,0.8246059417724609,0.8246059417724609,1.0,1.0,-0.9774141311645508,0.3997113108634949,0.5777028203010559,0.2110080271959304,0.0,0.0,0.5719903707504272,43.98962020874024,25.0,4.487054824829102,-8132.73583984375,126.1344223022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4847717285156,310.14654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.271484375,18000.0,0.0,0.0,0.1835580319166183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5821437835693359,0.5821499824523926,-6.150378794700373e-06,0.0,0.0001862880599219,0.0,0.0,39.62096405029297,0.0,0.0,0.0,0.3989211916923523,4.0,0.0,1.0
394200,293.1923522949219,297.1499938964844,293.1499938964844,0.0251983106136322,-976.1644897460938,304.1552124023437,0.55779629945755,0.0673605650663375,0.0622672624886035,294.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903381347656,0.4966706335544586,0.050000000745058,0.0488309115171432,293.3161315917969,297.1499938964844,293.1499938964844,0.1660261452198028,-2671.42822265625,304.1680908203125,0.8565586805343628,0.2413331121206283,0.1702356487512588,293.2274475097656,297.1499938964844,293.1499938964844,0.2323572635650634,-4727.93603515625,304.1599426269531,0.942381739616394,0.3170084059238434,0.3014746010303497,293.3656005859375,297.1499938964844,293.1499938964844,0.0045454218052327,-1694.9246826171875,297.254638671875,0.4966706335544586,0.050000000745058,0.2316328287124633,291.1905822753906,291.1499938964844,267.0,265.5131225585937,282.93719482421875,293.9577941894531,291.1907958984375,1.0,0.2308384627103805,0.8246059417724609,0.8246059417724609,1.0,1.0,-0.9774141311645508,0.3997113108634949,0.5777028203010559,0.2110080271959304,0.0,0.0,0.5719903707504272,43.98962020874024,25.0,4.487054824829102,-8132.73583984375,126.1344223022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4847717285156,310.14654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.271484375,18000.0,0.0,0.0,0.1835580319166183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5821437835693359,0.5821499824523926,-6.150378794700373e-06,0.0,0.0001862880599219,0.0,0.0,39.62096405029297,0.0,0.0,0.0,0.3989211916923523,4.0,0.0,1.0
394260,293.193359375,297.1499938964844,293.1499938964844,0.0241241790354251,-955.7427368164062,304.1552429199219,0.5674886703491211,0.0660845711827278,0.060966819524765,294.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913146972656,0.5074889659881592,0.050000000745058,0.0486650802195072,293.311767578125,297.1499938964844,293.1499938964844,0.1630134880542755,-2632.82275390625,304.1670837402344,0.8704319000244141,0.2380098551511764,0.1677949130535125,293.2274475097656,297.1499938964844,293.1499938964844,0.2303888648748397,-4696.14892578125,304.1598815917969,0.9618431329727172,0.3150460124015808,0.2994600534439087,293.3677673339844,297.1499938964844,293.1499938964844,0.004463646095246,-1666.5438232421875,297.1745300292969,0.5074889659881592,0.050000000745058,0.2308461815118789,291.1912841796875,291.1499938964844,267.0366516113281,265.5438842773437,282.9452819824219,293.96148681640625,291.191162109375,1.0,0.2237595170736313,0.8245829939842224,0.8245829939842224,1.0,1.0,-0.9693618416786194,0.3967522084712982,0.5726096630096436,0.2075518816709518,0.0,0.0,0.566412627696991,39.65708160400391,25.0,0.9283869862556458,-8052.9443359375,117.08869934082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5061340332031,310.1379699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18094.5859375,18000.0,0.0,0.0,0.1819638162851333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5712980628013611,0.5713041424751282,-6.074033080949448e-06,0.0,0.000184670148883,0.0,0.0,38.22781753540039,0.0,0.0,0.0,0.3949486017227173,4.0,0.0,1.0
394320,293.193359375,297.1499938964844,293.1499938964844,0.0241241790354251,-955.7427368164062,304.1552429199219,0.5674886703491211,0.0660845711827278,0.060966819524765,294.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913146972656,0.5074889659881592,0.050000000745058,0.0486650802195072,293.311767578125,297.1499938964844,293.1499938964844,0.1630134880542755,-2632.82275390625,304.1670837402344,0.8704319000244141,0.2380098551511764,0.1677949130535125,293.2274475097656,297.1499938964844,293.1499938964844,0.2303888648748397,-4696.14892578125,304.1598815917969,0.9618431329727172,0.3150460124015808,0.2994600534439087,293.3677673339844,297.1499938964844,293.1499938964844,0.004463646095246,-1666.5438232421875,297.1745300292969,0.5074889659881592,0.050000000745058,0.2308461815118789,291.1912841796875,291.1499938964844,267.0366516113281,265.5438842773437,282.9452819824219,293.96148681640625,291.191162109375,1.0,0.2237595170736313,0.8245829939842224,0.8245829939842224,1.0,1.0,-0.9693618416786194,0.3967522084712982,0.5726096630096436,0.2075518816709518,0.0,0.0,0.566412627696991,39.65708160400391,25.0,0.9283869862556458,-8052.9443359375,117.08869934082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5061340332031,310.1379699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18094.5859375,18000.0,0.0,0.0,0.1819638162851333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5712980628013611,0.5713041424751282,-6.074033080949448e-06,0.0,0.000184670148883,0.0,0.0,38.22781753540039,0.0,0.0,0.0,0.3949486017227173,4.0,0.0,1.0
394380,293.1943664550781,297.1499938964844,293.1499938964844,0.0231009162962436,-935.7937622070312,304.1552124023437,0.5742830038070679,0.064780369400978,0.059688426554203,294.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1902160644531,0.5168047547340393,0.050000000745058,0.0485463589429855,293.30810546875,297.1499938964844,293.1499938964844,0.1600718796253204,-2594.959716796875,304.1662902832031,0.8810760974884033,0.2346542924642563,0.1653748899698257,293.2274780273437,297.1499938964844,293.1499938964844,0.2284999191761016,-4665.64892578125,304.1597595214844,0.9757586717605592,0.3130756914615631,0.2974883019924164,293.369873046875,297.1499938964844,293.1499938964844,0.0043872706592082,-1640.0220947265625,297.0928039550781,0.5168047547340393,0.050000000745058,0.230283036828041,291.1900329589844,291.1499938964844,267.0733337402344,265.5745544433594,282.9540710449219,293.9680480957031,291.1898193359375,1.0,0.218171164393425,0.8245600461959839,0.8245600461959839,1.0,1.0,-0.9617373943328856,0.3939949572086334,0.5677424073219299,0.2041841000318527,0.0,0.0,0.5611488223075867,36.52363586425781,25.0,-1.3648829460144043,-7977.478515625,110.23798370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5295715332031,310.1320495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18088.458984375,18000.0,0.0,0.0,0.1802577525377273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5610573291778564,0.5610633492469788,-6.00225666858023e-06,0.0,0.0001829387038014,0.0,0.0,36.941184997558594,0.0,0.0,0.0,0.3912173211574554,4.0,0.0,1.0
394440,293.1943664550781,297.1499938964844,293.1499938964844,0.0231009162962436,-935.7937622070312,304.1552124023437,0.5742830038070679,0.064780369400978,0.059688426554203,294.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1902160644531,0.5168047547340393,0.050000000745058,0.0485463589429855,293.30810546875,297.1499938964844,293.1499938964844,0.1600718796253204,-2594.959716796875,304.1662902832031,0.8810760974884033,0.2346542924642563,0.1653748899698257,293.2274780273437,297.1499938964844,293.1499938964844,0.2284999191761016,-4665.64892578125,304.1597595214844,0.9757586717605592,0.3130756914615631,0.2974883019924164,293.369873046875,297.1499938964844,293.1499938964844,0.0043872706592082,-1640.0220947265625,297.0928039550781,0.5168047547340393,0.050000000745058,0.230283036828041,291.1900329589844,291.1499938964844,267.0733337402344,265.5745544433594,282.9540710449219,293.9680480957031,291.1898193359375,1.0,0.218171164393425,0.8245600461959839,0.8245600461959839,1.0,1.0,-0.9617373943328856,0.3939949572086334,0.5677424073219299,0.2041841000318527,0.0,0.0,0.5611488223075867,36.52363586425781,25.0,-1.3648829460144043,-7977.478515625,110.23798370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5295715332031,310.1320495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18088.458984375,18000.0,0.0,0.0,0.1802577525377273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5610573291778564,0.5610633492469788,-6.00225666858023e-06,0.0,0.0001829387038014,0.0,0.0,36.941184997558594,0.0,0.0,0.0,0.3912173211574554,4.0,0.0,1.0
394500,293.19488525390625,297.1499938964844,293.1499938964844,0.0226022917777299,-925.8701171875,304.1551513671875,0.5767755508422852,0.0641185566782951,0.0590518787503242,294.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.5209596157073975,0.050000000745058,0.0484993495047092,293.3065185546875,297.1499938964844,293.1499938964844,0.1586115509271621,-2576.09326171875,304.1659851074219,0.8853369355201721,0.2329652607440948,0.1641659289598465,293.2275390625,297.1499938964844,293.1499938964844,0.2275684624910354,-4650.591796875,304.15966796875,0.9811307191848756,0.3120864331722259,0.2965110838413238,293.37091064453125,297.1499938964844,293.1499938964844,0.0043503758497536,-1627.1749267578125,297.0516052246094,0.5209596157073975,0.050000000745058,0.2300600260496139,291.1892395019531,291.1499938964844,267.0916748046875,265.58984375,282.9587707519531,293.9720153808594,291.1889953613281,1.0,0.2158229649066925,0.824548602104187,0.824548602104187,1.0,1.0,-0.9580252170562744,0.3926588594913482,0.5653663277626038,0.2025353610515594,0.0,0.0,0.5586130023002625,35.271453857421875,25.0,-1.8930171728134155,-7940.92236328125,107.3844757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5410461425781,310.12939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.35546875,18000.0,0.0,0.0,0.1793723106384277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5561802387237549,0.5561861991882324,-5.968496225250419e-06,0.0,0.0001820400939323,0.0,0.0,36.33977127075195,0.0,0.0,0.0,0.3894505500793457,4.0,0.0,1.0
394560,293.19537353515625,297.1499938964844,293.1499938964844,0.0221115164458751,-915.96044921875,304.1551208496094,0.5787208080291748,0.0634512826800346,0.0584162287414073,294.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885986328125,0.524773120880127,0.050000000745058,0.0484589375555515,293.3050537109375,297.1499938964844,293.1499938964844,0.1571554243564605,-2557.23486328125,304.1657409667969,0.8889307975769043,0.2312691807746887,0.1629566699266433,293.2275695800781,297.1499938964844,293.1499938964844,0.2266421914100647,-4635.60400390625,304.1596069335937,0.9856345653533936,0.3110943734645843,0.2955377697944641,293.3719177246094,297.1499938964844,293.1499938964844,0.0043141362257301,-1614.52734375,297.0102233886719,0.524773120880127,0.050000000745058,0.2298683375120163,291.1884155273437,291.1499938964844,267.1099853515625,265.6051330566406,282.9635925292969,293.9762268066406,291.18817138671875,1.0,0.2137201726436615,0.8245418071746826,0.8245418071746826,1.0,1.0,-0.954364001750946,0.3913416266441345,0.5630223155021667,0.2009138613939285,0.0,0.0,0.5561351776123047,34.18754959106445,25.0,-2.1693389415740967,-7904.908203125,104.8353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5518798828125,310.1265563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18082.46875,18000.0,0.0,0.0,0.1784704625606537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5514459609985352,0.5514519214630127,-5.93604499954381e-06,0.0,0.0001811248221201,0.0,0.0,35.763187408447266,0.0,0.0,0.0,0.3877433836460113,4.0,0.0,1.0
394620,293.19635009765625,297.1499938964844,293.1499938964844,0.0211534779518842,-896.1734008789062,304.1549987792969,0.5811565518379211,0.0621039979159832,0.0571474432945251,294.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.5314077138900757,0.050000000745058,0.0483940653502941,293.3025207519531,297.1499938964844,293.1499938964844,0.1542517393827438,-2519.492431640625,304.16534423828125,0.8942961096763611,0.2278575450181961,0.1605358719825744,293.2276916503906,297.1499938964844,293.1499938964844,0.2248003035783767,-4605.75244140625,304.1594543457031,0.9925411939620972,0.3091029822826385,0.2935997545719147,293.3739624023437,297.1499938964844,293.1499938964844,0.004243170376867,-1589.67041015625,296.92694091796875,0.5314077138900757,0.050000000745058,0.2295606136322021,291.1867980957031,291.1499938964844,267.14666748046875,265.6356201171875,282.9737854003906,293.9849548339844,291.1865539550781,1.0,0.2101222276687622,0.8245282173156738,0.8245282173156738,1.0,1.0,-0.9471620321273804,0.3887408971786499,0.5584211349487305,0.1977633535861969,0.0,0.0,0.5513409972190857,32.42716979980469,25.0,-2.282402515411377,-7834.0400390625,100.47206115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57086181640625,310.1194152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18077.1875,18000.0,0.0,0.0,0.1766333431005478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5423756241798401,0.5423815250396729,-5.874736871191999e-06,0.0,0.0001792603870853,0.0,0.0,34.67804718017578,0.0,0.0,0.0,0.3844941854476928,4.0,0.0,1.0
394680,293.19635009765625,297.1499938964844,293.1499938964844,0.0211534779518842,-896.1734008789062,304.1549987792969,0.5811565518379211,0.0621039979159832,0.0571474432945251,294.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.5314077138900757,0.050000000745058,0.0483940653502941,293.3025207519531,297.1499938964844,293.1499938964844,0.1542517393827438,-2519.492431640625,304.16534423828125,0.8942961096763611,0.2278575450181961,0.1605358719825744,293.2276916503906,297.1499938964844,293.1499938964844,0.2248003035783767,-4605.75244140625,304.1594543457031,0.9925411939620972,0.3091029822826385,0.2935997545719147,293.3739624023437,297.1499938964844,293.1499938964844,0.004243170376867,-1589.67041015625,296.92694091796875,0.5314077138900757,0.050000000745058,0.2295606136322021,291.1867980957031,291.1499938964844,267.14666748046875,265.6356201171875,282.9737854003906,293.9849548339844,291.1865539550781,1.0,0.2101222276687622,0.8245282173156738,0.8245282173156738,1.0,1.0,-0.9471620321273804,0.3887408971786499,0.5584211349487305,0.1977633535861969,0.0,0.0,0.5513409972190857,32.42716979980469,25.0,-2.282402515411377,-7834.0400390625,100.47206115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57086181640625,310.1194152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18077.1875,18000.0,0.0,0.0,0.1766333431005478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5423756241798401,0.5423815250396729,-5.874736871191999e-06,0.0,0.0001792603870853,0.0,0.0,34.67804718017578,0.0,0.0,0.0,0.3844941854476928,4.0,0.0,1.0
394740,293.1971435546875,297.1499938964844,293.1499938964844,0.0202349741011858,-876.599853515625,304.1548767089844,0.5819663405418396,0.0607687681913375,0.055892463773489,294.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853332519531,0.5368083119392395,0.050000000745058,0.0483456589281559,293.30035400390625,297.1499938964844,293.1499938964844,0.1513606905937194,-2481.74072265625,304.1650390625,0.8975308537483215,0.2244306802749633,0.1581129431724548,293.2278137207031,297.1499938964844,293.1499938964844,0.2229744344949722,-4576.1064453125,304.15936279296875,0.9973037242889404,0.3071122169494629,0.2916739881038666,293.3759460449219,297.1499938964844,293.1499938964844,0.0041738068684935,-1565.2637939453125,296.8431396484375,0.5368083119392395,0.050000000745058,0.2293309867382049,291.1851501464844,291.1499938964844,267.1833190917969,265.6660461425781,282.9820861816406,293.9893493652344,291.1848449707031,1.0,0.2071712464094162,0.824514627456665,0.824514627456665,1.0,1.0,-0.940101683139801,0.3861664831638336,0.553935170173645,0.1947571337223053,0.0,0.0,0.5467628240585327,31.08854866027832,25.0,-2.669445037841797,-7765.02978515625,96.8719253540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.585205078125,310.1091613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18072.326171875,18000.0,0.0,0.0,0.1747756600379943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5337955355644226,0.5338013768196106,-5.817766577820294e-06,0.0,0.0001773750846041,0.0,0.0,33.67475128173828,0.0,0.0,0.0,0.3814471960067749,4.0,0.0,1.0
394800,293.1971435546875,297.1499938964844,293.1499938964844,0.0202349741011858,-876.599853515625,304.1548767089844,0.5819663405418396,0.0607687681913375,0.055892463773489,294.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853332519531,0.5368083119392395,0.050000000745058,0.0483456589281559,293.30035400390625,297.1499938964844,293.1499938964844,0.1513606905937194,-2481.74072265625,304.1650390625,0.8975308537483215,0.2244306802749633,0.1581129431724548,293.2278137207031,297.1499938964844,293.1499938964844,0.2229744344949722,-4576.1064453125,304.15936279296875,0.9973037242889404,0.3071122169494629,0.2916739881038666,293.3759460449219,297.1499938964844,293.1499938964844,0.0041738068684935,-1565.2637939453125,296.8431396484375,0.5368083119392395,0.050000000745058,0.2293309867382049,291.1851501464844,291.1499938964844,267.1833190917969,265.6660461425781,282.9820861816406,293.9893493652344,291.1848449707031,1.0,0.2071712464094162,0.824514627456665,0.824514627456665,1.0,1.0,-0.940101683139801,0.3861664831638336,0.553935170173645,0.1947571337223053,0.0,0.0,0.5467628240585327,31.08854866027832,25.0,-2.669445037841797,-7765.02978515625,96.8719253540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.585205078125,310.1091613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18072.326171875,18000.0,0.0,0.0,0.1747756600379943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5337955355644226,0.5338013768196106,-5.817766577820294e-06,0.0,0.0001773750846041,0.0,0.0,33.67475128173828,0.0,0.0,0.0,0.3814471960067749,4.0,0.0,1.0
394860,293.1972961425781,297.1499938964844,293.1499938964844,0.019412949681282,-858.5457153320312,304.15460205078125,0.581541121006012,0.0595446079969406,0.0547305010259151,294.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.5409089922904968,0.050000000745058,0.0483111850917339,293.2982177734375,297.1499938964844,293.1499938964844,0.1485304981470108,-2444.645751953125,304.16473388671875,0.8987371325492859,0.2210558652877807,0.1557190716266632,293.22735595703125,297.1499938964844,293.1499938964844,0.2205666750669479,-4536.484375,304.1603088378906,0.9990000128746032,0.3052314221858978,0.2890539765357971,293.3775634765625,297.1499938964844,293.1499938964844,0.0041068796999752,-1541.6722412109375,296.75897216796875,0.5409089922904968,0.050000000745058,0.2291674613952636,291.182373046875,291.1499938964844,267.2200012207031,265.6964111328125,282.985595703125,293.98193359375,291.1820068359375,1.0,0.2046999335289001,0.8245136737823486,0.8245136737823486,1.0,1.0,-0.9324703812599182,0.3832709193229675,0.5491994619369507,0.1918225884437561,0.0,0.0,0.5426256060600281,30.10109519958496,25.0,-3.5146095752716064,-7696.32568359375,93.7615203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5940246582031,310.0971984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18065.0078125,18000.0,0.0,0.0,0.172927126288414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5259591341018677,0.5259648561477661,-5.76593720325036e-06,0.0,0.0001754990516928,0.0,0.0,32.77461242675781,0.0,0.0,0.0,0.3786806166172027,4.0,0.0,1.0
394920,293.1972961425781,297.1499938964844,293.1499938964844,0.019412949681282,-858.5457153320312,304.15460205078125,0.581541121006012,0.0595446079969406,0.0547305010259151,294.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.5409089922904968,0.050000000745058,0.0483111850917339,293.2982177734375,297.1499938964844,293.1499938964844,0.1485304981470108,-2444.645751953125,304.16473388671875,0.8987371325492859,0.2210558652877807,0.1557190716266632,293.22735595703125,297.1499938964844,293.1499938964844,0.2205666750669479,-4536.484375,304.1603088378906,0.9990000128746032,0.3052314221858978,0.2890539765357971,293.3775634765625,297.1499938964844,293.1499938964844,0.0041068796999752,-1541.6722412109375,296.75897216796875,0.5409089922904968,0.050000000745058,0.2291674613952636,291.182373046875,291.1499938964844,267.2200012207031,265.6964111328125,282.985595703125,293.98193359375,291.1820068359375,1.0,0.2046999335289001,0.8245136737823486,0.8245136737823486,1.0,1.0,-0.9324703812599182,0.3832709193229675,0.5491994619369507,0.1918225884437561,0.0,0.0,0.5426256060600281,30.10109519958496,25.0,-3.5146095752716064,-7696.32568359375,93.7615203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5940246582031,310.0971984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18065.0078125,18000.0,0.0,0.0,0.172927126288414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5259591341018677,0.5259648561477661,-5.76593720325036e-06,0.0,0.0001754990516928,0.0,0.0,32.77461242675781,0.0,0.0,0.0,0.3786806166172027,4.0,0.0,1.0
394980,293.1968994140625,297.1499938964844,293.1499938964844,0.0186885800212621,-842.1384887695312,304.154296875,0.5801982879638672,0.0584234446287155,0.0536796115338802,294.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.180908203125,0.5438472628593445,0.050000000745058,0.0482875816524028,293.2956237792969,297.1499938964844,293.1499938964844,0.145810455083847,-2408.8447265625,304.16436767578125,0.8983442783355713,0.2178250551223755,0.1534250676631927,293.2251281738281,297.1499938964844,293.1499938964844,0.2172622680664062,-4481.986328125,304.162353515625,0.9990000128746032,0.3037196397781372,0.285510241985321,293.3786926269531,297.1499938964844,293.1499938964844,0.0040414757095277,-1518.4422607421875,296.6762084960937,0.5438472628593445,0.050000000745058,0.2290554940700531,291.1807861328125,291.1499938964844,267.25665283203125,265.7266540527344,282.9869689941406,293.9655456542969,291.1806335449219,1.0,0.2025709301233291,0.824512779712677,0.824512779712677,1.0,1.0,-0.924023449420929,0.3799342811107635,0.544089138507843,0.188935711979866,0.0,0.0,0.5386456847190857,29.385053634643555,25.0,-2.154053211212158,-7625.9990234375,90.96634674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59820556640625,310.0851135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18060.43359375,18000.0,0.0,0.0,0.171099305152893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5187404155731201,0.5187461376190186,-5.719413820770569e-06,0.0,0.0001736440462991,0.0,0.0,31.96391487121582,0.0,0.0,0.0,0.3761504292488098,4.0,0.0,1.0
395040,293.1968994140625,297.1499938964844,293.1499938964844,0.0186885800212621,-842.1384887695312,304.154296875,0.5801982879638672,0.0584234446287155,0.0536796115338802,294.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.180908203125,0.5438472628593445,0.050000000745058,0.0482875816524028,293.2956237792969,297.1499938964844,293.1499938964844,0.145810455083847,-2408.8447265625,304.16436767578125,0.8983442783355713,0.2178250551223755,0.1534250676631927,293.2251281738281,297.1499938964844,293.1499938964844,0.2172622680664062,-4481.986328125,304.162353515625,0.9990000128746032,0.3037196397781372,0.285510241985321,293.3786926269531,297.1499938964844,293.1499938964844,0.0040414757095277,-1518.4422607421875,296.6762084960937,0.5438472628593445,0.050000000745058,0.2290554940700531,291.1807861328125,291.1499938964844,267.25665283203125,265.7266540527344,282.9869689941406,293.9655456542969,291.1806335449219,1.0,0.2025709301233291,0.824512779712677,0.824512779712677,1.0,1.0,-0.924023449420929,0.3799342811107635,0.544089138507843,0.188935711979866,0.0,0.0,0.5386456847190857,29.385053634643555,25.0,-2.154053211212158,-7625.9990234375,90.96634674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59820556640625,310.0851135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18060.43359375,18000.0,0.0,0.0,0.171099305152893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5187404155731201,0.5187461376190186,-5.719413820770569e-06,0.0,0.0001736440462991,0.0,0.0,31.96391487121582,0.0,0.0,0.0,0.3761504292488098,4.0,0.0,1.0
395100,293.19659423828125,297.1499938964844,293.1499938964844,0.0183533802628517,-834.378662109375,304.15411376953125,0.5793922543525696,0.0578901097178459,0.0531832315027713,294.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18035888671875,0.5451114773750305,0.050000000745058,0.0482776835560798,293.2943115234375,297.1499938964844,293.1499938964844,0.1444872766733169,-2391.376220703125,304.1641540527344,0.8978791832923889,0.2162402421236038,0.1523078680038452,293.2236022949219,297.1499938964844,293.1499938964844,0.2157117426395416,-4456.43701171875,304.1629333496094,0.9990000128746032,0.303068071603775,0.2838587164878845,293.37908935546875,297.1499938964844,293.1499938964844,0.0040093050338327,-1506.9693603515625,296.63525390625,0.5451114773750305,0.050000000745058,0.2290085554122924,291.18023681640625,291.1499938964844,267.2749938964844,265.74176025390625,282.9873352050781,293.956298828125,291.1800231933594,1.0,0.2016155272722244,0.8245123624801636,0.8245123624801636,1.0,1.0,-0.9200343489646912,0.3783533573150635,0.5416809916496277,0.1875932216644287,0.0,0.0,0.5366858243942261,29.0793514251709,25.0,-2.0221731662750244,-7591.76806640625,89.71150207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59869384765625,310.07733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.232421875,18000.0,0.0,0.0,0.1701973527669906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5151975154876709,0.5152032375335693,-5.697074811905623e-06,0.0,0.0001727286726236,0.0,0.0,31.572731018066406,0.0,0.0,0.0,0.3749206066131592,4.0,0.0,1.0
395160,293.1962280273437,297.1499938964844,293.1499938964844,0.0180333852767944,-826.8712768554688,304.1539611816406,0.5785198211669922,0.0573714971542358,0.0527019761502742,294.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.5462740659713745,0.050000000745058,0.0482687167823314,293.29302978515625,297.1499938964844,293.1499938964844,0.1431799978017807,-2374.08447265625,304.1639709472656,0.8972655534744263,0.2146628350019455,0.1511990875005722,293.2220458984375,297.1499938964844,293.1499938964844,0.2142956852912902,-4433.1474609375,304.16314697265625,0.9990000128746032,0.3024441599845886,0.2823526561260223,293.37939453125,297.1499938964844,293.1499938964844,0.0039774314500391,-1495.5919189453125,296.5943603515625,0.5462740659713745,0.050000000745058,0.228966012597084,291.179443359375,291.1499938964844,267.2933349609375,265.7568359375,282.9880676269531,293.947509765625,291.1791687011719,1.0,0.20072603225708,0.824528694152832,0.824528694152832,1.0,1.0,-0.9162563681602478,0.3768557012081146,0.5394006967544556,0.186331033706665,0.0,0.0,0.5348020792007446,28.80040168762207,25.0,-2.261842966079712,-7558.53515625,88.54779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5979919433594,310.0684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.400390625,18000.0,0.0,0.0,0.1693076342344284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5117627382278442,0.5117684602737427,-5.6754297474981286e-06,0.0,0.0001718257262837,0.0,0.0,31.196252822875977,0.0,0.0,0.0,0.3737315833568573,4.0,0.0,1.0
395220,293.1954040527344,297.1499938964844,293.1499938964844,0.0174303762614727,-812.4420166015625,304.15362548828125,0.5765825510025024,0.056368663907051,0.0517753176391124,294.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.5483317375183105,0.050000000745058,0.0482531450688838,293.2906494140625,297.1499938964844,293.1499938964844,0.1405950784683227,-2339.7880859375,304.1636047363281,0.8956292867660522,0.2115233987569809,0.1489951312541961,293.2191162109375,297.1499938964844,293.1499938964844,0.2118042707443237,-4392.2744140625,304.16290283203125,0.9990000128746032,0.3012115061283111,0.2797108292579651,293.3797912597656,297.1499938964844,293.1499938964844,0.0039145401678979,-1473.0953369140625,296.5126953125,0.5483317375183105,0.050000000745058,0.2288921326398849,291.1774597167969,291.1499938964844,267.3299865722656,265.7869567871094,282.9915466308594,293.93218994140625,291.1771545410156,1.0,0.1991147696971893,0.824561357498169,0.824561357498169,1.0,1.0,-0.9092204570770264,0.3740493357181549,0.5351711511611938,0.1840366572141647,0.0,0.0,0.531273365020752,28.311079025268555,25.0,-2.6905314922332764,-7494.9287109375,86.44864654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59283447265625,310.0484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.37109375,18000.0,0.0,0.0,0.1675759553909301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5053384900093079,0.5053441524505615,-5.6350163504248485e-06,0.0,0.0001700682914815,0.0,0.0,30.499568939208984,0.0,0.0,0.0,0.3715130090713501,4.0,0.0,1.0
395280,293.1954040527344,297.1499938964844,293.1499938964844,0.0174303762614727,-812.4420166015625,304.15362548828125,0.5765825510025024,0.056368663907051,0.0517753176391124,294.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.5483317375183105,0.050000000745058,0.0482531450688838,293.2906494140625,297.1499938964844,293.1499938964844,0.1405950784683227,-2339.7880859375,304.1636047363281,0.8956292867660522,0.2115233987569809,0.1489951312541961,293.2191162109375,297.1499938964844,293.1499938964844,0.2118042707443237,-4392.2744140625,304.16290283203125,0.9990000128746032,0.3012115061283111,0.2797108292579651,293.3797912597656,297.1499938964844,293.1499938964844,0.0039145401678979,-1473.0953369140625,296.5126953125,0.5483317375183105,0.050000000745058,0.2288921326398849,291.1774597167969,291.1499938964844,267.3299865722656,265.7869567871094,282.9915466308594,293.93218994140625,291.1771545410156,1.0,0.1991147696971893,0.824561357498169,0.824561357498169,1.0,1.0,-0.9092204570770264,0.3740493357181549,0.5351711511611938,0.1840366572141647,0.0,0.0,0.531273365020752,28.311079025268555,25.0,-2.6905314922332764,-7494.9287109375,86.44864654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59283447265625,310.0484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.37109375,18000.0,0.0,0.0,0.1675759553909301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5053384900093079,0.5053441524505615,-5.6350163504248485e-06,0.0,0.0001700682914815,0.0,0.0,30.499568939208984,0.0,0.0,0.0,0.3715130090713501,4.0,0.0,1.0
