time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395340,293.1944885253906,297.1499938964844,293.1499938964844,0.0168678294867277,-798.61865234375,304.1533508300781,0.5743910670280457,0.0554033815860748,0.0508877038955688,294.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.550061047077179,0.050000000745058,0.0482403375208377,293.2884521484375,297.1499938964844,293.1499938964844,0.138041540980339,-2305.76123046875,304.163330078125,0.8934970498085022,0.2084084153175354,0.1468092054128646,293.2167358398437,297.1499938964844,293.1499938964844,0.2097135782241821,-4358.0615234375,304.1620788574219,0.9990000128746032,0.2999474704265594,0.2775077223777771,293.3800048828125,297.1499938964844,293.1499938964844,0.003852400695905,-1450.7750244140625,296.43145751953125,0.550061047077179,0.050000000745058,0.2288313955068588,291.1755065917969,291.1499938964844,267.3666687011719,265.81695556640625,282.9981689453125,293.9200439453125,291.1752319335937,1.0,0.1977038234472274,0.8245940804481506,0.8245940804481506,1.0,1.0,-0.90279883146286,0.371450811624527,0.5313480496406555,0.1820509582757949,0.0,0.0,0.528007447719574,27.902891159057617,25.0,-2.5869603157043457,-7434.52197265625,84.61536407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5824584960937,310.0252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18047.70703125,18000.0,0.0,0.0,0.1659282892942428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4994721412658691,0.499477744102478,-5.598592451860895e-06,0.0,0.0001683961163507,0.0,0.0,29.873645782470703,0.0,0.0,0.0,0.3694981634616852,4.0,0.0,1.0
395400,293.1944885253906,297.1499938964844,293.1499938964844,0.0168678294867277,-798.61865234375,304.1533508300781,0.5743910670280457,0.0554033815860748,0.0508877038955688,294.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.550061047077179,0.050000000745058,0.0482403375208377,293.2884521484375,297.1499938964844,293.1499938964844,0.138041540980339,-2305.76123046875,304.163330078125,0.8934970498085022,0.2084084153175354,0.1468092054128646,293.2167358398437,297.1499938964844,293.1499938964844,0.2097135782241821,-4358.0615234375,304.1620788574219,0.9990000128746032,0.2999474704265594,0.2775077223777771,293.3800048828125,297.1499938964844,293.1499938964844,0.003852400695905,-1450.7750244140625,296.43145751953125,0.550061047077179,0.050000000745058,0.2288313955068588,291.1755065917969,291.1499938964844,267.3666687011719,265.81695556640625,282.9981689453125,293.9200439453125,291.1752319335937,1.0,0.1977038234472274,0.8245940804481506,0.8245940804481506,1.0,1.0,-0.90279883146286,0.371450811624527,0.5313480496406555,0.1820509582757949,0.0,0.0,0.528007447719574,27.902891159057617,25.0,-2.5869603157043457,-7434.52197265625,84.61536407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5824584960937,310.0252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18047.70703125,18000.0,0.0,0.0,0.1659282892942428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4994721412658691,0.499477744102478,-5.598592451860895e-06,0.0,0.0001683961163507,0.0,0.0,29.873645782470703,0.0,0.0,0.0,0.3694981634616852,4.0,0.0,1.0
395460,293.19354248046875,297.1499938964844,293.1499938964844,0.0163371935486793,-785.2307739257812,304.15313720703125,0.5719661116600037,0.0544663518667221,0.0500294864177703,294.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.5515137910842896,0.050000000745058,0.0482297763228416,293.2863464355469,297.1499938964844,293.1499938964844,0.1355202049016952,-2272.01708984375,304.1630859375,0.8909608125686646,0.205326110124588,0.1446459293365478,293.2149353027344,297.1499938964844,293.1499938964844,0.20795239508152,-4329.28271484375,304.1609802246094,0.9990000128746032,0.2986237406730652,0.2756651043891907,293.3800964355469,297.1499938964844,293.1499938964844,0.003790812799707,-1428.5474853515625,296.35064697265625,0.5515137910842896,0.050000000745058,0.2287812978029251,291.1739501953125,291.1499938964844,267.4033203125,265.8468933105469,283.00799560546875,293.9105529785156,291.1737670898437,1.0,0.1964599788188934,0.8246344923973083,0.8246344923973083,1.0,1.0,-0.8968878984451294,0.3690043687820434,0.5278835296630859,0.1803749501705169,0.0,0.0,0.5249243378639221,27.561580657958984,25.0,-2.08229398727417,-7376.36865234375,82.99943542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5673828125,309.9990539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18044.181640625,18000.0,0.0,0.0,0.1643795818090438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.494022011756897,0.4940275549888611,-5.565362243942218e-06,0.0,0.0001668243785388,0.0,0.0,29.30168914794922,0.0,0.0,0.0,0.3676392734050751,4.0,0.0,1.0
395520,293.19354248046875,297.1499938964844,293.1499938964844,0.0163371935486793,-785.2307739257812,304.15313720703125,0.5719661116600037,0.0544663518667221,0.0500294864177703,294.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.5515137910842896,0.050000000745058,0.0482297763228416,293.2863464355469,297.1499938964844,293.1499938964844,0.1355202049016952,-2272.01708984375,304.1630859375,0.8909608125686646,0.205326110124588,0.1446459293365478,293.2149353027344,297.1499938964844,293.1499938964844,0.20795239508152,-4329.28271484375,304.1609802246094,0.9990000128746032,0.2986237406730652,0.2756651043891907,293.3800964355469,297.1499938964844,293.1499938964844,0.003790812799707,-1428.5474853515625,296.35064697265625,0.5515137910842896,0.050000000745058,0.2287812978029251,291.1739501953125,291.1499938964844,267.4033203125,265.8468933105469,283.00799560546875,293.9105529785156,291.1737670898437,1.0,0.1964599788188934,0.8246344923973083,0.8246344923973083,1.0,1.0,-0.8968878984451294,0.3690043687820434,0.5278835296630859,0.1803749501705169,0.0,0.0,0.5249243378639221,27.561580657958984,25.0,-2.08229398727417,-7376.36865234375,82.99943542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5673828125,309.9990539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18044.181640625,18000.0,0.0,0.0,0.1643795818090438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.494022011756897,0.4940275549888611,-5.565362243942218e-06,0.0,0.0001668243785388,0.0,0.0,29.30168914794922,0.0,0.0,0.0,0.3676392734050751,4.0,0.0,1.0
395580,293.192626953125,297.1499938964844,293.1499938964844,0.0158324670046567,-772.1583251953125,304.1529235839844,0.5693365335464478,0.0535507462918758,0.0491934642195701,294.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.552742063999176,0.050000000745058,0.0482209771871566,293.2843017578125,297.1499938964844,293.1499938964844,0.1330363452434539,-2238.630859375,304.1628723144531,0.8881153464317322,0.2022867202758789,0.1425116509199142,293.21368408203125,297.1499938964844,293.1499938964844,0.2064549773931503,-4304.82666015625,304.1598205566406,0.9990000128746032,0.2972323894500732,0.2741108536720276,293.3801574707031,297.1499938964844,293.1499938964844,0.0037295974325388,-1406.3465576171875,296.2702941894531,0.552742063999176,0.050000000745058,0.2287395596504211,291.1729431152344,291.1499938964844,267.44000244140625,265.8767395019531,283.02105712890625,293.90301513671875,291.1728515625,1.0,0.1953530311584472,0.8246749639511108,0.8246749639511108,1.0,1.0,-0.891396701335907,0.3666595220565796,0.5247371792793274,0.1790104806423187,0.0,0.0,0.521937370300293,27.27436256408692,25.0,-1.3364527225494385,-7319.66748046875,81.55921936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5487365722656,309.9702453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18041.86328125,18000.0,0.0,0.0,0.1629335731267929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4888351857662201,0.4888407289981842,-5.5343543863273226e-06,0.0,0.0001653568615438,0.0,0.0,28.76612091064453,0.0,0.0,0.0,0.3658828735351562,4.0,0.0,1.0
395640,293.192626953125,297.1499938964844,293.1499938964844,0.0158324670046567,-772.1583251953125,304.1529235839844,0.5693365335464478,0.0535507462918758,0.0491934642195701,294.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.552742063999176,0.050000000745058,0.0482209771871566,293.2843017578125,297.1499938964844,293.1499938964844,0.1330363452434539,-2238.630859375,304.1628723144531,0.8881153464317322,0.2022867202758789,0.1425116509199142,293.21368408203125,297.1499938964844,293.1499938964844,0.2064549773931503,-4304.82666015625,304.1598205566406,0.9990000128746032,0.2972323894500732,0.2741108536720276,293.3801574707031,297.1499938964844,293.1499938964844,0.0037295974325388,-1406.3465576171875,296.2702941894531,0.552742063999176,0.050000000745058,0.2287395596504211,291.1729431152344,291.1499938964844,267.44000244140625,265.8767395019531,283.02105712890625,293.90301513671875,291.1728515625,1.0,0.1953530311584472,0.8246749639511108,0.8246749639511108,1.0,1.0,-0.891396701335907,0.3666595220565796,0.5247371792793274,0.1790104806423187,0.0,0.0,0.521937370300293,27.27436256408692,25.0,-1.3364527225494385,-7319.66748046875,81.55921936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5487365722656,309.9702453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18041.86328125,18000.0,0.0,0.0,0.1629335731267929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4888351857662201,0.4888407289981842,-5.5343543863273226e-06,0.0,0.0001653568615438,0.0,0.0,28.76612091064453,0.0,0.0,0.0,0.3658828735351562,4.0,0.0,1.0
395700,293.1921691894531,297.1499938964844,293.1499938964844,0.0155887501314282,-765.7210693359375,304.15283203125,0.5679523348808289,0.0531001016497612,0.0487826094031333,294.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727294921875,0.5532824993133545,0.050000000745058,0.0482171438634395,293.28326416015625,297.1499938964844,293.1499938964844,0.1318114697933197,-2222.114013671875,304.1627502441406,0.8865999579429626,0.2007887661457061,0.1414583176374435,293.2132568359375,297.1499938964844,293.1499938964844,0.2057921588420868,-4294.0,304.15924072265625,0.9990000128746032,0.296510249376297,0.273427665233612,293.3801574707031,297.1499938964844,293.1499938964844,0.0036991136148571,-1395.250732421875,296.23028564453125,0.5532824993133545,0.050000000745058,0.2287213653326034,291.17266845703125,291.1499938964844,267.4583435058594,265.89166259765625,283.02880859375,293.8997497558594,291.172607421875,1.0,0.1948452591896057,0.8246951699256897,0.8246951699256897,1.0,1.0,-0.8887929320335388,0.3655155301094055,0.5232774019241333,0.1784479469060897,0.0,0.0,0.5204544067382812,27.14851760864257,25.0,-0.9246589541435242,-7291.6865234375,80.89701843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5384521484375,309.9550476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18041.189453125,18000.0,0.0,0.0,0.1622496098279953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4862959682941437,0.4863014817237854,-5.5194150263560005e-06,0.0,0.0001646627351874,0.0,0.0,28.5071029663086,0.0,0.0,0.0,0.3650278151035309,4.0,0.0,1.0
395760,293.19171142578125,297.1499938964844,293.1499938964844,0.0153513336554169,-759.369140625,304.1527709960937,0.5665387511253357,0.0526582263410091,0.0483776479959487,294.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17254638671875,0.5537839531898499,0.050000000745058,0.048213604837656,293.2820739746094,297.1499938964844,293.1499938964844,0.1306096166372299,-2205.876953125,304.1626281738281,0.8850601315498352,0.1993345916271209,0.1404244303703308,293.2129211425781,297.1499938964844,293.1499938964844,0.2051752656698227,-4283.9189453125,304.15869140625,0.9990000128746032,0.2957750260829925,0.2727939784526825,293.3801574707031,297.1499938964844,293.1499938964844,0.0036686952225863,-1384.154296875,296.1903381347656,0.5537839531898499,0.050000000745058,0.2287045866250991,291.1725158691406,291.1499938964844,267.4766540527344,265.9065246582031,283.0368347167969,293.89599609375,291.1724853515625,1.0,0.1943643391132354,0.8247217535972595,0.8247217535972595,1.0,1.0,-0.8862810730934143,0.3643882274627685,0.521892786026001,0.177968293428421,0.0,0.0,0.5189678072929382,27.03249168395996,25.0,-0.6082543134689331,-7264.03076171875,80.269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277709960937,309.9393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.779296875,18000.0,0.0,0.0,0.1615903675556183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.483769029378891,0.4837745428085327,-5.504696673597209e-06,0.0,0.0001639936817809,0.0,0.0,28.25135040283203,0.0,0.0,0.0,0.3641800880432129,4.0,0.0,1.0
395820,293.190673828125,297.1499938964844,293.1499938964844,0.0149034531787037,-747.1672973632812,304.152587890625,0.5637266039848328,0.0518113858997821,0.0475993566215038,294.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.5547003149986267,0.050000000745058,0.048207189887762,293.2792358398437,297.1499938964844,293.1499938964844,0.1283304095268249,-2175.016357421875,304.1622009277344,0.8820505142211914,0.1965677291154861,0.138459712266922,293.2124328613281,297.1499938964844,293.1499938964844,0.2040521204471588,-4265.546875,304.1576843261719,0.9990000128746032,0.294280469417572,0.2716363072395324,293.3800964355469,297.1499938964844,293.1499938964844,0.0036082274746149,-1362.049072265625,296.1106262207031,0.5547003149986267,0.050000000745058,0.2286741435527801,291.17218017578125,291.1499938964844,267.5133361816406,265.93621826171875,283.0533752441406,293.8857421875,291.1720886230469,1.0,0.1934763491153717,0.8247748017311096,0.8247748017311096,1.0,1.0,-0.8815551400184631,0.3621882200241089,0.5193669199943542,0.1772705018520355,0.0,0.0,0.5160333514213562,26.824424743652344,25.0,-0.5843982100486755,-7210.01513671875,79.11141967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505859375,309.9069519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18039.818359375,18000.0,0.0,0.0,0.1603429913520813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4787744581699371,0.4787799417972564,-5.475833859236445e-06,0.0,0.0001627277524676,0.0,0.0,27.75080108642578,0.0,0.0,0.0,0.3625120520591736,4.0,0.0,1.0
395880,293.190673828125,297.1499938964844,293.1499938964844,0.0149034531787037,-747.1672973632812,304.152587890625,0.5637266039848328,0.0518113858997821,0.0475993566215038,294.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.5547003149986267,0.050000000745058,0.048207189887762,293.2792358398437,297.1499938964844,293.1499938964844,0.1283304095268249,-2175.016357421875,304.1622009277344,0.8820505142211914,0.1965677291154861,0.138459712266922,293.2124328613281,297.1499938964844,293.1499938964844,0.2040521204471588,-4265.546875,304.1576843261719,0.9990000128746032,0.294280469417572,0.2716363072395324,293.3800964355469,297.1499938964844,293.1499938964844,0.0036082274746149,-1362.049072265625,296.1106262207031,0.5547003149986267,0.050000000745058,0.2286741435527801,291.17218017578125,291.1499938964844,267.5133361816406,265.93621826171875,283.0533752441406,293.8857421875,291.1720886230469,1.0,0.1934763491153717,0.8247748017311096,0.8247748017311096,1.0,1.0,-0.8815551400184631,0.3621882200241089,0.5193669199943542,0.1772705018520355,0.0,0.0,0.5160333514213562,26.824424743652344,25.0,-0.5843982100486755,-7210.01513671875,79.11141967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505859375,309.9069519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18039.818359375,18000.0,0.0,0.0,0.1603429913520813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4787744581699371,0.4787799417972564,-5.475833859236445e-06,0.0,0.0001627277524676,0.0,0.0,27.75080108642578,0.0,0.0,0.0,0.3625120520591736,4.0,0.0,1.0
395940,293.1895751953125,297.1499938964844,293.1499938964844,0.0144874332472682,-735.560546875,304.15240478515625,0.5609273314476013,0.0510022826492786,0.0468593835830688,294.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5555042624473572,0.050000000745058,0.0482016094028949,293.2762145996094,297.1499938964844,293.1499938964844,0.1261611878871917,-2145.537109375,304.1617736816406,0.8790430426597595,0.1939083039760589,0.1365845054388046,293.2121887207031,297.1499938964844,293.1499938964844,0.2030667811632156,-4249.40771484375,304.1567687988281,0.9990000128746032,0.2927508950233459,0.2706206738948822,293.37994384765625,297.1499938964844,293.1499938964844,0.0035482007078826,-1340.03271484375,296.0312194824219,0.5555042624473572,0.050000000745058,0.2286476790904998,291.171875,291.1499938964844,267.54998779296875,265.9658203125,283.0730895996094,293.8755798339844,291.171875,1.0,0.1926773935556411,0.8248279094696045,0.8248279094696045,1.0,1.0,-0.8771589994430542,0.3600210845470428,0.5171379446983337,0.1769305914640426,0.0,0.0,0.5131427645683289,26.64696311950684,25.0,-0.173307180404663,-7157.3310546875,78.06732940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4839782714844,309.874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.705078125,18000.0,0.0,0.0,0.1591856479644775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4739169180393219,0.4739223718643188,-5.448057436296949e-06,0.0,0.0001615531946299,0.0,0.0,27.27025413513184,0.0,0.0,0.0,0.3608966767787933,4.0,0.0,1.0
396000,293.1895751953125,297.1499938964844,293.1499938964844,0.0144874332472682,-735.560546875,304.15240478515625,0.5609273314476013,0.0510022826492786,0.0468593835830688,294.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5555042624473572,0.050000000745058,0.0482016094028949,293.2762145996094,297.1499938964844,293.1499938964844,0.1261611878871917,-2145.537109375,304.1617736816406,0.8790430426597595,0.1939083039760589,0.1365845054388046,293.2121887207031,297.1499938964844,293.1499938964844,0.2030667811632156,-4249.40771484375,304.1567687988281,0.9990000128746032,0.2927508950233459,0.2706206738948822,293.37994384765625,297.1499938964844,293.1499938964844,0.0035482007078826,-1340.03271484375,296.0312194824219,0.5555042624473572,0.050000000745058,0.2286476790904998,291.171875,291.1499938964844,267.54998779296875,265.9658203125,283.0730895996094,293.8755798339844,291.171875,1.0,0.1926773935556411,0.8248279094696045,0.8248279094696045,1.0,1.0,-0.8771589994430542,0.3600210845470428,0.5171379446983337,0.1769305914640426,0.0,0.0,0.5131427645683289,26.64696311950684,25.0,-0.173307180404663,-7157.3310546875,78.06732940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4839782714844,309.874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.705078125,18000.0,0.0,0.0,0.1591856479644775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4739169180393219,0.4739223718643188,-5.448057436296949e-06,0.0,0.0001615531946299,0.0,0.0,27.27025413513184,0.0,0.0,0.0,0.3608966767787933,4.0,0.0,1.0
396060,293.1885070800781,297.1499938964844,293.1499938964844,0.0140932565554976,-724.2954711914062,304.1522827148437,0.5580991506576538,0.0502177327871322,0.0461442321538925,294.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.556211531162262,0.050000000745058,0.0481967367231845,293.2732238769531,297.1499938964844,293.1499938964844,0.1240536198019981,-2116.7734375,304.1613464355469,0.8759892582893372,0.1913157403469085,0.1347633600234985,293.212158203125,297.1499938964844,293.1499938964844,0.2021858394145965,-4234.939453125,304.156005859375,0.9990000128746032,0.2911824285984039,0.2697269916534424,293.3797302246094,297.1499938964844,293.1499938964844,0.0034885008353739,-1318.03125,295.9525756835937,0.556211531162262,0.050000000745058,0.2286245822906494,291.17242431640625,291.1499938964844,267.5882873535156,265.9967956542969,283.0972900390625,293.866943359375,291.1725769042969,1.0,0.1919504702091217,0.824889600276947,0.824889600276947,1.0,1.0,-0.8730088472366333,0.357859194278717,0.5151496529579163,0.1769067645072937,0.0,0.0,0.5101245045661926,26.495399475097656,25.0,0.9703327417373656,-7104.5751953125,77.1130599975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633178710937,309.84307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.287109375,18000.0,0.0,0.0,0.158099964261055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4689866900444031,0.4689921140670776,-5.4205916057981085e-06,0.0,0.0001604513527126,0.0,0.0,26.79059791564941,0.0,0.0,0.0,0.3592697381973266,4.0,0.0,1.0
396120,293.1885070800781,297.1499938964844,293.1499938964844,0.0140932565554976,-724.2954711914062,304.1522827148437,0.5580991506576538,0.0502177327871322,0.0461442321538925,294.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.556211531162262,0.050000000745058,0.0481967367231845,293.2732238769531,297.1499938964844,293.1499938964844,0.1240536198019981,-2116.7734375,304.1613464355469,0.8759892582893372,0.1913157403469085,0.1347633600234985,293.212158203125,297.1499938964844,293.1499938964844,0.2021858394145965,-4234.939453125,304.156005859375,0.9990000128746032,0.2911824285984039,0.2697269916534424,293.3797302246094,297.1499938964844,293.1499938964844,0.0034885008353739,-1318.03125,295.9525756835937,0.556211531162262,0.050000000745058,0.2286245822906494,291.17242431640625,291.1499938964844,267.5882873535156,265.9967956542969,283.0972900390625,293.866943359375,291.1725769042969,1.0,0.1919504702091217,0.824889600276947,0.824889600276947,1.0,1.0,-0.8730088472366333,0.357859194278717,0.5151496529579163,0.1769067645072937,0.0,0.0,0.5101245045661926,26.495399475097656,25.0,0.9703327417373656,-7104.5751953125,77.1130599975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633178710937,309.84307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.287109375,18000.0,0.0,0.0,0.158099964261055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4689866900444031,0.4689921140670776,-5.4205916057981085e-06,0.0,0.0001604513527126,0.0,0.0,26.79059791564941,0.0,0.0,0.0,0.3592697381973266,4.0,0.0,1.0
396180,293.1876525878906,297.1499938964844,293.1499938964844,0.0138573870062828,-717.634521484375,304.1439514160156,0.5569046139717102,0.050000000745058,0.0457630157470703,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1738586425781,0.5569108128547668,0.050000000745058,0.0481919534504413,293.2706298828125,297.1499938964844,293.1499938964844,0.1219605281949043,-2088.07373046875,304.1610717773437,0.8729225993156433,0.1887249648571014,0.1329556554555893,293.2122802734375,297.1499938964844,293.1499938964844,0.2013054639101028,-4220.3720703125,304.1554870605469,0.9990000128746032,0.289578765630722,0.2688429653644562,293.3794860839844,297.1499938964844,293.1499938964844,0.0034288938622921,-1295.955322265625,295.8747863769531,0.5569108128547668,0.050000000745058,0.22860187292099,291.1740417480469,291.1499938964844,267.6296691894531,266.030517578125,283.1266784667969,293.8612976074219,291.17431640625,1.0,0.1912898868322372,0.8249512910842896,0.8249512910842896,1.0,1.0,-0.8692876696586609,0.3558071553707123,0.5134804844856262,0.1771736294031143,0.0,0.0,0.5068175792694092,26.35465812683105,25.0,2.242315530776977,-7051.31884765625,76.25642395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4451904296875,309.8113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18041.947265625,18000.0,0.0,0.0,0.1570659577846527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4637117683887481,0.4637171626091003,-5.392044840846211e-06,0.0,0.0001594019850017,0.0,0.0,26.28640365600586,0.0,0.0,0.0,0.3575450181961059,4.0,0.0,1.0
396240,293.1876525878906,297.1499938964844,293.1499938964844,0.0138573870062828,-717.634521484375,304.1439514160156,0.5569046139717102,0.050000000745058,0.0457630157470703,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1738586425781,0.5569108128547668,0.050000000745058,0.0481919534504413,293.2706298828125,297.1499938964844,293.1499938964844,0.1219605281949043,-2088.07373046875,304.1610717773437,0.8729225993156433,0.1887249648571014,0.1329556554555893,293.2122802734375,297.1499938964844,293.1499938964844,0.2013054639101028,-4220.3720703125,304.1554870605469,0.9990000128746032,0.289578765630722,0.2688429653644562,293.3794860839844,297.1499938964844,293.1499938964844,0.0034288938622921,-1295.955322265625,295.8747863769531,0.5569108128547668,0.050000000745058,0.22860187292099,291.1740417480469,291.1499938964844,267.6296691894531,266.030517578125,283.1266784667969,293.8612976074219,291.17431640625,1.0,0.1912898868322372,0.8249512910842896,0.8249512910842896,1.0,1.0,-0.8692876696586609,0.3558071553707123,0.5134804844856262,0.1771736294031143,0.0,0.0,0.5068175792694092,26.35465812683105,25.0,2.242315530776977,-7051.31884765625,76.25642395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4451904296875,309.8113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18041.947265625,18000.0,0.0,0.0,0.1570659577846527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4637117683887481,0.4637171626091003,-5.392044840846211e-06,0.0,0.0001594019850017,0.0,0.0,26.28640365600586,0.0,0.0,0.0,0.3575450181961059,4.0,0.0,1.0
396300,293.1875915527344,297.1499938964844,293.1499938964844,0.0138381943106651,-717.195556640625,304.13726806640625,0.5572687983512878,0.050000000745058,0.0457617565989494,294.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17486572265625,0.5572696328163147,0.050000000745058,0.0481895096600055,293.26953125,297.1499938964844,293.1499938964844,0.1209067702293396,-2073.575439453125,304.1609802246094,0.8713712692260742,0.1874146610498428,0.1320434659719467,293.2123718261719,297.1499938964844,293.1499938964844,0.200854018330574,-4212.87109375,304.1553039550781,0.9990000128746032,0.2887744605541229,0.2683891057968139,293.37939453125,297.1499938964844,293.1499938964844,0.0033991429954767,-1284.908203125,295.8360290527344,0.5572696328163147,0.050000000745058,0.2285902798175811,291.175048828125,291.1499938964844,267.6514892578125,266.0483703613281,283.1436767578125,293.8604431152344,291.17535400390625,1.0,0.1909857094287872,0.8249821066856384,0.8249821066856384,1.0,1.0,-0.867629885673523,0.35484179854393,0.5127881169319153,0.1774218827486038,0.0,0.0,0.5050414800643921,26.28661155700684,25.0,2.635636568069458,-7024.388671875,75.86878204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4374389648437,309.7953491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18043.603515625,18000.0,0.0,0.0,0.156562328338623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4608909785747528,0.4608963429927826,-5.37699315827922e-06,0.0,0.0001588908635312,0.0,0.0,26.019948959350582,0.0,0.0,0.0,0.3566282093524933,4.0,0.0,1.0
396360,293.18768310546875,297.1499938964844,293.1499938964844,0.0138171324506402,-716.7091064453125,304.1302795410156,0.5576037764549255,0.050000000745058,0.0457597710192203,294.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.5576037764549255,0.050000000745058,0.0481872409582138,293.2685241699219,297.1499938964844,293.1499938964844,0.1198474690318107,-2058.968505859375,304.160888671875,0.8697668313980103,0.1860969215631485,0.1311253309249878,293.21246337890625,297.1499938964844,293.1499938964844,0.2004289627075195,-4205.80859375,304.1551208496094,0.9990000128746032,0.2879649400711059,0.2679663896560669,293.3792724609375,297.1499938964844,293.1499938964844,0.0033694235607981,-1273.8533935546875,295.79736328125,0.5576037764549255,0.050000000745058,0.2285795211791992,291.1761779785156,291.1499938964844,267.6739807128906,266.0668029785156,283.1620788574219,293.8604736328125,291.1765441894531,1.0,0.190695121884346,0.825019121170044,0.825019121170044,1.0,1.0,-0.8660026788711548,0.3538693189620971,0.5121333599090576,0.1777292639017105,0.0,0.0,0.5031809210777283,26.224390029907227,25.0,3.1196579933166504,-6996.91064453125,75.49616241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4306335449219,309.7796325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18045.29296875,18000.0,0.0,0.0,0.156062826514244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4579596221446991,0.4579649865627289,-5.361462626751745e-06,0.0,0.0001583839184604,0.0,0.0,25.745180130004883,0.0,0.0,0.0,0.3556781709194183,4.0,0.0,1.0
396420,293.1881103515625,297.1499938964844,293.1499938964844,0.0137730594724416,-715.6748657226562,304.1156616210937,0.5582045912742615,0.050000000745058,0.0457559153437614,294.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.5582045912742615,0.050000000745058,0.0481831803917884,293.2668151855469,297.1499938964844,293.1499938964844,0.1177127063274383,-2029.4310302734373,304.16082763671875,0.8664153218269348,0.183439701795578,0.1292738318443298,293.2127990722656,297.1499938964844,293.1499938964844,0.1996469497680664,-4192.8037109375,304.1547241210937,0.9990000128746032,0.2863165140151977,0.2672058045864105,293.3791198730469,297.1499938964844,293.1499938964844,0.0033099567517638,-1251.6673583984375,295.72039794921875,0.5582045912742615,0.050000000745058,0.2285602688789367,291.1791076660156,291.1499938964844,267.72100830078125,266.10546875,283.2027587890625,293.86260986328125,291.1795654296875,1.0,0.1901517659425735,0.8250930905342102,0.8250930905342102,1.0,1.0,-0.8628352284431458,0.3519012629985809,0.5109339952468872,0.1785153299570083,0.0,0.0,0.4991104900836944,26.115949630737305,25.0,4.192917346954346,-6939.86669921875,74.79265594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42059326171875,309.7488708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18049.66015625,18000.0,0.0,0.0,0.1550622582435608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4516408145427704,0.4516461491584778,-5.32856211066246e-06,0.0,0.0001573684712639,0.0,0.0,25.160964965820312,0.0,0.0,0.0,0.3536420464515686,4.0,0.0,1.0
396480,293.1881103515625,297.1499938964844,293.1499938964844,0.0137730594724416,-715.6748657226562,304.1156616210937,0.5582045912742615,0.050000000745058,0.0457559153437614,294.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.5582045912742615,0.050000000745058,0.0481831803917884,293.2668151855469,297.1499938964844,293.1499938964844,0.1177127063274383,-2029.4310302734373,304.16082763671875,0.8664153218269348,0.183439701795578,0.1292738318443298,293.2127990722656,297.1499938964844,293.1499938964844,0.1996469497680664,-4192.8037109375,304.1547241210937,0.9990000128746032,0.2863165140151977,0.2672058045864105,293.3791198730469,297.1499938964844,293.1499938964844,0.0033099567517638,-1251.6673583984375,295.72039794921875,0.5582045912742615,0.050000000745058,0.2285602688789367,291.1791076660156,291.1499938964844,267.72100830078125,266.10546875,283.2027587890625,293.86260986328125,291.1795654296875,1.0,0.1901517659425735,0.8250930905342102,0.8250930905342102,1.0,1.0,-0.8628352284431458,0.3519012629985809,0.5109339952468872,0.1785153299570083,0.0,0.0,0.4991104900836944,26.115949630737305,25.0,4.192917346954346,-6939.86669921875,74.79265594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42059326171875,309.7488708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18049.66015625,18000.0,0.0,0.0,0.1550622582435608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4516408145427704,0.4516461491584778,-5.32856211066246e-06,0.0,0.0001573684712639,0.0,0.0,25.160964965820312,0.0,0.0,0.0,0.3536420464515686,4.0,0.0,1.0
396540,293.1886901855469,297.1499938964844,293.1499938964844,0.0137278391048312,-714.5992431640625,304.10064697265625,0.5587274432182312,0.050000000745058,0.045752577483654,294.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.5587274432182312,0.050000000745058,0.048179667443037,293.2654724121094,297.1499938964844,293.1499938964844,0.11555927246809,-1999.5050048828125,304.1607971191406,0.8628916144371033,0.1807524859905243,0.1274016499519348,293.2133178710937,297.1499938964844,293.1499938964844,0.1989480257034301,-4181.166015625,304.154296875,0.9990000128746032,0.2846194207668304,0.2665434181690216,293.3789978027344,297.1499938964844,293.1499938964844,0.0032506145071238,-1229.4580078125,295.643798828125,0.5587274432182312,0.050000000745058,0.2285435944795608,291.1826171875,291.1499938964844,267.7705383300781,266.1463623046875,283.2477722167969,293.8663635253906,291.1831359863281,1.0,0.1896523386240005,0.8251670598983765,0.8251670598983765,1.0,1.0,-0.8597652912139893,0.3498974740505218,0.5098678469657898,0.1795165687799453,0.0,0.0,0.494524598121643,26.02621841430664,25.0,4.851876735687256,-6879.65283203125,74.13719177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4162292480469,309.7189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.830078125,18000.0,0.0,0.0,0.1540341079235077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445969760417938,0.4446022808551788,-5.292618880048394e-06,0.0,0.0001563250407343,0.0,0.0,24.521738052368164,0.0,0.0,0.0,0.3513906002044678,4.0,0.0,1.0
396600,293.1886901855469,297.1499938964844,293.1499938964844,0.0137278391048312,-714.5992431640625,304.10064697265625,0.5587274432182312,0.050000000745058,0.045752577483654,294.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.5587274432182312,0.050000000745058,0.048179667443037,293.2654724121094,297.1499938964844,293.1499938964844,0.11555927246809,-1999.5050048828125,304.1607971191406,0.8628916144371033,0.1807524859905243,0.1274016499519348,293.2133178710937,297.1499938964844,293.1499938964844,0.1989480257034301,-4181.166015625,304.154296875,0.9990000128746032,0.2846194207668304,0.2665434181690216,293.3789978027344,297.1499938964844,293.1499938964844,0.0032506145071238,-1229.4580078125,295.643798828125,0.5587274432182312,0.050000000745058,0.2285435944795608,291.1826171875,291.1499938964844,267.7705383300781,266.1463623046875,283.2477722167969,293.8663635253906,291.1831359863281,1.0,0.1896523386240005,0.8251670598983765,0.8251670598983765,1.0,1.0,-0.8597652912139893,0.3498974740505218,0.5098678469657898,0.1795165687799453,0.0,0.0,0.494524598121643,26.02621841430664,25.0,4.851876735687256,-6879.65283203125,74.13719177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4162292480469,309.7189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.830078125,18000.0,0.0,0.0,0.1540341079235077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445969760417938,0.4446022808551788,-5.292618880048394e-06,0.0,0.0001563250407343,0.0,0.0,24.521738052368164,0.0,0.0,0.0,0.3513906002044678,4.0,0.0,1.0
396660,293.1889343261719,297.1499938964844,293.1499938964844,0.0136866187676787,-713.6224365234375,304.08642578125,0.5591901540756226,0.050000000745058,0.0457496345043182,294.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5591901540756226,0.050000000745058,0.0481765680015087,293.2642822265625,297.1499938964844,293.1499938964844,0.1134132370352745,-1969.5709228515625,304.1607666015625,0.8592533469200134,0.1780681759119033,0.1255224347114563,293.2138671875,297.1499938964844,293.1499938964844,0.1983300596475601,-4170.8837890625,304.1539001464844,0.9990000128746032,0.2829030156135559,0.2659552693367004,293.3787536621094,297.1499938964844,293.1499938964844,0.0031917553860694,-1207.4144287109375,295.5672912597656,0.5591901540756226,0.050000000745058,0.2285289019346237,291.1856689453125,291.1499938964844,267.8223876953125,266.1892395019531,283.291015625,293.86199951171875,291.1859436035156,1.0,0.1891889721155166,0.8252476453781128,0.8252476453781128,1.0,1.0,-0.856779158115387,0.3478584587574005,0.5089207291603088,0.1807141453027725,0.0,0.0,0.4895485341548919,25.951505661010746,25.0,3.71317982673645,-6818.07177734375,73.52146911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41778564453125,309.689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.8359375,18000.0,0.0,0.0,0.1529519855976104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4369296729564667,0.4369349181652069,-5.253922608972061e-06,0.0,0.000155226822244,0.0,0.0,23.83831024169922,0.0,0.0,0.0,0.3489563167095184,4.0,0.0,1.0
396720,293.1889343261719,297.1499938964844,293.1499938964844,0.0136866187676787,-713.6224365234375,304.08642578125,0.5591901540756226,0.050000000745058,0.0457496345043182,294.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5591901540756226,0.050000000745058,0.0481765680015087,293.2642822265625,297.1499938964844,293.1499938964844,0.1134132370352745,-1969.5709228515625,304.1607666015625,0.8592533469200134,0.1780681759119033,0.1255224347114563,293.2138671875,297.1499938964844,293.1499938964844,0.1983300596475601,-4170.8837890625,304.1539001464844,0.9990000128746032,0.2829030156135559,0.2659552693367004,293.3787536621094,297.1499938964844,293.1499938964844,0.0031917553860694,-1207.4144287109375,295.5672912597656,0.5591901540756226,0.050000000745058,0.2285289019346237,291.1856689453125,291.1499938964844,267.8223876953125,266.1892395019531,283.291015625,293.86199951171875,291.1859436035156,1.0,0.1891889721155166,0.8252476453781128,0.8252476453781128,1.0,1.0,-0.856779158115387,0.3478584587574005,0.5089207291603088,0.1807141453027725,0.0,0.0,0.4895485341548919,25.951505661010746,25.0,3.71317982673645,-6818.07177734375,73.52146911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41778564453125,309.689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.8359375,18000.0,0.0,0.0,0.1529519855976104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4369296729564667,0.4369349181652069,-5.253922608972061e-06,0.0,0.000155226822244,0.0,0.0,23.83831024169922,0.0,0.0,0.0,0.3489563167095184,4.0,0.0,1.0
396780,293.1883544921875,297.1499938964844,293.1499938964844,0.0136545160785317,-712.8939208984375,304.0744323730469,0.5595977902412415,0.050000000745058,0.0457470528781414,294.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5595977902412415,0.050000000745058,0.0481738522648811,293.26300048828125,297.1499938964844,293.1499938964844,0.1113293468952179,-1940.4210205078125,304.16064453125,0.8555966019630432,0.1754373759031295,0.1236741095781326,293.2141418457031,297.1499938964844,293.1499938964844,0.197764441370964,-4161.48876953125,304.153564453125,0.9990000128746032,0.2812285125255584,0.2653809487819671,293.3780822753906,297.1499938964844,293.1499938964844,0.0031343842856585,-1185.977294921875,295.4907531738281,0.5595977902412415,0.050000000745058,0.228516012430191,291.18670654296875,291.1499938964844,267.8763427734375,266.2340087890625,283.3319091796875,293.8488464355469,291.1867370605469,1.0,0.1887557208538055,0.8253282308578491,0.8253282308578491,1.0,1.0,-0.8538500070571899,0.3457804918289184,0.5080695152282715,0.1820796579122543,0.0,0.0,0.4845632910728454,25.890098571777344,25.0,1.4465527534484863,-6757.2958984375,72.93797302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42437744140625,309.6623840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18058.72265625,18000.0,0.0,0.0,0.1518027484416961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4291586577892303,0.4291638731956482,-5.214605153014418e-06,0.0,0.0001540605007903,0.0,0.0,23.156455993652344,0.0,0.0,0.0,0.3464972376823425,4.0,0.0,1.0
396840,293.1883544921875,297.1499938964844,293.1499938964844,0.0136545160785317,-712.8939208984375,304.0744323730469,0.5595977902412415,0.050000000745058,0.0457470528781414,294.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5595977902412415,0.050000000745058,0.0481738522648811,293.26300048828125,297.1499938964844,293.1499938964844,0.1113293468952179,-1940.4210205078125,304.16064453125,0.8555966019630432,0.1754373759031295,0.1236741095781326,293.2141418457031,297.1499938964844,293.1499938964844,0.197764441370964,-4161.48876953125,304.153564453125,0.9990000128746032,0.2812285125255584,0.2653809487819671,293.3780822753906,297.1499938964844,293.1499938964844,0.0031343842856585,-1185.977294921875,295.4907531738281,0.5595977902412415,0.050000000745058,0.228516012430191,291.18670654296875,291.1499938964844,267.8763427734375,266.2340087890625,283.3319091796875,293.8488464355469,291.1867370605469,1.0,0.1887557208538055,0.8253282308578491,0.8253282308578491,1.0,1.0,-0.8538500070571899,0.3457804918289184,0.5080695152282715,0.1820796579122543,0.0,0.0,0.4845632910728454,25.890098571777344,25.0,1.4465527534484863,-6757.2958984375,72.93797302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42437744140625,309.6623840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18058.72265625,18000.0,0.0,0.0,0.1518027484416961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4291586577892303,0.4291638731956482,-5.214605153014418e-06,0.0,0.0001540605007903,0.0,0.0,23.156455993652344,0.0,0.0,0.0,0.3464972376823425,4.0,0.0,1.0
396900,293.1877746582031,297.1499938964844,293.1499938964844,0.0136414533481001,-712.6055908203125,304.0693664550781,0.5597749352455139,0.050000000745058,0.0457459352910518,294.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.5597749352455139,0.050000000745058,0.0481726713478565,293.2622985839844,297.1499938964844,293.1499938964844,0.1103126481175422,-1926.1646728515625,304.1605834960937,0.8537660241127014,0.1741454452276229,0.1227663531899452,293.2141418457031,297.1499938964844,293.1499938964844,0.1974710971117019,-4156.60107421875,304.1534423828125,0.9990000128746032,0.2804194688796997,0.2650714218616485,293.3775329589844,297.1499938964844,293.1499938964844,0.0031062504276633,-1175.4698486328125,295.4527893066406,0.5597749352455139,0.050000000745058,0.2285104095935821,291.186767578125,291.1499938964844,267.9040832519531,266.25701904296875,283.3524169921875,293.8406982421875,291.186767578125,1.0,0.1885484158992767,0.8253685235977173,0.8253685235977173,1.0,1.0,-0.8523799180984497,0.3447182476520538,0.5076616406440735,0.1828114241361618,0.0,0.0,0.4821046888828277,25.864913940429688,25.0,0.7269890308380127,-6727.4326171875,72.65444946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42901611328125,309.65020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.798828125,18000.0,0.0,0.0,0.1512020677328109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4253583252429962,0.425363540649414,-5.195490757614607e-06,0.0,0.0001534508774057,0.0,0.0,22.82752227783203,0.0,0.0,0.0,0.3452976644039154,4.0,0.0,1.0
396960,293.18701171875,297.1499938964844,293.1499938964844,0.0136299105361104,-712.3515014648438,304.0648193359375,0.559930145740509,0.050000000745058,0.0457449555397033,294.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.559930145740509,0.050000000745058,0.0481716394424438,293.26153564453125,297.1499938964844,293.1499938964844,0.1093099266290664,-1912.078125,304.16046142578125,0.8519287705421448,0.1728684604167938,0.1218690872192382,293.2139892578125,297.1499938964844,293.1499938964844,0.1971510946750641,-4151.24853515625,304.1534118652344,0.9990000128746032,0.2796334624290466,0.2647300958633423,293.3768920898437,297.1499938964844,293.1499938964844,0.0030784842092543,-1165.0927734375,295.4151916503906,0.559930145740509,0.050000000745058,0.2285055220127105,291.186767578125,291.1499938964844,267.9322509765625,266.2803955078125,283.3730773925781,293.8319396972656,291.186767578125,1.0,0.1883456707000732,0.8254196047782898,0.8254196047782898,1.0,1.0,-0.850885272026062,0.3436340689659118,0.5072512030601501,0.1835666447877884,0.0,0.0,0.4796524345874786,25.84374618530273,25.0,0.3420221209526062,-6697.68212890625,72.37339782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4342956542969,309.638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.89453125,18000.0,0.0,0.0,0.1505854874849319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4216054081916809,0.421610563993454,-5.1768156481557526e-06,0.0,0.0001528251304989,0.0,0.0,22.50606346130371,0.0,0.0,0.0,0.344117134809494,4.0,0.0,1.0
397020,293.1850891113281,297.1499938964844,293.1499938964844,0.0136106628924608,-711.9235229492188,304.0572509765625,0.5601565837860107,0.050000000745058,0.045743528753519,294.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1868896484375,0.5601565837860107,0.050000000745058,0.0481701381504535,293.260009765625,297.1499938964844,293.1499938964844,0.1073423698544502,-1884.355712890625,304.1602478027344,0.8482118844985962,0.1703575551509857,0.1201050281524658,293.2133178710937,297.1499938964844,293.1499938964844,0.1963682621717453,-4138.07275390625,304.153564453125,0.9987925887107848,0.2781461179256439,0.2638881206512451,293.37530517578125,297.1499938964844,293.1499938964844,0.0030239378102123,-1144.676513671875,295.3412475585937,0.5601565837860107,0.050000000745058,0.2284983843564987,291.1869201660156,291.1499938964844,267.9898681640625,266.32830810546875,283.4150695800781,293.8128356933594,291.1869812011719,1.0,0.1879488080739975,0.8255218267440796,0.8255218267440796,1.0,1.0,-0.847745418548584,0.3413719236850738,0.5063735246658325,0.1851097643375396,0.0,0.0,0.4747212529182434,25.81527709960937,25.0,0.328635573387146,-6637.73779296875,71.80855560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44598388671875,309.61688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.623046875,18000.0,0.0,0.0,0.1493077427148819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4141753613948822,0.4141804873943329,-5.140542270964943e-06,0.0,0.0001515283802291,0.0,0.0,21.87982177734375,0.0,0.0,0.0,0.3417938649654388,4.0,0.0,1.0
397080,293.1850891113281,297.1499938964844,293.1499938964844,0.0136106628924608,-711.9235229492188,304.0572509765625,0.5601565837860107,0.050000000745058,0.045743528753519,294.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1868896484375,0.5601565837860107,0.050000000745058,0.0481701381504535,293.260009765625,297.1499938964844,293.1499938964844,0.1073423698544502,-1884.355712890625,304.1602478027344,0.8482118844985962,0.1703575551509857,0.1201050281524658,293.2133178710937,297.1499938964844,293.1499938964844,0.1963682621717453,-4138.07275390625,304.153564453125,0.9987925887107848,0.2781461179256439,0.2638881206512451,293.37530517578125,297.1499938964844,293.1499938964844,0.0030239378102123,-1144.676513671875,295.3412475585937,0.5601565837860107,0.050000000745058,0.2284983843564987,291.1869201660156,291.1499938964844,267.9898681640625,266.32830810546875,283.4150695800781,293.8128356933594,291.1869812011719,1.0,0.1879488080739975,0.8255218267440796,0.8255218267440796,1.0,1.0,-0.847745418548584,0.3413719236850738,0.5063735246658325,0.1851097643375396,0.0,0.0,0.4747212529182434,25.81527709960937,25.0,0.328635573387146,-6637.73779296875,71.80855560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44598388671875,309.61688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.623046875,18000.0,0.0,0.0,0.1493077427148819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4141753613948822,0.4141804873943329,-5.140542270964943e-06,0.0,0.0001515283802291,0.0,0.0,21.87982177734375,0.0,0.0,0.0,0.3417938649654388,4.0,0.0,1.0
