time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
397140,293.1827087402344,297.1499938964844,293.1499938964844,0.0135962851345539,-711.5924072265625,304.0516967773437,0.5602622628211975,0.050000000745058,0.0457428619265556,294.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874389648437,0.5602622628211975,0.050000000745058,0.0481694340705871,293.2583312988281,297.1499938964844,293.1499938964844,0.1054273024201393,-1857.264404296875,304.1600341796875,0.844440758228302,0.1679102927446365,0.1183852478861808,293.2120056152344,297.1499938964844,293.1499938964844,0.1953394263982772,-4120.66064453125,304.15411376953125,0.9979009628295898,0.2768111228942871,0.2627779245376587,293.3733215332031,297.1499938964844,293.1499938964844,0.0029706156346946,-1124.671875,295.2692565917969,0.5602622628211975,0.050000000745058,0.2284950613975525,291.1875305175781,291.1499938964844,268.0490417480469,266.3775329589844,283.4573669433594,293.7915344238281,291.1876220703125,1.0,0.1875567436218261,0.8256241083145142,0.8256241083145142,1.0,1.0,-0.8443434834480286,0.3389752209186554,0.5053682923316956,0.1866390109062194,0.0,0.0,0.4696816802024841,25.80512428283692,25.0,0.7911339402198792,-6576.3974609375,71.2298355102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4588623046875,309.5957946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18055.359375,18000.0,0.0,0.0,0.1479684710502624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4067367911338806,0.4067418873310089,-5.105229774926556e-06,0.0,0.0001501691731391,0.0,0.0,21.26644515991211,0.0,0.0,0.0,0.3394874632358551,4.0,0.0,1.0
397200,293.1827087402344,297.1499938964844,293.1499938964844,0.0135962851345539,-711.5924072265625,304.0516967773437,0.5602622628211975,0.050000000745058,0.0457428619265556,294.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874389648437,0.5602622628211975,0.050000000745058,0.0481694340705871,293.2583312988281,297.1499938964844,293.1499938964844,0.1054273024201393,-1857.264404296875,304.1600341796875,0.844440758228302,0.1679102927446365,0.1183852478861808,293.2120056152344,297.1499938964844,293.1499938964844,0.1953394263982772,-4120.66064453125,304.15411376953125,0.9979009628295898,0.2768111228942871,0.2627779245376587,293.3733215332031,297.1499938964844,293.1499938964844,0.0029706156346946,-1124.671875,295.2692565917969,0.5602622628211975,0.050000000745058,0.2284950613975525,291.1875305175781,291.1499938964844,268.0490417480469,266.3775329589844,283.4573669433594,293.7915344238281,291.1876220703125,1.0,0.1875567436218261,0.8256241083145142,0.8256241083145142,1.0,1.0,-0.8443434834480286,0.3389752209186554,0.5053682923316956,0.1866390109062194,0.0,0.0,0.4696816802024841,25.80512428283692,25.0,0.7911339402198792,-6576.3974609375,71.2298355102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4588623046875,309.5957946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18055.359375,18000.0,0.0,0.0,0.1479684710502624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4067367911338806,0.4067418873310089,-5.105229774926556e-06,0.0,0.0001501691731391,0.0,0.0,21.26644515991211,0.0,0.0,0.0,0.3394874632358551,4.0,0.0,1.0
397260,293.1799621582031,297.1499938964844,293.1499938964844,0.0135864419862627,-711.3582153320312,304.04791259765625,0.5603563189506531,0.050000000745058,0.0457422696053981,294.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18817138671875,0.5603563189506531,0.050000000745058,0.0481688119471073,293.256591796875,297.1499938964844,293.1499938964844,0.1035632863640785,-1830.7938232421875,304.1597900390625,0.8407388925552368,0.1655166000127792,0.1167055293917656,293.2101135253906,297.1499938964844,293.1499938964844,0.1942691802978515,-4102.56201171875,304.1545104980469,0.9969443678855896,0.2756246924400329,0.261627584695816,293.3710327148437,297.1499938964844,293.1499938964844,0.0029185051098465,-1105.09423828125,295.1988830566406,0.5603563189506531,0.050000000745058,0.2284920960664749,291.188232421875,291.1499938964844,268.1095275878906,266.4278869628906,283.49920654296875,293.7689819335937,291.1882629394531,1.0,0.1871681213378906,0.8257468938827515,0.8257468938827515,1.0,1.0,-0.840942919254303,0.3365923762321472,0.5043505430221558,0.1881340146064758,0.0,0.0,0.4645357131958008,25.79627990722656,25.0,0.7509999871253967,-6514.45458984375,70.6565933227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47222900390625,309.5738220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18055.296875,18000.0,0.0,0.0,0.1465720236301422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3992432355880737,0.3992483019828796,-5.070481165603269e-06,0.0,0.000148751962115,0.0,0.0,20.66129302978516,0.0,0.0,0.0,0.3371813893318176,4.0,0.0,1.0
397320,293.1799621582031,297.1499938964844,293.1499938964844,0.0135864419862627,-711.3582153320312,304.04791259765625,0.5603563189506531,0.050000000745058,0.0457422696053981,294.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18817138671875,0.5603563189506531,0.050000000745058,0.0481688119471073,293.256591796875,297.1499938964844,293.1499938964844,0.1035632863640785,-1830.7938232421875,304.1597900390625,0.8407388925552368,0.1655166000127792,0.1167055293917656,293.2101135253906,297.1499938964844,293.1499938964844,0.1942691802978515,-4102.56201171875,304.1545104980469,0.9969443678855896,0.2756246924400329,0.261627584695816,293.3710327148437,297.1499938964844,293.1499938964844,0.0029185051098465,-1105.09423828125,295.1988830566406,0.5603563189506531,0.050000000745058,0.2284920960664749,291.188232421875,291.1499938964844,268.1095275878906,266.4278869628906,283.49920654296875,293.7689819335937,291.1882629394531,1.0,0.1871681213378906,0.8257468938827515,0.8257468938827515,1.0,1.0,-0.840942919254303,0.3365923762321472,0.5043505430221558,0.1881340146064758,0.0,0.0,0.4645357131958008,25.79627990722656,25.0,0.7509999871253967,-6514.45458984375,70.6565933227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47222900390625,309.5738220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18055.296875,18000.0,0.0,0.0,0.1465720236301422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3992432355880737,0.3992483019828796,-5.070481165603269e-06,0.0,0.000148751962115,0.0,0.0,20.66129302978516,0.0,0.0,0.0,0.3371813893318176,4.0,0.0,1.0
397380,293.17694091796875,297.1499938964844,293.1499938964844,0.0135815981775522,-711.2496337890625,304.0458679199219,0.560481607913971,0.050000000745058,0.0457414798438549,294.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.560481607913971,0.050000000745058,0.0481679812073707,293.2549133300781,297.1499938964844,293.1499938964844,0.1017434820532798,-1804.8592529296875,304.1595764160156,0.837126612663269,0.163159504532814,0.1150538250803947,293.2079467773437,297.1499938964844,293.1499938964844,0.193297728896141,-4086.195068359375,304.1546325683594,0.996102213859558,0.2745365798473358,0.2605805695056915,293.3684997558594,297.1499938964844,293.1499938964844,0.0028675475623458,-1085.95458984375,295.1295471191406,0.560481607913971,0.050000000745058,0.2284881621599197,291.18829345703125,291.1499938964844,268.171142578125,266.47918701171875,283.5404357910156,293.7469482421875,291.188232421875,1.0,0.1867867261171341,0.8258696794509888,0.8258696794509888,1.0,1.0,-0.8376975655555725,0.3343203067779541,0.5033772587776184,0.1895517110824585,0.0,0.0,0.4594176113605499,25.78177070617676,25.0,-0.0605474598705768,-6453.10986328125,70.1041030883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48516845703125,309.5505065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18054.125,18000.0,0.0,0.0,0.1451268941164016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.391836404800415,0.3918414413928985,-5.036648872192018e-06,0.0,0.0001472853473387,0.0,0.0,20.07441139221192,0.0,0.0,0.0,0.3349142372608185,4.0,0.0,1.0
397440,293.17694091796875,297.1499938964844,293.1499938964844,0.0135815981775522,-711.2496337890625,304.0458679199219,0.560481607913971,0.050000000745058,0.0457414798438549,294.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.560481607913971,0.050000000745058,0.0481679812073707,293.2549133300781,297.1499938964844,293.1499938964844,0.1017434820532798,-1804.8592529296875,304.1595764160156,0.837126612663269,0.163159504532814,0.1150538250803947,293.2079467773437,297.1499938964844,293.1499938964844,0.193297728896141,-4086.195068359375,304.1546325683594,0.996102213859558,0.2745365798473358,0.2605805695056915,293.3684997558594,297.1499938964844,293.1499938964844,0.0028675475623458,-1085.95458984375,295.1295471191406,0.560481607913971,0.050000000745058,0.2284881621599197,291.18829345703125,291.1499938964844,268.171142578125,266.47918701171875,283.5404357910156,293.7469482421875,291.188232421875,1.0,0.1867867261171341,0.8258696794509888,0.8258696794509888,1.0,1.0,-0.8376975655555725,0.3343203067779541,0.5033772587776184,0.1895517110824585,0.0,0.0,0.4594176113605499,25.78177070617676,25.0,-0.0605474598705768,-6453.10986328125,70.1041030883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48516845703125,309.5505065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18054.125,18000.0,0.0,0.0,0.1451268941164016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.391836404800415,0.3918414413928985,-5.036648872192018e-06,0.0,0.0001472853473387,0.0,0.0,20.07441139221192,0.0,0.0,0.0,0.3349142372608185,4.0,0.0,1.0
397500,293.1753845214844,297.1499938964844,293.1499938964844,0.0135809956118464,-711.2427978515625,304.04541015625,0.560545802116394,0.050000000745058,0.0457410775125026,294.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.560545802116394,0.050000000745058,0.0481675565242767,293.25408935546875,297.1499938964844,293.1499938964844,0.100848264992237,-1792.0677490234375,304.1594543457031,0.8353359699249268,0.1619929075241089,0.1142364963889122,293.20684814453125,297.1499938964844,293.1499938964844,0.1928412765264511,-4078.51953125,304.15460205078125,0.995704174041748,0.2740196883678436,0.2600847482681274,293.3671569824219,297.1499938964844,293.1499938964844,0.0028424963820725,-1076.5496826171875,295.0951843261719,0.560545802116394,0.050000000745058,0.2284861505031585,291.1880187988281,291.1499938964844,268.20233154296875,266.5051574707031,283.5606994628906,293.7363586425781,291.1878967285156,1.0,0.1865991353988647,0.8259310722351074,0.8259310722351074,1.0,1.0,-0.8361182808876038,0.3332283198833465,0.5028899312019348,0.190206378698349,0.0,0.0,0.4569083452224731,25.77350616455078,25.0,-0.5579004287719727,-6422.91845703125,69.83468627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4911499023437,309.5384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.05078125,18000.0,0.0,0.0,0.1443905681371688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3882279098033905,0.3882329165935516,-5.020327080274001e-06,0.0,0.0001465380773879,0.0,0.0,19.79240608215332,0.0,0.0,0.0,0.3338129818439483,4.0,0.0,1.0
397560,293.1737670898437,297.1499938964844,293.1499938964844,0.0135815516114234,-711.2662353515625,304.0453186035156,0.5606077313423157,0.050000000745058,0.0457406900823116,294.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.5606077313423157,0.050000000745058,0.0481671504676342,293.2532653808594,297.1499938964844,293.1499938964844,0.0999626740813255,-1779.3917236328125,304.1593322753906,0.8335510492324829,0.1608346402645111,0.1134248822927475,293.20574951171875,297.1499938964844,293.1499938964844,0.1924022734165191,-4071.14453125,304.1545715332031,0.9953159093856812,0.2735189795494079,0.2596049606800079,293.36578369140625,297.1499938964844,293.1499938964844,0.00281772762537,-1067.2535400390625,295.0610046386719,0.5606077313423157,0.050000000745058,0.2284842133522033,291.1875915527344,291.1499938964844,268.23370361328125,266.5312805175781,283.58056640625,293.7261657714844,291.1874084472656,1.0,0.1864138096570968,0.8259994387626648,0.8259994387626648,1.0,1.0,-0.8345652222633362,0.3321696519851684,0.502395510673523,0.1908131390810012,0.0,0.0,0.4544500112533569,25.76485252380371,25.0,-1.0576999187469482,-6393.1767578125,69.56973266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4965209960937,309.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.744140625,18000.0,0.0,0.0,0.143648162484169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3847091794013977,0.3847141861915588,-5.004524609830696e-06,0.0,0.0001457846228731,0.0,0.0,19.5199031829834,0.0,0.0,0.0,0.3327414393424988,4.0,0.0,1.0
397620,293.1705322265625,297.1499938964844,293.1499938964844,0.0135855358093976,-711.3893432617188,304.0460205078125,0.560716986656189,0.050000000745058,0.045740008354187,294.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.560716986656189,0.050000000745058,0.0481664314866066,293.2516784667969,297.1499938964844,293.1499938964844,0.0982177332043647,-1754.35302734375,304.1591491699219,0.8299828767776489,0.1585403084754943,0.1118174418807029,293.2035217285156,297.1499938964844,293.1499938964844,0.1915681362152099,-4057.144287109375,304.1544494628906,0.9945526719093324,0.272556871175766,0.2586844563484192,293.3630065917969,297.1499938964844,293.1499938964844,0.0027688858099281,-1048.928466796875,294.9931945800781,0.560716986656189,0.050000000745058,0.2284808009862899,291.1861877441406,291.1499938964844,268.2970275878906,266.583984375,283.6188659667969,293.7069091796875,291.1859130859375,1.0,0.186049610376358,0.8261361122131348,0.8261361122131348,1.0,1.0,-0.8315256237983704,0.3301593363285064,0.5013663172721863,0.1918470114469528,0.0,0.0,0.4497170150279999,25.746910095214844,25.0,-2.0467753410339355,-6335.25,69.0519027709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505126953125,309.5006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.365234375,18000.0,0.0,0.0,0.142157033085823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3779776990413666,0.3779826462268829,-4.9745676733436994e-06,0.0,0.0001442713110009,0.0,0.0,19.005220413208008,0.0,0.0,0.0,0.3307018280029297,4.0,0.0,1.0
397680,293.1705322265625,297.1499938964844,293.1499938964844,0.0135855358093976,-711.3893432617188,304.0460205078125,0.560716986656189,0.050000000745058,0.045740008354187,294.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.560716986656189,0.050000000745058,0.0481664314866066,293.2516784667969,297.1499938964844,293.1499938964844,0.0982177332043647,-1754.35302734375,304.1591491699219,0.8299828767776489,0.1585403084754943,0.1118174418807029,293.2035217285156,297.1499938964844,293.1499938964844,0.1915681362152099,-4057.144287109375,304.1544494628906,0.9945526719093324,0.272556871175766,0.2586844563484192,293.3630065917969,297.1499938964844,293.1499938964844,0.0027688858099281,-1048.928466796875,294.9931945800781,0.560716986656189,0.050000000745058,0.2284808009862899,291.1861877441406,291.1499938964844,268.2970275878906,266.583984375,283.6188659667969,293.7069091796875,291.1859130859375,1.0,0.186049610376358,0.8261361122131348,0.8261361122131348,1.0,1.0,-0.8315256237983704,0.3301593363285064,0.5013663172721863,0.1918470114469528,0.0,0.0,0.4497170150279999,25.746910095214844,25.0,-2.0467753410339355,-6335.25,69.0519027709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505126953125,309.5006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.365234375,18000.0,0.0,0.0,0.142157033085823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3779776990413666,0.3779826462268829,-4.9745676733436994e-06,0.0,0.0001442713110009,0.0,0.0,19.005220413208008,0.0,0.0,0.0,0.3307018280029297,4.0,0.0,1.0
397740,293.1673583984375,297.1499938964844,293.1499938964844,0.0135929519310593,-711.6050415039062,304.0477294921875,0.5607976913452148,0.050000000745058,0.0457395054399967,294.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.5607976913452148,0.050000000745058,0.0481659024953842,293.2501525878906,297.1499938964844,293.1499938964844,0.0965065658092498,-1729.7327880859375,304.158935546875,0.8264003396034241,0.1562764346599578,0.1102313697338104,293.20135498046875,297.1499938964844,293.1499938964844,0.1907874494791031,-4044.0537109375,304.1542663574219,0.9937920570373536,0.2716408967971802,0.257810115814209,293.36016845703125,297.1499938964844,293.1499938964844,0.0027209063991904,-1030.935546875,294.9259033203125,0.5607976913452148,0.050000000745058,0.2284782975912094,291.1841125488281,291.1499938964844,268.3608703613281,266.6371154785156,283.6546936035156,293.6894836425781,291.1837463378906,1.0,0.1856943815946579,0.82627272605896,0.82627272605896,1.0,1.0,-0.8285686373710632,0.3283065557479858,0.5002620816230774,0.1925976425409317,0.0,0.0,0.4453078210353851,25.72871971130371,25.0,-2.9367175102233887,-6279.96044921875,68.54981231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.510009765625,309.4738464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18044.16015625,18000.0,0.0,0.0,0.140676349401474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3717532455921173,0.3717581927776336,-4.947171873936895e-06,0.0,0.0001427686074748,0.0,0.0,18.53690719604492,0.0,0.0,0.0,0.328835666179657,4.0,0.0,1.0
397800,293.1673583984375,297.1499938964844,293.1499938964844,0.0135929519310593,-711.6050415039062,304.0477294921875,0.5607976913452148,0.050000000745058,0.0457395054399967,294.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.5607976913452148,0.050000000745058,0.0481659024953842,293.2501525878906,297.1499938964844,293.1499938964844,0.0965065658092498,-1729.7327880859375,304.158935546875,0.8264003396034241,0.1562764346599578,0.1102313697338104,293.20135498046875,297.1499938964844,293.1499938964844,0.1907874494791031,-4044.0537109375,304.1542663574219,0.9937920570373536,0.2716408967971802,0.257810115814209,293.36016845703125,297.1499938964844,293.1499938964844,0.0027209063991904,-1030.935546875,294.9259033203125,0.5607976913452148,0.050000000745058,0.2284782975912094,291.1841125488281,291.1499938964844,268.3608703613281,266.6371154785156,283.6546936035156,293.6894836425781,291.1837463378906,1.0,0.1856943815946579,0.82627272605896,0.82627272605896,1.0,1.0,-0.8285686373710632,0.3283065557479858,0.5002620816230774,0.1925976425409317,0.0,0.0,0.4453078210353851,25.72871971130371,25.0,-2.9367175102233887,-6279.96044921875,68.54981231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.510009765625,309.4738464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18044.16015625,18000.0,0.0,0.0,0.140676349401474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3717532455921173,0.3717581927776336,-4.947171873936895e-06,0.0,0.0001427686074748,0.0,0.0,18.53690719604492,0.0,0.0,0.0,0.328835666179657,4.0,0.0,1.0
397860,293.1642761230469,297.1499938964844,293.1499938964844,0.0136029105633497,-711.8900146484375,304.0502014160156,0.5608429908752441,0.050000000745058,0.0457392260432243,294.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18182373046875,0.5608429908752441,0.050000000745058,0.0481656081974506,293.2486572265625,297.1499938964844,293.1499938964844,0.094825692474842,-1705.4996337890625,304.15875244140625,0.8227837681770325,0.154042586684227,0.108666218817234,293.19927978515625,297.1499938964844,293.1499938964844,0.1900488287210464,-4031.673095703125,304.1540832519531,0.99301677942276,0.2707604467868805,0.2569716870784759,293.3573913574219,297.1499938964844,293.1499938964844,0.0026736489962786,-1013.2169189453124,294.8591003417969,0.5608429908752441,0.050000000745058,0.2284769117832183,291.1815490722656,291.1499938964844,268.4250793457031,266.69049072265625,283.6877136230469,293.6739196777344,291.1811218261719,1.0,0.1853477209806442,0.826415479183197,0.826415479183197,1.0,1.0,-0.8256816864013672,0.3266165554523468,0.499065101146698,0.1930388957262039,0.0,0.0,0.4412696957588196,25.71080780029297,25.0,-3.646595239639282,-6227.6904296875,68.0619888305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.510498046875,309.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.529296875,18000.0,0.0,0.0,0.1392292529344558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3660951852798462,0.3661001324653625,-4.922540938423481e-06,0.0,0.0001412999845342,0.0,0.0,18.11752319335937,0.0,0.0,0.0,0.3271567225456238,4.0,0.0,1.0
397920,293.1642761230469,297.1499938964844,293.1499938964844,0.0136029105633497,-711.8900146484375,304.0502014160156,0.5608429908752441,0.050000000745058,0.0457392260432243,294.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18182373046875,0.5608429908752441,0.050000000745058,0.0481656081974506,293.2486572265625,297.1499938964844,293.1499938964844,0.094825692474842,-1705.4996337890625,304.15875244140625,0.8227837681770325,0.154042586684227,0.108666218817234,293.19927978515625,297.1499938964844,293.1499938964844,0.1900488287210464,-4031.673095703125,304.1540832519531,0.99301677942276,0.2707604467868805,0.2569716870784759,293.3573913574219,297.1499938964844,293.1499938964844,0.0026736489962786,-1013.2169189453124,294.8591003417969,0.5608429908752441,0.050000000745058,0.2284769117832183,291.1815490722656,291.1499938964844,268.4250793457031,266.69049072265625,283.6877136230469,293.6739196777344,291.1811218261719,1.0,0.1853477209806442,0.826415479183197,0.826415479183197,1.0,1.0,-0.8256816864013672,0.3266165554523468,0.499065101146698,0.1930388957262039,0.0,0.0,0.4412696957588196,25.71080780029297,25.0,-3.646595239639282,-6227.6904296875,68.0619888305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.510498046875,309.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.529296875,18000.0,0.0,0.0,0.1392292529344558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3660951852798462,0.3661001324653625,-4.922540938423481e-06,0.0,0.0001412999845342,0.0,0.0,18.11752319335937,0.0,0.0,0.0,0.3271567225456238,4.0,0.0,1.0
397980,293.1614074707031,297.1499938964844,293.1499938964844,0.0136146675795316,-712.2224731445312,304.0531921386719,0.5608530044555664,0.050000000745058,0.0457391701638698,294.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.178955078125,0.5608530044555664,0.050000000745058,0.0481655485928058,293.2471923828125,297.1499938964844,293.1499938964844,0.0931742861866951,-1681.657470703125,304.1585998535156,0.8191239833831787,0.1518422961235046,0.1071240976452827,293.19732666015625,297.1499938964844,293.1499938964844,0.1893429905176162,-4019.837646484375,304.1539001464844,0.9922204613685608,0.2699087858200073,0.2561624646186828,293.3547058105469,297.1499938964844,293.1499938964844,0.0026269552763551,-995.705810546875,294.7927551269531,0.5608530044555664,0.050000000745058,0.2284766286611557,291.1786804199219,291.1499938964844,268.4894104003906,266.7439880371094,283.718017578125,293.6602478027344,291.17822265625,1.0,0.1850096583366394,0.8265582323074341,0.8265582323074341,1.0,1.0,-0.8228592872619629,0.3250778317451477,0.4977814257144928,0.1931922286748886,0.0,0.0,0.4376459121704101,25.693538665771484,25.0,-4.002788543701172,-6178.716796875,67.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50592041015625,309.4168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.8828125,18000.0,0.0,0.0,0.1378413587808609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3610590100288391,0.3610639274120331,-4.900860858469969e-06,0.0,0.0001398914464516,0.0,0.0,17.74930191040039,0.0,0.0,0.0,0.3256762623786926,4.0,0.0,1.0
398040,293.1614074707031,297.1499938964844,293.1499938964844,0.0136146675795316,-712.2224731445312,304.0531921386719,0.5608530044555664,0.050000000745058,0.0457391701638698,294.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.178955078125,0.5608530044555664,0.050000000745058,0.0481655485928058,293.2471923828125,297.1499938964844,293.1499938964844,0.0931742861866951,-1681.657470703125,304.1585998535156,0.8191239833831787,0.1518422961235046,0.1071240976452827,293.19732666015625,297.1499938964844,293.1499938964844,0.1893429905176162,-4019.837646484375,304.1539001464844,0.9922204613685608,0.2699087858200073,0.2561624646186828,293.3547058105469,297.1499938964844,293.1499938964844,0.0026269552763551,-995.705810546875,294.7927551269531,0.5608530044555664,0.050000000745058,0.2284766286611557,291.1786804199219,291.1499938964844,268.4894104003906,266.7439880371094,283.718017578125,293.6602478027344,291.17822265625,1.0,0.1850096583366394,0.8265582323074341,0.8265582323074341,1.0,1.0,-0.8228592872619629,0.3250778317451477,0.4977814257144928,0.1931922286748886,0.0,0.0,0.4376459121704101,25.693538665771484,25.0,-4.002788543701172,-6178.716796875,67.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50592041015625,309.4168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.8828125,18000.0,0.0,0.0,0.1378413587808609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3610590100288391,0.3610639274120331,-4.900860858469969e-06,0.0,0.0001398914464516,0.0,0.0,17.74930191040039,0.0,0.0,0.0,0.3256762623786926,4.0,0.0,1.0
398100,293.1600646972656,297.1499938964844,293.1499938964844,0.0136209530755877,-712.3978271484375,304.0548400878906,0.5608473420143127,0.050000000745058,0.0457392111420631,294.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.5608473420143127,0.050000000745058,0.0481655895709991,293.2464599609375,297.1499938964844,293.1499938964844,0.0923591628670692,-1669.880126953125,304.15850830078125,0.8172768950462341,0.1507557034492492,0.1063623800873756,293.1964111328125,297.1499938964844,293.1499938964844,0.1889988034963607,-4014.0615234375,304.15380859375,0.9918152093887328,0.2694918215274811,0.2557668089866638,293.3534240722656,297.1499938964844,293.1499938964844,0.0026037830393761,-987.0106201171876,294.7597961425781,0.5608473420143127,0.050000000745058,0.2284768223762512,291.17724609375,291.1499938964844,268.5215759277344,266.77069091796875,283.7323608398437,293.65399169921875,291.1767883300781,1.0,0.1848437339067459,0.8266295790672302,0.8266295790672302,1.0,1.0,-0.8214705586433411,0.3243545293807983,0.4971160292625427,0.1931851506233215,0.0,0.0,0.4359834492206573,25.685192108154297,25.0,-4.017674922943115,-6155.4033203125,67.355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50164794921875,309.4019470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18032.685546875,18000.0,0.0,0.0,0.1371768116950988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3587667047977447,0.3587715923786163,-4.891086064162664e-06,0.0,0.0001392170233884,0.0,0.0,17.583322525024414,0.0,0.0,0.0,0.3250070810317993,4.0,0.0,1.0
398160,293.15875244140625,297.1499938964844,293.1499938964844,0.0136274043470621,-712.5753173828125,304.0565795898437,0.5608371496200562,0.050000000745058,0.0457392781972885,294.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.5608371496200562,0.050000000745058,0.0481656640768051,293.2457275390625,297.1499938964844,293.1499938964844,0.0915500596165657,-1658.185546875,304.158447265625,0.8154169321060181,0.1496776938438415,0.1056065335869789,293.1955261230469,297.1499938964844,293.1499938964844,0.1886584311723709,-4008.344970703125,304.1537475585937,0.9914071559906006,0.2690798640251159,0.2553759217262268,293.3521423339844,297.1499938964844,293.1499938964844,0.0025807113852351,-978.3480224609376,294.7269592285156,0.5608371496200562,0.050000000745058,0.2284771651029586,291.17584228515625,291.1499938964844,268.5537109375,266.79736328125,283.7463684082031,293.6479797363281,291.1754150390625,1.0,0.1846796572208404,0.8267025947570801,0.8267025947570801,1.0,1.0,-0.820094883441925,0.3236519396305084,0.496442973613739,0.1931446194648742,0.0,0.0,0.4344035983085632,25.6770248413086,25.0,-3.912798404693604,-6132.734375,67.1264419555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49627685546875,309.3867492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18030.599609375,18000.0,0.0,0.0,0.1365329474210739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356602281332016,0.3566071689128876,-4.881918812316144e-06,0.0,0.000138563584187,0.0,0.0,17.427553176879883,0.0,0.0,0.0,0.324378103017807,4.0,0.0,1.0
398220,293.15631103515625,297.1499938964844,293.1499938964844,0.0136406794190406,-712.9293823242188,304.0603332519531,0.5608102679252625,0.050000000745058,0.0457394570112228,294.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.5608102679252625,0.050000000745058,0.04816585034132,293.2442321777344,297.1499938964844,293.1499938964844,0.0899520143866539,-1635.0802001953125,304.1582946777344,0.8116635084152222,0.1475559175014495,0.104116067290306,293.1938171386719,297.1499938964844,293.1499938964844,0.187986820936203,-3997.048095703125,304.15362548828125,0.990591287612915,0.2682723104953766,0.2546093761920929,293.3497314453125,297.1499938964844,293.1499938964844,0.002534820465371,-961.0962524414062,294.6619567871094,0.5608102679252625,0.050000000745058,0.2284780442714691,291.1733703613281,291.1499938964844,268.6177673339844,266.8504638671875,283.7735900878906,293.6363525390625,291.17303466796875,1.0,0.1843572258949279,0.8268486857414246,0.8268486857414246,1.0,1.0,-0.817387580871582,0.3222914934158325,0.4950960874557495,0.1930112242698669,0.0,0.0,0.4314607381820678,25.66107177734375,25.0,-3.3701329231262207,-6089.1259765625,66.67704772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48211669921875,309.3556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18027.072265625,18000.0,0.0,0.0,0.1353169232606887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3526203334331512,0.3526251912117004,-4.86528551846277e-06,0.0,0.0001373294799122,0.0,0.0,17.14361000061035,0.0,0.0,0.0,0.3232290744781494,4.0,0.0,1.0
398280,293.15631103515625,297.1499938964844,293.1499938964844,0.0136406794190406,-712.9293823242188,304.0603332519531,0.5608102679252625,0.050000000745058,0.0457394570112228,294.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.5608102679252625,0.050000000745058,0.04816585034132,293.2442321777344,297.1499938964844,293.1499938964844,0.0899520143866539,-1635.0802001953125,304.1582946777344,0.8116635084152222,0.1475559175014495,0.104116067290306,293.1938171386719,297.1499938964844,293.1499938964844,0.187986820936203,-3997.048095703125,304.15362548828125,0.990591287612915,0.2682723104953766,0.2546093761920929,293.3497314453125,297.1499938964844,293.1499938964844,0.002534820465371,-961.0962524414062,294.6619567871094,0.5608102679252625,0.050000000745058,0.2284780442714691,291.1733703613281,291.1499938964844,268.6177673339844,266.8504638671875,283.7735900878906,293.6363525390625,291.17303466796875,1.0,0.1843572258949279,0.8268486857414246,0.8268486857414246,1.0,1.0,-0.817387580871582,0.3222914934158325,0.4950960874557495,0.1930112242698669,0.0,0.0,0.4314607381820678,25.66107177734375,25.0,-3.3701329231262207,-6089.1259765625,66.67704772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48211669921875,309.3556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18027.072265625,18000.0,0.0,0.0,0.1353169232606887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3526203334331512,0.3526251912117004,-4.86528551846277e-06,0.0,0.0001373294799122,0.0,0.0,17.14361000061035,0.0,0.0,0.0,0.3232290744781494,4.0,0.0,1.0
398340,293.1539001464844,297.1499938964844,293.1499938964844,0.0136552490293979,-713.3006591796875,304.06475830078125,0.5607962608337402,0.050000000745058,0.0457395538687706,294.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.5607962608337402,0.050000000745058,0.048165950924158,293.2422790527344,297.1499938964844,293.1499938964844,0.0884239673614502,-1612.996337890625,304.1580810546875,0.807977020740509,0.1455611139535904,0.1026947870850563,293.1921691894531,297.1499938964844,293.1499938964844,0.1873342841863632,-3986.056396484375,304.15350341796875,0.9898087978363036,0.2674972116947174,0.2538698315620422,293.347412109375,297.1499938964844,293.1499938964844,0.0024893200024962,-943.9669799804688,294.5977478027344,0.5607962608337402,0.050000000745058,0.2284785360097885,291.1712951660156,291.1499938964844,268.681396484375,266.90313720703125,283.798583984375,293.6229248046875,291.17095947265625,1.0,0.1840435862541198,0.8269948363304138,0.8269948363304138,1.0,1.0,-0.8147950172424316,0.3210087418556213,0.4937862753868103,0.1928362548351287,0.0,0.0,0.4287668168544769,25.64293670654297,25.0,-3.0041985511779785,-6047.97412109375,66.24480438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4640808105469,309.32305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.322265625,18000.0,0.0,0.0,0.1342053264379501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3490178883075714,0.3490227460861206,-4.850518052990083e-06,0.0,0.0001362013426842,0.0,0.0,16.88970184326172,0.0,0.0,0.0,0.3221996426582336,4.0,0.0,1.0
398400,293.1539001464844,297.1499938964844,293.1499938964844,0.0136552490293979,-713.3006591796875,304.06475830078125,0.5607962608337402,0.050000000745058,0.0457395538687706,294.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.5607962608337402,0.050000000745058,0.048165950924158,293.2422790527344,297.1499938964844,293.1499938964844,0.0884239673614502,-1612.996337890625,304.1580810546875,0.807977020740509,0.1455611139535904,0.1026947870850563,293.1921691894531,297.1499938964844,293.1499938964844,0.1873342841863632,-3986.056396484375,304.15350341796875,0.9898087978363036,0.2674972116947174,0.2538698315620422,293.347412109375,297.1499938964844,293.1499938964844,0.0024893200024962,-943.9669799804688,294.5977478027344,0.5607962608337402,0.050000000745058,0.2284785360097885,291.1712951660156,291.1499938964844,268.681396484375,266.90313720703125,283.798583984375,293.6229248046875,291.17095947265625,1.0,0.1840435862541198,0.8269948363304138,0.8269948363304138,1.0,1.0,-0.8147950172424316,0.3210087418556213,0.4937862753868103,0.1928362548351287,0.0,0.0,0.4287668168544769,25.64293670654297,25.0,-3.0041985511779785,-6047.97412109375,66.24480438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4640808105469,309.32305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.322265625,18000.0,0.0,0.0,0.1342053264379501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3490178883075714,0.3490227460861206,-4.850518052990083e-06,0.0,0.0001362013426842,0.0,0.0,16.88970184326172,0.0,0.0,0.0,0.3221996426582336,4.0,0.0,1.0
398460,293.1514892578125,297.1499938964844,293.1499938964844,0.0136723928153514,-713.7305908203125,304.0700988769531,0.560813844203949,0.050000000745058,0.0457394495606422,294.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.560813844203949,0.050000000745058,0.0481658428907394,293.2398681640625,297.1499938964844,293.1499938964844,0.0870124250650405,-1592.6251220703125,304.1577453613281,0.8044818639755249,0.1437149941921234,0.101382590830326,293.1905212402344,297.1499938964844,293.1499938964844,0.1867186427116394,-3975.68994140625,304.1533508300781,0.9890940189361572,0.2667627334594726,0.2531676292419433,293.3450927734375,297.1499938964844,293.1499938964844,0.0024444065056741,-927.054931640625,294.5341796875,0.560813844203949,0.050000000745058,0.2284780293703079,291.1690979003906,291.1499938964844,268.744384765625,266.9552001953125,283.82098388671875,293.6071472167969,291.1687316894531,1.0,0.1837410479784011,0.8271437883377075,0.8271437883377075,1.0,1.0,-0.8123765587806702,0.319823145866394,0.4925533831119537,0.1926489919424057,0.0,0.0,0.4263729453086853,25.62046241760254,25.0,-3.102976560592652,-6009.806640625,65.83573150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44305419921875,309.28985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.427734375,18000.0,0.0,0.0,0.1332021802663803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3458068072795868,0.3458116352558136,-4.837398591917008e-06,0.0,0.0001351832906948,0.0,0.0,16.6651611328125,0.0,0.0,0.0,0.3212878406047821,4.0,0.0,1.0
398520,293.1514892578125,297.1499938964844,293.1499938964844,0.0136723928153514,-713.7305908203125,304.0700988769531,0.560813844203949,0.050000000745058,0.0457394495606422,294.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.560813844203949,0.050000000745058,0.0481658428907394,293.2398681640625,297.1499938964844,293.1499938964844,0.0870124250650405,-1592.6251220703125,304.1577453613281,0.8044818639755249,0.1437149941921234,0.101382590830326,293.1905212402344,297.1499938964844,293.1499938964844,0.1867186427116394,-3975.68994140625,304.1533508300781,0.9890940189361572,0.2667627334594726,0.2531676292419433,293.3450927734375,297.1499938964844,293.1499938964844,0.0024444065056741,-927.054931640625,294.5341796875,0.560813844203949,0.050000000745058,0.2284780293703079,291.1690979003906,291.1499938964844,268.744384765625,266.9552001953125,283.82098388671875,293.6071472167969,291.1687316894531,1.0,0.1837410479784011,0.8271437883377075,0.8271437883377075,1.0,1.0,-0.8123765587806702,0.319823145866394,0.4925533831119537,0.1926489919424057,0.0,0.0,0.4263729453086853,25.62046241760254,25.0,-3.102976560592652,-6009.806640625,65.83573150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44305419921875,309.28985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.427734375,18000.0,0.0,0.0,0.1332021802663803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3458068072795868,0.3458116352558136,-4.837398591917008e-06,0.0,0.0001351832906948,0.0,0.0,16.6651611328125,0.0,0.0,0.0,0.3212878406047821,4.0,0.0,1.0
398580,293.1490173339844,297.1499938964844,293.1499938964844,0.0136918053030967,-714.2061767578125,304.076416015625,0.5608463287353516,0.050000000745058,0.0457392558455467,294.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.5608463287353516,0.050000000745058,0.0481656417250633,293.2372131347656,297.1499938964844,293.1499938964844,0.0856843218207359,-1573.48095703125,304.1573791503906,0.8011584281921387,0.1419766545295715,0.1001496836543083,293.1889038085937,297.1499938964844,293.1499938964844,0.186134785413742,-3965.8544921875,304.1531982421875,0.9884273409843444,0.2660650610923767,0.2525011897087097,293.3428039550781,297.1499938964844,293.1499938964844,0.0024000685662031,-910.3483276367188,294.4714050292969,0.5608463287353516,0.050000000745058,0.2284770607948303,291.1669311523437,291.1499938964844,268.8065185546875,267.0064697265625,283.8421630859375,293.59088134765625,291.1666259765625,1.0,0.1834504604339599,0.827292799949646,0.827292799949646,1.0,1.0,-0.8100953102111816,0.3187120854854584,0.4913832545280456,0.1924568712711334,0.0,0.0,0.4242718517780304,25.59634017944336,25.0,-2.881145000457764,-5974.5830078125,65.44750213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4197998046875,309.2571716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.615234375,18000.0,0.0,0.0,0.1323114335536956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3430116474628448,0.3430164754390716,-4.8260221774398815e-06,0.0,0.0001342792820651,0.0,0.0,16.471094131469727,0.0,0.0,0.0,0.3204976618289947,4.0,0.0,1.0
398640,293.1490173339844,297.1499938964844,293.1499938964844,0.0136918053030967,-714.2061767578125,304.076416015625,0.5608463287353516,0.050000000745058,0.0457392558455467,294.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.5608463287353516,0.050000000745058,0.0481656417250633,293.2372131347656,297.1499938964844,293.1499938964844,0.0856843218207359,-1573.48095703125,304.1573791503906,0.8011584281921387,0.1419766545295715,0.1001496836543083,293.1889038085937,297.1499938964844,293.1499938964844,0.186134785413742,-3965.8544921875,304.1531982421875,0.9884273409843444,0.2660650610923767,0.2525011897087097,293.3428039550781,297.1499938964844,293.1499938964844,0.0024000685662031,-910.3483276367188,294.4714050292969,0.5608463287353516,0.050000000745058,0.2284770607948303,291.1669311523437,291.1499938964844,268.8065185546875,267.0064697265625,283.8421630859375,293.59088134765625,291.1666259765625,1.0,0.1834504604339599,0.827292799949646,0.827292799949646,1.0,1.0,-0.8100953102111816,0.3187120854854584,0.4913832545280456,0.1924568712711334,0.0,0.0,0.4242718517780304,25.59634017944336,25.0,-2.881145000457764,-5974.5830078125,65.44750213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4197998046875,309.2571716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.615234375,18000.0,0.0,0.0,0.1323114335536956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3430116474628448,0.3430164754390716,-4.8260221774398815e-06,0.0,0.0001342792820651,0.0,0.0,16.471094131469727,0.0,0.0,0.0,0.3204976618289947,4.0,0.0,1.0
398700,293.1477966308594,297.1499938964844,293.1499938964844,0.0137021448463201,-714.453125,304.07989501953125,0.5608673691749573,0.050000000745058,0.0457391291856765,294.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.5608673691749573,0.050000000745058,0.0481655076146125,293.2358093261719,297.1499938964844,293.1499938964844,0.0850496962666511,-1564.34130859375,304.1571960449219,0.7995696067810059,0.1411508023738861,0.0995620861649513,293.1881103515625,297.1499938964844,293.1499938964844,0.1858516335487365,-3961.07958984375,304.15313720703125,0.9881101846694946,0.2657287418842315,0.2521800100803375,293.3416748046875,297.1499938964844,293.1499938964844,0.0023780779447406,-902.0543823242188,294.4403991699219,0.5608673691749573,0.050000000745058,0.228476420044899,291.1659851074219,291.1499938964844,268.83721923828125,267.03173828125,283.8523864746094,293.58270263671875,291.16571044921875,1.0,0.1833097338676452,0.8273673057556152,0.8273673057556152,1.0,1.0,-0.8090035319328308,0.3181812465190887,0.490822285413742,0.192363440990448,0.0,0.0,0.4233027100563049,25.5838565826416,25.0,-2.64290189743042,-5957.9072265625,65.26097869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4075927734375,309.2410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.458984375,18000.0,0.0,0.0,0.1319070905447006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3417377471923828,0.3417425751686096,-4.820898993784795e-06,0.0,0.0001338689180556,0.0,0.0,16.383222579956055,0.0,0.0,0.0,0.3201394081115722,4.0,0.0,1.0
398760,293.1465759277344,297.1499938964844,293.1499938964844,0.0137128848582506,-714.7055053710938,304.0835876464844,0.560892641544342,0.050000000745058,0.0457389764487743,294.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.560892641544342,0.050000000745058,0.0481653437018394,293.2343139648437,297.1499938964844,293.1499938964844,0.0844373404979705,-1555.5289306640625,304.156982421875,0.7980387210845947,0.1403579413890838,0.0989962592720985,293.18731689453125,297.1499938964844,293.1499938964844,0.1855737864971161,-3956.390625,304.153076171875,0.9878045916557312,0.2654003798961639,0.2518663704395294,293.34051513671875,297.1499938964844,293.1499938964844,0.0023562354035675,-893.8109130859375,294.4096984863281,0.560892641544342,0.050000000745058,0.2284756600856781,291.1651611328125,291.1499938964844,268.8676452636719,267.0567626953125,283.86236572265625,293.5744323730469,291.1649169921875,1.0,0.1831721365451812,0.8274428844451904,0.8274428844451904,1.0,1.0,-0.8079467415809631,0.3176668286323547,0.4902799129486084,0.1922751665115356,0.0,0.0,0.4223767220973968,25.57101058959961,25.0,-2.377716541290283,-5941.78759765625,65.07974243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39520263671875,309.2251892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.46875,18000.0,0.0,0.0,0.1315291225910186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3405287265777588,0.3405335545539856,-4.8160809456021525e-06,0.0,0.0001334853441221,0.0,0.0,16.300186157226562,0.0,0.0,0.0,0.3198007643222809,4.0,0.0,1.0
398820,293.14410400390625,297.1499938964844,293.1499938964844,0.0137355970218777,-715.2283935546875,304.0915832519531,0.5609594583511353,0.050000000745058,0.0457385666668415,294.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639099121094,0.5609594583511353,0.050000000745058,0.0481649152934551,293.2310485839844,297.1499938964844,293.1499938964844,0.0832910686731338,-1539.0545654296875,304.1565856933594,0.7951880693435669,0.1388860195875167,0.0979402810335159,293.185791015625,297.1499938964844,293.1499938964844,0.1850344687700271,-3947.280029296875,304.1529541015625,0.98723304271698,0.2647670805454254,0.2512613534927368,293.3382568359375,297.1499938964844,293.1499938964844,0.0023129293695092,-877.4535522460938,294.3489990234375,0.5609594583511353,0.050000000745058,0.2284736186265945,291.1637878417969,291.1499938964844,268.9275207519531,267.10595703125,283.881591796875,293.5575256347656,291.1636047363281,1.0,0.1829069852828979,0.8275940418243408,0.8275940418243408,1.0,1.0,-0.8059497475624084,0.3166887164115906,0.4892610311508178,0.1921248883008957,0.0,0.0,0.4206357300281524,25.54389190673828,25.0,-1.883919358253479,-5911.16162109375,64.73432922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37030029296875,309.1940612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.86328125,18000.0,0.0,0.0,0.130849003791809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3382741510868072,0.3382789492607116,-4.807201548828743e-06,0.0,0.0001327951031271,0.0,0.0,16.14623260498047,0.0,0.0,0.0,0.3191725611686706,4.0,0.0,1.0
398880,293.14410400390625,297.1499938964844,293.1499938964844,0.0137355970218777,-715.2283935546875,304.0915832519531,0.5609594583511353,0.050000000745058,0.0457385666668415,294.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639099121094,0.5609594583511353,0.050000000745058,0.0481649152934551,293.2310485839844,297.1499938964844,293.1499938964844,0.0832910686731338,-1539.0545654296875,304.1565856933594,0.7951880693435669,0.1388860195875167,0.0979402810335159,293.185791015625,297.1499938964844,293.1499938964844,0.1850344687700271,-3947.280029296875,304.1529541015625,0.98723304271698,0.2647670805454254,0.2512613534927368,293.3382568359375,297.1499938964844,293.1499938964844,0.0023129293695092,-877.4535522460938,294.3489990234375,0.5609594583511353,0.050000000745058,0.2284736186265945,291.1637878417969,291.1499938964844,268.9275207519531,267.10595703125,283.881591796875,293.5575256347656,291.1636047363281,1.0,0.1829069852828979,0.8275940418243408,0.8275940418243408,1.0,1.0,-0.8059497475624084,0.3166887164115906,0.4892610311508178,0.1921248883008957,0.0,0.0,0.4206357300281524,25.54389190673828,25.0,-1.883919358253479,-5911.16162109375,64.73432922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37030029296875,309.1940612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.86328125,18000.0,0.0,0.0,0.130849003791809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3382741510868072,0.3382789492607116,-4.807201548828743e-06,0.0,0.0001327951031271,0.0,0.0,16.14623260498047,0.0,0.0,0.0,0.3191725611686706,4.0,0.0,1.0
