time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398940,293.1416320800781,297.1499938964844,293.1499938964844,0.0137600619345903,-715.7799682617188,304.1004333496094,0.5610536336898804,0.050000000745058,0.0457379892468452,294.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5610536336898804,0.050000000745058,0.0481643043458461,293.227294921875,297.1499938964844,293.1499938964844,0.0822678506374359,-1524.3795166015625,304.1560974121094,0.7926770448684692,0.1375893503427505,0.0970014110207557,293.1842956542969,297.1499938964844,293.1499938964844,0.1845176964998245,-3938.541259765625,304.15283203125,0.9867210984230042,0.2641641795635223,0.2506850361824035,293.3359680175781,297.1499938964844,293.1499938964844,0.0022701628040522,-861.2863159179688,294.2892761230469,0.5610536336898804,0.050000000745058,0.2284707129001617,291.1626892089844,291.1499938964844,268.9859924316406,267.1538391113281,283.8998107910156,293.5400390625,291.1625366210937,1.0,0.1826562136411667,0.8277451992034912,0.8277451992034912,1.0,1.0,-0.8041263222694397,0.3157806694507599,0.4883456826210022,0.1920267045497894,0.0,0.0,0.4190228581428528,25.51439476013184,25.0,-1.520677089691162,-5882.67919921875,64.41357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3459167480469,309.1642150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.587890625,18000.0,0.0,0.0,0.1302621066570282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362032175064087,0.3362080156803131,-4.799148427991895e-06,0.0,0.0001321994786849,0.0,0.0,16.005783081054688,0.0,0.0,0.0,0.3185990750789642,4.0,0.0,1.0
399000,293.1416320800781,297.1499938964844,293.1499938964844,0.0137600619345903,-715.7799682617188,304.1004333496094,0.5610536336898804,0.050000000745058,0.0457379892468452,294.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5610536336898804,0.050000000745058,0.0481643043458461,293.227294921875,297.1499938964844,293.1499938964844,0.0822678506374359,-1524.3795166015625,304.1560974121094,0.7926770448684692,0.1375893503427505,0.0970014110207557,293.1842956542969,297.1499938964844,293.1499938964844,0.1845176964998245,-3938.541259765625,304.15283203125,0.9867210984230042,0.2641641795635223,0.2506850361824035,293.3359680175781,297.1499938964844,293.1499938964844,0.0022701628040522,-861.2863159179688,294.2892761230469,0.5610536336898804,0.050000000745058,0.2284707129001617,291.1626892089844,291.1499938964844,268.9859924316406,267.1538391113281,283.8998107910156,293.5400390625,291.1625366210937,1.0,0.1826562136411667,0.8277451992034912,0.8277451992034912,1.0,1.0,-0.8041263222694397,0.3157806694507599,0.4883456826210022,0.1920267045497894,0.0,0.0,0.4190228581428528,25.51439476013184,25.0,-1.520677089691162,-5882.67919921875,64.41357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3459167480469,309.1642150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.587890625,18000.0,0.0,0.0,0.1302621066570282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362032175064087,0.3362080156803131,-4.799148427991895e-06,0.0,0.0001321994786849,0.0,0.0,16.005783081054688,0.0,0.0,0.0,0.3185990750789642,4.0,0.0,1.0
399060,293.1391906738281,297.1499938964844,293.1499938964844,0.0137864062562584,-716.3655395507812,304.1100769042969,0.5611814856529236,0.050000000745058,0.0457371994853019,294.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16180419921875,0.5611814856529236,0.050000000745058,0.0481634736061096,293.2230529785156,297.1499938964844,293.1499938964844,0.0813899263739585,-1511.8204345703125,304.155517578125,0.7905745506286621,0.1364958137273788,0.0961989313364029,293.1828308105469,297.1499938964844,293.1499938964844,0.1840243935585022,-3930.193115234375,304.1527099609375,0.9862765669822692,0.2635907530784607,0.2501364052295685,293.3337097167969,297.1499938964844,293.1499938964844,0.0022279231343418,-845.30908203125,294.2304077148437,0.5611814856529236,0.050000000745058,0.2284667789936065,291.1617126464844,291.1499938964844,269.0428161621094,267.20025634765625,283.9170227050781,293.52178955078125,291.1615905761719,1.0,0.1824211031198501,0.827898383140564,0.827898383140564,1.0,1.0,-0.8024981021881104,0.314946174621582,0.4875518977642059,0.1919997781515121,0.0,0.0,0.4175246655941009,25.48199462890625,25.0,-1.314395308494568,-5856.38916015625,64.11978912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3228454589844,309.1359558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.4765625,18000.0,0.0,0.0,0.1297565102577209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3342901170253753,0.3342949151992798,-4.791773335455218e-06,0.0,0.000131686363602,0.0,0.0,15.876781463623049,0.0,0.0,0.0,0.3180719912052154,4.0,0.0,1.0
399120,293.1391906738281,297.1499938964844,293.1499938964844,0.0137864062562584,-716.3655395507812,304.1100769042969,0.5611814856529236,0.050000000745058,0.0457371994853019,294.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16180419921875,0.5611814856529236,0.050000000745058,0.0481634736061096,293.2230529785156,297.1499938964844,293.1499938964844,0.0813899263739585,-1511.8204345703125,304.155517578125,0.7905745506286621,0.1364958137273788,0.0961989313364029,293.1828308105469,297.1499938964844,293.1499938964844,0.1840243935585022,-3930.193115234375,304.1527099609375,0.9862765669822692,0.2635907530784607,0.2501364052295685,293.3337097167969,297.1499938964844,293.1499938964844,0.0022279231343418,-845.30908203125,294.2304077148437,0.5611814856529236,0.050000000745058,0.2284667789936065,291.1617126464844,291.1499938964844,269.0428161621094,267.20025634765625,283.9170227050781,293.52178955078125,291.1615905761719,1.0,0.1824211031198501,0.827898383140564,0.827898383140564,1.0,1.0,-0.8024981021881104,0.314946174621582,0.4875518977642059,0.1919997781515121,0.0,0.0,0.4175246655941009,25.48199462890625,25.0,-1.314395308494568,-5856.38916015625,64.11978912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3228454589844,309.1359558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.4765625,18000.0,0.0,0.0,0.1297565102577209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3342901170253753,0.3342949151992798,-4.791773335455218e-06,0.0,0.000131686363602,0.0,0.0,15.876781463623049,0.0,0.0,0.0,0.3180719912052154,4.0,0.0,1.0
399180,293.13677978515625,297.1499938964844,293.1499938964844,0.0138147715479135,-716.9901123046875,304.1205749511719,0.5613483190536499,0.050000000745058,0.0457361675798893,294.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.5613483190536499,0.050000000745058,0.0481623858213424,293.2181701660156,297.1499938964844,293.1499938964844,0.0806808024644851,-1501.7083740234375,304.1548767089844,0.7889510989189148,0.1356338858604431,0.0955532789230346,293.1814270019531,297.1499938964844,293.1499938964844,0.1835556924343109,-3922.258056640625,304.152587890625,0.9859066605567932,0.2630464732646942,0.2496151477098465,293.3314514160156,297.1499938964844,293.1499938964844,0.0021862415596842,-829.53759765625,294.1723327636719,0.5613483190536499,0.050000000745058,0.2284616231918335,291.16082763671875,291.1499938964844,269.09783935546875,267.2450256347656,283.9332275390625,293.50274658203125,291.1606750488281,1.0,0.1822034418582916,0.8280515670776367,0.8280515670776367,1.0,1.0,-0.801088809967041,0.3141910433769226,0.4868977963924408,0.1920600533485412,0.0,0.0,0.4161421954631805,25.4462890625,25.0,-1.2398761510849,-5832.4296875,63.85580062866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3014831542969,309.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.42578125,18000.0,0.0,0.0,0.1293223947286605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.332529753446579,0.332534521818161,-4.785021701536607e-06,0.0,0.0001312457898166,0.0,0.0,15.758644104003906,0.0,0.0,0.0,0.3175889551639557,4.0,0.0,1.0
399240,293.13677978515625,297.1499938964844,293.1499938964844,0.0138147715479135,-716.9901123046875,304.1205749511719,0.5613483190536499,0.050000000745058,0.0457361675798893,294.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.5613483190536499,0.050000000745058,0.0481623858213424,293.2181701660156,297.1499938964844,293.1499938964844,0.0806808024644851,-1501.7083740234375,304.1548767089844,0.7889510989189148,0.1356338858604431,0.0955532789230346,293.1814270019531,297.1499938964844,293.1499938964844,0.1835556924343109,-3922.258056640625,304.152587890625,0.9859066605567932,0.2630464732646942,0.2496151477098465,293.3314514160156,297.1499938964844,293.1499938964844,0.0021862415596842,-829.53759765625,294.1723327636719,0.5613483190536499,0.050000000745058,0.2284616231918335,291.16082763671875,291.1499938964844,269.09783935546875,267.2450256347656,283.9332275390625,293.50274658203125,291.1606750488281,1.0,0.1822034418582916,0.8280515670776367,0.8280515670776367,1.0,1.0,-0.801088809967041,0.3141910433769226,0.4868977963924408,0.1920600533485412,0.0,0.0,0.4161421954631805,25.4462890625,25.0,-1.2398761510849,-5832.4296875,63.85580062866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3014831542969,309.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.42578125,18000.0,0.0,0.0,0.1293223947286605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.332529753446579,0.332534521818161,-4.785021701536607e-06,0.0,0.0001312457898166,0.0,0.0,15.758644104003906,0.0,0.0,0.0,0.3175889551639557,4.0,0.0,1.0
399300,293.13555908203125,297.1499938964844,293.1499938964844,0.0138297481462359,-717.318115234375,304.1261291503906,0.5614476799964905,0.050000000745058,0.04573555290699,294.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5614476799964905,0.050000000745058,0.0481617376208305,293.2154846191406,297.1499938964844,293.1499938964844,0.0803968161344528,-1497.6719970703125,304.1545104980469,0.7883403301239014,0.1352984607219696,0.0952956080436706,293.18072509765625,297.1499938964844,293.1499938964844,0.1833308786153793,-3918.451171875,304.15252685546875,0.985751748085022,0.262785255908966,0.2493647634983062,293.330322265625,297.1499938964844,293.1499938964844,0.0021656146273016,-821.7314453125,294.14361572265625,0.5614476799964905,0.050000000745058,0.2284585535526275,291.1603698730469,291.1499938964844,269.1246032714844,267.2667236328125,283.9409484863281,293.4929504394531,291.1602478027344,1.0,0.182101771235466,0.8281280994415283,0.8281280994415283,1.0,1.0,-0.8004738688468933,0.3138455748558044,0.4866282939910888,0.1921267211437225,0.0,0.0,0.4154963791370392,25.42710494995117,25.0,-1.23902428150177,-5821.37451171875,63.73591613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29156494140625,309.0973205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.90234375,18000.0,0.0,0.0,0.1291293799877166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3317080736160278,0.3317128419876098,-4.781876668857876e-06,0.0,0.0001310499064857,0.0,0.0,15.7036714553833,0.0,0.0,0.0,0.3173640370368957,4.0,0.0,1.0
399360,293.13433837890625,297.1499938964844,293.1499938964844,0.0138452844694256,-717.6574096679688,304.13189697265625,0.5615581274032593,0.050000000745058,0.0457348674535751,294.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5615581274032593,0.050000000745058,0.0481610186398029,293.2126159667969,297.1499938964844,293.1499938964844,0.0801636129617691,-1494.3675537109375,304.15411376953125,0.7878741025924683,0.1350312232971191,0.0950846150517463,293.1800537109375,297.1499938964844,293.1499938964844,0.1831125020980835,-3914.753173828125,304.1524658203125,0.9856173396110536,0.2625313401222229,0.2491211891174316,293.3291931152344,297.1499938964844,293.1499938964844,0.0021451325155794,-813.9795532226562,294.1150817871094,0.5615581274032593,0.050000000745058,0.2284551411867141,291.159912109375,291.1499938964844,269.1508483886719,267.2879638671875,283.94842529296875,293.4830017089844,291.1597595214844,1.0,0.1820052564144134,0.8282055854797363,0.8282055854797363,1.0,1.0,-0.799922525882721,0.3135230839252472,0.4863994419574737,0.1922190338373184,0.0,0.0,0.4148826599121094,25.40702438354492,25.0,-1.2547842264175415,-5810.96435546875,63.624629974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821655273437,309.0855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.37109375,18000.0,0.0,0.0,0.1289508789777755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3309269845485687,0.3309317529201507,-4.7788876145205e-06,0.0,0.000130868749693,0.0,0.0,15.651506423950195,0.0,0.0,0.0,0.3171505033969879,4.0,0.0,1.0
399420,293.1319274902344,297.1499938964844,293.1499938964844,0.013877990655601,-718.368896484375,304.14404296875,0.5618112087249756,0.050000000745058,0.0457333028316497,294.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5618112087249756,0.050000000745058,0.048159372061491,293.2064514160156,297.1499938964844,293.1499938964844,0.0798523128032684,-1489.9892578125,304.1532592773437,0.787382185459137,0.1347034722566604,0.0948047712445259,293.1786804199219,297.1499938964844,293.1499938964844,0.1826947480440139,-3907.678466796875,304.15234375,0.9854090809822084,0.2620445787906647,0.2486538141965866,293.3269348144531,297.1499938964844,293.1499938964844,0.0021045990288257,-798.6377563476562,294.0585632324219,0.5618112087249756,0.050000000745058,0.2284473180770874,291.1589660644531,291.1499938964844,269.2016296386719,267.3289489746094,283.9626770019531,293.4627380371094,291.1588134765625,1.0,0.1818281263113021,0.8283604979515076,0.8283604979515076,1.0,1.0,-0.7990124821662903,0.3129484355449676,0.4860640466213226,0.1924786865711212,0.0,0.0,0.4137537479400635,25.36431312561035,25.0,-1.3210880756378174,-5792.0703125,63.42819595336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264892578125,309.0636291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.27734375,18000.0,0.0,0.0,0.1286323517560959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294880390167236,0.3294928073883056,-4.773375167133054e-06,0.0,0.0001305454934481,0.0,0.0,15.55561065673828,0.0,0.0,0.0,0.3167577385902405,4.0,0.0,1.0
399480,293.1319274902344,297.1499938964844,293.1499938964844,0.013877990655601,-718.368896484375,304.14404296875,0.5618112087249756,0.050000000745058,0.0457333028316497,294.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5618112087249756,0.050000000745058,0.048159372061491,293.2064514160156,297.1499938964844,293.1499938964844,0.0798523128032684,-1489.9892578125,304.1532592773437,0.787382185459137,0.1347034722566604,0.0948047712445259,293.1786804199219,297.1499938964844,293.1499938964844,0.1826947480440139,-3907.678466796875,304.15234375,0.9854090809822084,0.2620445787906647,0.2486538141965866,293.3269348144531,297.1499938964844,293.1499938964844,0.0021045990288257,-798.6377563476562,294.0585632324219,0.5618112087249756,0.050000000745058,0.2284473180770874,291.1589660644531,291.1499938964844,269.2016296386719,267.3289489746094,283.9626770019531,293.4627380371094,291.1588134765625,1.0,0.1818281263113021,0.8283604979515076,0.8283604979515076,1.0,1.0,-0.7990124821662903,0.3129484355449676,0.4860640466213226,0.1924786865711212,0.0,0.0,0.4137537479400635,25.36431312561035,25.0,-1.3210880756378174,-5792.0703125,63.42819595336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264892578125,309.0636291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.27734375,18000.0,0.0,0.0,0.1286323517560959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294880390167236,0.3294928073883056,-4.773375167133054e-06,0.0,0.0001305454934481,0.0,0.0,15.55561065673828,0.0,0.0,0.0,0.3167577385902405,4.0,0.0,1.0
399540,293.1296081542969,297.1499938964844,293.1499938964844,0.0140398237854242,-722.8745727539062,304.14959716796875,0.5634705424308777,0.050500214099884,0.045979406684637,294.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.562212347984314,0.050000000745058,0.048156764358282,293.1996459960937,297.1499938964844,293.1499938964844,0.0797500610351562,-1488.613525390625,304.15234375,0.7876093983650208,0.1346495747566223,0.0947155728936195,293.1773681640625,297.1499938964844,293.1499938964844,0.1823014020919799,-3901.01904296875,304.1522216796875,0.98540860414505,0.2615837454795837,0.2482104450464248,293.3246765136719,297.1499938964844,293.1499938964844,0.0020645698532462,-783.4879150390625,294.0027160644531,0.562212347984314,0.050000000745058,0.2284349650144577,291.15789794921875,291.1499938964844,269.25,267.3677673339844,283.9759826660156,293.44268798828125,291.15771484375,1.0,0.1816778033971786,0.8285154104232788,0.8285154104232788,1.0,1.0,-0.7986504435539246,0.3125952184200287,0.4860552549362182,0.1929007321596145,0.0,0.0,0.4127678275108337,25.304096221923828,25.0,-1.679057002067566,-5776.7373046875,63.29140853881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2493896484375,309.0431213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.09375,18000.0,0.0,0.0,0.1283597201108932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3282191455364227,0.3282239139080047,-4.768486178363673e-06,0.0,0.00013026878878,0.0,0.0,15.471210479736328,0.0,0.0,0.0,0.3164118230342865,4.0,0.0,1.0
399600,293.1296081542969,297.1499938964844,293.1499938964844,0.0140398237854242,-722.8745727539062,304.14959716796875,0.5634705424308777,0.050500214099884,0.045979406684637,294.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.562212347984314,0.050000000745058,0.048156764358282,293.1996459960937,297.1499938964844,293.1499938964844,0.0797500610351562,-1488.613525390625,304.15234375,0.7876093983650208,0.1346495747566223,0.0947155728936195,293.1773681640625,297.1499938964844,293.1499938964844,0.1823014020919799,-3901.01904296875,304.1522216796875,0.98540860414505,0.2615837454795837,0.2482104450464248,293.3246765136719,297.1499938964844,293.1499938964844,0.0020645698532462,-783.4879150390625,294.0027160644531,0.562212347984314,0.050000000745058,0.2284349650144577,291.15789794921875,291.1499938964844,269.25,267.3677673339844,283.9759826660156,293.44268798828125,291.15771484375,1.0,0.1816778033971786,0.8285154104232788,0.8285154104232788,1.0,1.0,-0.7986504435539246,0.3125952184200287,0.4860552549362182,0.1929007321596145,0.0,0.0,0.4127678275108337,25.304096221923828,25.0,-1.679057002067566,-5776.7373046875,63.29140853881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2493896484375,309.0431213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.09375,18000.0,0.0,0.0,0.1283597201108932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3282191455364227,0.3282239139080047,-4.768486178363673e-06,0.0,0.00013026878878,0.0,0.0,15.471210479736328,0.0,0.0,0.0,0.3164118230342865,4.0,0.0,1.0
399660,293.1283264160156,297.1499938964844,293.1499938964844,0.0144204245880246,-733.9757690429688,304.14910888671875,0.5677324533462524,0.0512775927782058,0.0467046983540058,294.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.5628184080123901,0.050000000745058,0.0481528453528881,293.1923828125,297.1499938964844,293.1499938964844,0.0798583924770355,-1490.266845703125,304.1513977050781,0.7886139750480652,0.134863942861557,0.0948126837611198,293.1761169433594,297.1499938964844,293.1499938964844,0.1819433718919754,-3894.978515625,304.1520690917969,0.9856839776039124,0.261147528886795,0.2477893233299255,293.3224182128906,297.1499938964844,293.1499938964844,0.0020251530222594,-768.5936889648438,293.9468994140625,0.5628184080123901,0.050000000745058,0.2284163534641266,291.1559753417969,291.1499938964844,269.29656982421875,267.4049987792969,283.98980712890625,293.4254455566406,291.1556396484375,1.0,0.1815710812807083,0.8286671042442322,0.8286671042442322,1.0,1.0,-0.7991051077842712,0.3125729262828827,0.4865321516990661,0.193562164902687,0.0,0.0,0.4120947122573852,25.220623016357425,25.0,-2.682548761367798,-5766.3115234375,63.246829986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23468017578125,309.0235900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.884765625,18000.0,0.0,0.0,0.1281393319368362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3272612988948822,0.3272660672664642,-4.764512141264277e-06,0.0,0.000130045125843,0.0,0.0,15.40680694580078,0.0,0.0,0.0,0.3161477148532867,4.0,0.0,1.0
399720,293.1283264160156,297.1499938964844,293.1499938964844,0.0144204245880246,-733.9757690429688,304.14910888671875,0.5677324533462524,0.0512775927782058,0.0467046983540058,294.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.5628184080123901,0.050000000745058,0.0481528453528881,293.1923828125,297.1499938964844,293.1499938964844,0.0798583924770355,-1490.266845703125,304.1513977050781,0.7886139750480652,0.134863942861557,0.0948126837611198,293.1761169433594,297.1499938964844,293.1499938964844,0.1819433718919754,-3894.978515625,304.1520690917969,0.9856839776039124,0.261147528886795,0.2477893233299255,293.3224182128906,297.1499938964844,293.1499938964844,0.0020251530222594,-768.5936889648438,293.9468994140625,0.5628184080123901,0.050000000745058,0.2284163534641266,291.1559753417969,291.1499938964844,269.29656982421875,267.4049987792969,283.98980712890625,293.4254455566406,291.1556396484375,1.0,0.1815710812807083,0.8286671042442322,0.8286671042442322,1.0,1.0,-0.7991051077842712,0.3125729262828827,0.4865321516990661,0.193562164902687,0.0,0.0,0.4120947122573852,25.220623016357425,25.0,-2.682548761367798,-5766.3115234375,63.246829986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23468017578125,309.0235900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.884765625,18000.0,0.0,0.0,0.1281393319368362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3272612988948822,0.3272660672664642,-4.764512141264277e-06,0.0,0.000130045125843,0.0,0.0,15.40680694580078,0.0,0.0,0.0,0.3161477148532867,4.0,0.0,1.0
399780,293.12750244140625,297.1499938964844,293.1499938964844,0.0147844990715384,-744.2294921875,304.1488037109375,0.5715153217315674,0.0519937872886657,0.0473510846495628,294.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.5633888244628906,0.050000000745058,0.0481491722166538,293.1845092773437,297.1499938964844,293.1499938964844,0.0801950022578239,-1495.19580078125,304.1503601074219,0.7901747822761536,0.1353866755962371,0.0951194986701011,293.1748962402344,297.1499938964844,293.1499938964844,0.1816042363643646,-3889.251220703125,304.1519470214844,0.985938310623169,0.260733813047409,0.2473902553319931,293.3202209472656,297.1499938964844,293.1499938964844,0.0019861145410686,-753.8359985351562,293.8917541503906,0.5633888244628906,0.050000000745058,0.2283989489078521,291.154052734375,291.1499938964844,269.3420715332031,267.4412536621094,284.0035705566406,293.4089050292969,291.15380859375,1.0,0.1815005242824554,0.8288187384605408,0.8288187384605408,1.0,1.0,-0.7997448444366455,0.3126240968704223,0.4871207475662231,0.1942819654941558,0.0,0.0,0.4116934537887573,25.145872116088867,25.0,-2.474226713180542,-5759.1201171875,63.24211120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201232910156,309.0068054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.642578125,18000.0,0.0,0.0,0.1279760748147964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3266870379447937,0.3266918063163757,-4.761927357321838e-06,0.0,0.0001298794522881,0.0,0.0,15.367660522460938,0.0,0.0,0.0,0.3159849643707275,4.0,0.0,1.0
399840,293.12750244140625,297.1499938964844,293.1499938964844,0.0147844990715384,-744.2294921875,304.1488037109375,0.5715153217315674,0.0519937872886657,0.0473510846495628,294.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.5633888244628906,0.050000000745058,0.0481491722166538,293.1845092773437,297.1499938964844,293.1499938964844,0.0801950022578239,-1495.19580078125,304.1503601074219,0.7901747822761536,0.1353866755962371,0.0951194986701011,293.1748962402344,297.1499938964844,293.1499938964844,0.1816042363643646,-3889.251220703125,304.1519470214844,0.985938310623169,0.260733813047409,0.2473902553319931,293.3202209472656,297.1499938964844,293.1499938964844,0.0019861145410686,-753.8359985351562,293.8917541503906,0.5633888244628906,0.050000000745058,0.2283989489078521,291.154052734375,291.1499938964844,269.3420715332031,267.4412536621094,284.0035705566406,293.4089050292969,291.15380859375,1.0,0.1815005242824554,0.8288187384605408,0.8288187384605408,1.0,1.0,-0.7997448444366455,0.3126240968704223,0.4871207475662231,0.1942819654941558,0.0,0.0,0.4116934537887573,25.145872116088867,25.0,-2.474226713180542,-5759.1201171875,63.24211120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201232910156,309.0068054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.642578125,18000.0,0.0,0.0,0.1279760748147964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3266870379447937,0.3266918063163757,-4.761927357321838e-06,0.0,0.0001298794522881,0.0,0.0,15.367660522460938,0.0,0.0,0.0,0.3159849643707275,4.0,0.0,1.0
399900,293.12713623046875,297.1499938964844,293.1499938964844,0.0149667784571647,-749.2825927734375,304.148681640625,0.5733672380447388,0.0523509457707405,0.047670055180788,294.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.5636727809906006,0.050000000745058,0.0481473505496978,293.180419921875,297.1499938964844,293.1499938964844,0.0804495438933372,-1498.8974609375,304.1498413085937,0.7911821007728577,0.1357590109109878,0.0953530222177505,293.17431640625,297.1499938964844,293.1499938964844,0.1814391165971756,-3886.457275390625,304.1518859863281,0.9860720038414,0.2605351209640503,0.2471984922885894,293.3191223144531,297.1499938964844,293.1499938964844,0.0019668312743306,-746.5404052734375,293.86456298828125,0.5636727809906006,0.050000000745058,0.2283903062343597,291.1532592773437,291.1499938964844,269.3643798828125,267.458984375,284.0101623535156,293.4007873535156,291.1530456542969,1.0,0.1814786046743393,0.8288945555686951,0.8288945555686951,1.0,1.0,-0.8001652359962463,0.3126962780952453,0.4874689877033233,0.1946574300527572,0.0,0.0,0.4115552902221679,25.109848022460938,25.0,-2.280329942703247,-5756.5078125,63.25682067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2128295898437,308.9988098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.884765625,18000.0,0.0,0.0,0.1279167681932449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3264870941638946,0.3264918625354767,-4.761033778777346e-06,0.0,0.0001298192510148,0.0,0.0,15.3540620803833,0.0,0.0,0.0,0.3159284591674804,4.0,0.0,1.0
399960,293.1268005371094,297.1499938964844,293.1499938964844,0.0151514317840337,-754.3497314453125,304.1485900878906,0.5752105116844177,0.0527096465229988,0.0479899980127811,294.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.5639554262161255,0.050000000745058,0.0481455437839031,293.1762390136719,297.1499938964844,293.1499938964844,0.0807540565729141,-1503.317626953125,304.1493225097656,0.7923185229301453,0.1361945122480392,0.0956325307488441,293.1737060546875,297.1499938964844,293.1499938964844,0.1812779009342193,-3883.728271484375,304.15185546875,0.9862091541290284,0.2603416442871094,0.2470116019248962,293.31805419921875,297.1499938964844,293.1499938964844,0.0019476455636322,-739.2800903320312,293.83758544921875,0.5639554262161255,0.050000000745058,0.228381723165512,291.1525573730469,291.1499938964844,269.3863830566406,267.4764709472656,284.0165405273437,293.3928527832031,291.15234375,1.0,0.1814649254083633,0.828963577747345,0.828963577747345,1.0,1.0,-0.8006479740142822,0.3127995729446411,0.4878483712673187,0.1950359344482422,0.0,0.0,0.4114590585231781,25.07463455200196,25.0,-2.1276488304138184,-5754.47900390625,63.28208541870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2055358886719,308.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1875,18000.0,0.0,0.0,0.1278715878725052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3263367414474487,0.3263415098190307,-4.76033301310963e-06,0.0,0.0001297734124818,0.0,0.0,15.343755722045898,0.0,0.0,0.0,0.3158856928348541,4.0,0.0,1.0
400020,293.1261291503906,297.1499938964844,293.1499938964844,0.0155291482806205,-764.5577392578125,304.1484375,0.5788751840591431,0.0534325502812862,0.0486347004771232,294.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.5645138621330261,0.050000000745058,0.048141986131668,293.16778564453125,297.1499938964844,293.1499938964844,0.0815044045448303,-1514.1937255859375,304.1483154296875,0.7949492335319519,0.1372459381818771,0.0963214710354805,293.1725769042969,297.1499938964844,293.1499938964844,0.18096823990345,-3878.48388671875,304.1517333984375,0.986490786075592,0.2599707543849945,0.246653139591217,293.3158874511719,297.1499938964844,293.1499938964844,0.001909649814479,-724.8977661132812,293.78424072265625,0.5645138621330261,0.050000000745058,0.2283648550510406,291.15118408203125,291.1499938964844,269.429443359375,267.5106201171875,284.0287170410156,293.3778076171875,291.1510009765625,1.0,0.1814621388912201,0.8291016221046448,0.8291016221046448,1.0,1.0,-0.8017938137054443,0.3131003677845001,0.4886934459209442,0.1957955360412597,0.0,0.0,0.4113942384719848,25.00693321228028,25.0,-1.888799786567688,-5752.208984375,63.36376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910095214844,308.9762878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8359375,18000.0,0.0,0.0,0.1278246194124221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261933326721191,0.3261981010437011,-4.7595099204045255e-06,0.0,0.0001297257404075,0.0,0.0,15.33346939086914,0.0,0.0,0.0,0.3158424496650696,4.0,0.0,1.0
400080,293.1261291503906,297.1499938964844,293.1499938964844,0.0155291482806205,-764.5577392578125,304.1484375,0.5788751840591431,0.0534325502812862,0.0486347004771232,294.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.5645138621330261,0.050000000745058,0.048141986131668,293.16778564453125,297.1499938964844,293.1499938964844,0.0815044045448303,-1514.1937255859375,304.1483154296875,0.7949492335319519,0.1372459381818771,0.0963214710354805,293.1725769042969,297.1499938964844,293.1499938964844,0.18096823990345,-3878.48388671875,304.1517333984375,0.986490786075592,0.2599707543849945,0.246653139591217,293.3158874511719,297.1499938964844,293.1499938964844,0.001909649814479,-724.8977661132812,293.78424072265625,0.5645138621330261,0.050000000745058,0.2283648550510406,291.15118408203125,291.1499938964844,269.429443359375,267.5106201171875,284.0287170410156,293.3778076171875,291.1510009765625,1.0,0.1814621388912201,0.8291016221046448,0.8291016221046448,1.0,1.0,-0.8017938137054443,0.3131003677845001,0.4886934459209442,0.1957955360412597,0.0,0.0,0.4113942384719848,25.00693321228028,25.0,-1.888799786567688,-5752.208984375,63.36376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910095214844,308.9762878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8359375,18000.0,0.0,0.0,0.1278246194124221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261933326721191,0.3261981010437011,-4.7595099204045255e-06,0.0,0.0001297257404075,0.0,0.0,15.33346939086914,0.0,0.0,0.0,0.3158424496650696,4.0,0.0,1.0
400140,293.1255187988281,297.1499938964844,293.1499938964844,0.0159183982759714,-774.8653564453125,304.1483154296875,0.5825114846229553,0.0541626699268817,0.0492860414087772,294.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5650662183761597,0.050000000745058,0.0481384843587875,293.1592102050781,297.1499938964844,293.1499938964844,0.0824373885989189,-1527.70947265625,304.1473083496094,0.7980421781539917,0.1385402530431747,0.0971790626645088,293.1714782714844,297.1499938964844,293.1499938964844,0.180675059556961,-3873.514892578125,304.1516418457031,0.9867858290672302,0.259621113538742,0.2463148832321167,293.31378173828125,297.1499938964844,293.1499938964844,0.0018721604719758,-710.7015380859375,293.731689453125,0.5650662183761597,0.050000000745058,0.2283482402563095,291.14996337890625,291.1499938964844,269.4711608886719,267.5435791015625,284.0402526855469,293.36395263671875,291.1498107910156,1.0,0.1814911961555481,0.8292396664619446,0.8292396664619446,1.0,1.0,-0.8031747341156006,0.3135176002979278,0.4896571338176727,0.1965741366147995,0.0,0.0,0.4114846289157867,24.942611694335938,25.0,-1.66523015499115,-5752.1884765625,63.48594284057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1766357421875,308.9625549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.609375,18000.0,0.0,0.0,0.127835065126419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.326246440410614,0.3262511789798736,-4.759423973155208e-06,0.0,0.0001297363487537,0.0,0.0,15.336121559143066,0.0,0.0,0.0,0.3158522546291351,4.0,0.0,1.0
400200,293.1255187988281,297.1499938964844,293.1499938964844,0.0159183982759714,-774.8653564453125,304.1483154296875,0.5825114846229553,0.0541626699268817,0.0492860414087772,294.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5650662183761597,0.050000000745058,0.0481384843587875,293.1592102050781,297.1499938964844,293.1499938964844,0.0824373885989189,-1527.70947265625,304.1473083496094,0.7980421781539917,0.1385402530431747,0.0971790626645088,293.1714782714844,297.1499938964844,293.1499938964844,0.180675059556961,-3873.514892578125,304.1516418457031,0.9867858290672302,0.259621113538742,0.2463148832321167,293.31378173828125,297.1499938964844,293.1499938964844,0.0018721604719758,-710.7015380859375,293.731689453125,0.5650662183761597,0.050000000745058,0.2283482402563095,291.14996337890625,291.1499938964844,269.4711608886719,267.5435791015625,284.0402526855469,293.36395263671875,291.1498107910156,1.0,0.1814911961555481,0.8292396664619446,0.8292396664619446,1.0,1.0,-0.8031747341156006,0.3135176002979278,0.4896571338176727,0.1965741366147995,0.0,0.0,0.4114846289157867,24.942611694335938,25.0,-1.66523015499115,-5752.1884765625,63.48594284057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1766357421875,308.9625549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.609375,18000.0,0.0,0.0,0.127835065126419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.326246440410614,0.3262511789798736,-4.759423973155208e-06,0.0,0.0001297363487537,0.0,0.0,15.336121559143066,0.0,0.0,0.0,0.3158522546291351,4.0,0.0,1.0
400260,293.1249389648437,297.1499938964844,293.1499938964844,0.0163188725709915,-785.256591796875,304.148193359375,0.5861194729804993,0.0548987090587616,0.0499429777264595,294.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.5656209588050842,0.050000000745058,0.0481349825859069,293.15045166015625,297.1499938964844,293.1499938964844,0.0835546553134918,-1543.9024658203125,304.1463623046875,0.8016048669815063,0.1400829255580902,0.0982078090310096,293.1704406738281,297.1499938964844,293.1499938964844,0.1803971827030182,-3868.802978515625,304.1515808105469,0.9871029257774352,0.2592910826206207,0.2459953278303146,293.3116760253906,297.1499938964844,293.1499938964844,0.0018351328326389,-696.675537109375,293.67987060546875,0.5656209588050842,0.050000000745058,0.2283316403627395,291.1488952636719,291.1499938964844,269.511474609375,267.5753173828125,284.0512390136719,293.3511047363281,291.14874267578125,1.0,0.1815497875213623,0.8293687105178833,0.8293687105178833,1.0,1.0,-0.804790198802948,0.3140483200550079,0.4907419085502624,0.1973768770694732,0.0,0.0,0.4117066562175751,24.88041877746582,25.0,-1.5021201372146606,-5754.23291015625,63.64702987670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1625061035156,308.9497375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.51953125,18000.0,0.0,0.0,0.1278986632823944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3264651894569397,0.3264699280261993,-4.759966941492166e-06,0.0,0.0001298008864978,0.0,0.0,15.34970474243164,0.0,0.0,0.0,0.3159069418907165,4.0,0.0,1.0
400320,293.1249389648437,297.1499938964844,293.1499938964844,0.0163188725709915,-785.256591796875,304.148193359375,0.5861194729804993,0.0548987090587616,0.0499429777264595,294.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.5656209588050842,0.050000000745058,0.0481349825859069,293.15045166015625,297.1499938964844,293.1499938964844,0.0835546553134918,-1543.9024658203125,304.1463623046875,0.8016048669815063,0.1400829255580902,0.0982078090310096,293.1704406738281,297.1499938964844,293.1499938964844,0.1803971827030182,-3868.802978515625,304.1515808105469,0.9871029257774352,0.2592910826206207,0.2459953278303146,293.3116760253906,297.1499938964844,293.1499938964844,0.0018351328326389,-696.675537109375,293.67987060546875,0.5656209588050842,0.050000000745058,0.2283316403627395,291.1488952636719,291.1499938964844,269.511474609375,267.5753173828125,284.0512390136719,293.3511047363281,291.14874267578125,1.0,0.1815497875213623,0.8293687105178833,0.8293687105178833,1.0,1.0,-0.804790198802948,0.3140483200550079,0.4907419085502624,0.1973768770694732,0.0,0.0,0.4117066562175751,24.88041877746582,25.0,-1.5021201372146606,-5754.23291015625,63.64702987670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1625061035156,308.9497375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.51953125,18000.0,0.0,0.0,0.1278986632823944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3264651894569397,0.3264699280261993,-4.759966941492166e-06,0.0,0.0001298008864978,0.0,0.0,15.34970474243164,0.0,0.0,0.0,0.3159069418907165,4.0,0.0,1.0
400380,293.1244201660156,297.1499938964844,293.1499938964844,0.0167304947972297,-795.723876953125,304.14813232421875,0.5896927118301392,0.0556400381028652,0.0506047308444976,294.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.566178560256958,0.050000000745058,0.0481314808130264,293.1415710449219,297.1499938964844,293.1499938964844,0.0848653092980384,-1562.9150390625,304.1453857421875,0.8056473135948181,0.141880452632904,0.0994160398840904,293.1694030761719,297.1499938964844,293.1499938964844,0.1801363080739975,-3864.378662109375,304.1514892578125,0.9874426126480104,0.2589811682701111,0.2456947118043899,293.3095703125,297.1499938964844,293.1499938964844,0.0017986271996051,-682.8451538085938,293.6288146972656,0.566178560256958,0.050000000745058,0.2283150255680084,291.1478576660156,291.1499938964844,269.55029296875,267.6058044433594,284.0614318847656,293.3393859863281,291.1476745605469,1.0,0.1816386133432388,0.829497754573822,0.829497754573822,1.0,1.0,-0.8066496253013611,0.314703106880188,0.4919464886188507,0.1981920301914215,0.0,0.0,0.4120687246322632,24.82011985778809,25.0,-1.463382363319397,-5758.44970703125,63.8484001159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14874267578125,308.9378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.451171875,18000.0,0.0,0.0,0.1280158162117004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3268525898456573,0.3268573582172394,-4.761125637742225e-06,0.0,0.0001299197756452,0.0,0.0,15.374357223510742,0.0,0.0,0.0,0.3160071074962616,4.0,0.0,1.0
400440,293.1244201660156,297.1499938964844,293.1499938964844,0.0167304947972297,-795.723876953125,304.14813232421875,0.5896927118301392,0.0556400381028652,0.0506047308444976,294.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.566178560256958,0.050000000745058,0.0481314808130264,293.1415710449219,297.1499938964844,293.1499938964844,0.0848653092980384,-1562.9150390625,304.1453857421875,0.8056473135948181,0.141880452632904,0.0994160398840904,293.1694030761719,297.1499938964844,293.1499938964844,0.1801363080739975,-3864.378662109375,304.1514892578125,0.9874426126480104,0.2589811682701111,0.2456947118043899,293.3095703125,297.1499938964844,293.1499938964844,0.0017986271996051,-682.8451538085938,293.6288146972656,0.566178560256958,0.050000000745058,0.2283150255680084,291.1478576660156,291.1499938964844,269.55029296875,267.6058044433594,284.0614318847656,293.3393859863281,291.1476745605469,1.0,0.1816386133432388,0.829497754573822,0.829497754573822,1.0,1.0,-0.8066496253013611,0.314703106880188,0.4919464886188507,0.1981920301914215,0.0,0.0,0.4120687246322632,24.82011985778809,25.0,-1.463382363319397,-5758.44970703125,63.8484001159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14874267578125,308.9378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.451171875,18000.0,0.0,0.0,0.1280158162117004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3268525898456573,0.3268573582172394,-4.761125637742225e-06,0.0,0.0001299197756452,0.0,0.0,15.374357223510742,0.0,0.0,0.0,0.3160071074962616,4.0,0.0,1.0
400500,293.1241760253906,297.1499938964844,293.1499938964844,0.0169412419199943,-801.0035400390625,304.1480712890625,0.5914727449417114,0.0560149811208248,0.0509383864700794,294.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5664615035057068,0.050000000745058,0.0481297113001346,293.1369934082031,297.1499938964844,293.1499938964844,0.0855956226587295,-1573.5185546875,304.1449279785156,0.8078314661979675,0.1428866535425186,0.1000898107886314,293.1689147949219,297.1499938964844,293.1499938964844,0.1800135523080825,-3862.298583984375,304.15142822265625,0.9876255989074708,0.2588357031345367,0.2455523908138275,293.3085327148437,297.1499938964844,293.1499938964844,0.0017805580282583,-675.9998168945312,293.603515625,0.5664615035057068,0.050000000745058,0.2283066362142563,291.1473083496094,291.1499938964844,269.5691223144531,267.6205139160156,284.0660400390625,293.33367919921875,291.1471252441406,1.0,0.1816939711570739,0.8295623064041138,0.8295623064041138,1.0,1.0,-0.8076756596565247,0.3150810301303863,0.4925946295261383,0.1986010074615478,0.0,0.0,0.4123059511184692,24.7901668548584,25.0,-1.519706130027771,-5761.4560546875,63.964332580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419982910156,308.9322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8828125,18000.0,0.0,0.0,0.128093346953392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271121978759765,0.3271169662475586,-4.761936452268856e-06,0.0,0.0001299984724028,0.0,0.0,15.390992164611816,0.0,0.0,0.0,0.3160748481750488,4.0,0.0,1.0
400560,293.1239013671875,297.1499938964844,293.1499938964844,0.0171566717326641,-806.3474731445312,304.1480407714844,0.5932624340057373,0.0563953258097171,0.0512758567929267,294.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5667530298233032,0.050000000745058,0.048127893358469,293.1322937011719,297.1499938964844,293.1499938964844,0.0863835662603378,-1584.9676513671875,304.1444091796875,0.8101212978363037,0.1439737975597381,0.1008170321583747,293.1683959960937,297.1499938964844,293.1499938964844,0.1798979341983795,-3860.342529296875,304.1513977050781,0.987825870513916,0.2586983442306518,0.2454168647527694,293.3074951171875,297.1499938964844,293.1499938964844,0.001762623549439,-669.2067260742188,293.5783386230469,0.5667530298233032,0.050000000745058,0.228298008441925,291.1466979980469,291.1499938964844,269.5875549316406,267.6349182128906,284.0701599121094,293.3279113769531,291.1465148925781,1.0,0.1817565113306045,0.8296208381652832,0.8296208381652832,1.0,1.0,-0.8087782859802246,0.3154983520507812,0.4932799339294433,0.1990118622779846,0.0,0.0,0.412586897611618,24.759536743164062,25.0,-1.6822869777679443,-5765.15087890625,64.09126281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1353454589844,308.9268493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.251953125,18000.0,0.0,0.0,0.1281827837228775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3274194896221161,0.3274242579936981,-4.7629064283682965e-06,0.0,0.000130089232698,0.0,0.0,15.410719871520996,0.0,0.0,0.0,0.3161552846431732,4.0,0.0,1.0
400620,293.1233215332031,297.1499938964844,293.1499938964844,0.0176040213555097,-817.28076171875,304.14794921875,0.5968743562698364,0.0571705363690853,0.0519650131464004,294.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.567357063293457,0.050000000745058,0.0481241419911384,293.122802734375,297.1499938964844,293.1499938964844,0.0881317779421806,-1610.392578125,304.14337158203125,0.8150004744529724,0.1463531404733657,0.1024297401309013,293.1673278808594,297.1499938964844,293.1499938964844,0.1796925961971283,-3856.88232421875,304.1512756347656,0.9882748126983644,0.2584466934204101,0.2451686859130859,293.3053894042969,297.1499938964844,293.1499938964844,0.0017272199038416,-655.80419921875,293.5283203125,0.567357063293457,0.050000000745058,0.2282802015542984,291.1451721191406,291.1499938964844,269.6231384277344,267.6626281738281,284.0772399902344,293.3168029785156,291.1449279785156,1.0,0.181904911994934,0.8297379612922668,0.8297379612922668,1.0,1.0,-0.811217188835144,0.3164560794830322,0.4947611391544342,0.1998355686664581,0.0,0.0,0.4133334755897522,24.696992874145508,25.0,-2.1566596031188965,-5774.90576171875,64.38001251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12213134765625,308.9169616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.564453125,18000.0,0.0,0.0,0.1284008771181106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.328237235546112,0.3282420039176941,-4.765492576552788e-06,0.0,0.0001303105673287,0.0,0.0,15.463296890258787,0.0,0.0,0.0,0.3163697123527527,4.0,0.0,1.0
400680,293.1233215332031,297.1499938964844,293.1499938964844,0.0176040213555097,-817.28076171875,304.14794921875,0.5968743562698364,0.0571705363690853,0.0519650131464004,294.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.567357063293457,0.050000000745058,0.0481241419911384,293.122802734375,297.1499938964844,293.1499938964844,0.0881317779421806,-1610.392578125,304.14337158203125,0.8150004744529724,0.1463531404733657,0.1024297401309013,293.1673278808594,297.1499938964844,293.1499938964844,0.1796925961971283,-3856.88232421875,304.1512756347656,0.9882748126983644,0.2584466934204101,0.2451686859130859,293.3053894042969,297.1499938964844,293.1499938964844,0.0017272199038416,-655.80419921875,293.5283203125,0.567357063293457,0.050000000745058,0.2282802015542984,291.1451721191406,291.1499938964844,269.6231384277344,267.6626281738281,284.0772399902344,293.3168029785156,291.1449279785156,1.0,0.181904911994934,0.8297379612922668,0.8297379612922668,1.0,1.0,-0.811217188835144,0.3164560794830322,0.4947611391544342,0.1998355686664581,0.0,0.0,0.4133334755897522,24.696992874145508,25.0,-2.1566596031188965,-5774.90576171875,64.38001251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12213134765625,308.9169616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.564453125,18000.0,0.0,0.0,0.1284008771181106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.328237235546112,0.3282420039176941,-4.765492576552788e-06,0.0,0.0001303105673287,0.0,0.0,15.463296890258787,0.0,0.0,0.0,0.3163697123527527,4.0,0.0,1.0
