time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400740,293.122802734375,297.1499938964844,293.1499938964844,0.0180680863559246,-828.3947143554688,304.1478576660156,0.6004543900489807,0.0579545982182025,0.052664928138256,294.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679535269737244,0.050000000745058,0.0481204539537429,293.113525390625,297.1499938964844,293.1499938964844,0.090044155716896,-1638.218505859375,304.14239501953125,0.820094645023346,0.1489279866218567,0.1041932255029678,293.1662902832031,297.1499938964844,293.1499938964844,0.179511621594429,-3853.84033203125,304.1511535644531,0.9887385368347168,0.2582183480262756,0.2449445277452469,293.30328369140625,297.1499938964844,293.1499938964844,0.0016924024093896,-642.6256713867188,293.4789428710937,0.5679535269737244,0.050000000745058,0.228262722492218,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.0834045410156,293.3074035644531,291.1432189941406,1.0,0.1820830255746841,0.8298551440238953,0.8298551440238953,1.0,1.0,-0.8138792514801025,0.317545086145401,0.4963341951370239,0.200628861784935,0.0,0.0,0.4143266379833221,24.6370849609375,25.0,-2.2749948501586914,-5787.59765625,64.70803833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1088256835937,308.90869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6328125,18000.0,0.0,0.0,0.1286739706993103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3293625712394714,0.3293673396110534,-4.769153292727424e-06,0.0,0.0001305877231061,0.0,0.0,15.536094665527344,0.0,0.0,0.0,0.3166662156581878,4.0,0.0,1.0
400800,293.122802734375,297.1499938964844,293.1499938964844,0.0180680863559246,-828.3947143554688,304.1478576660156,0.6004543900489807,0.0579545982182025,0.052664928138256,294.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679535269737244,0.050000000745058,0.0481204539537429,293.113525390625,297.1499938964844,293.1499938964844,0.090044155716896,-1638.218505859375,304.14239501953125,0.820094645023346,0.1489279866218567,0.1041932255029678,293.1662902832031,297.1499938964844,293.1499938964844,0.179511621594429,-3853.84033203125,304.1511535644531,0.9887385368347168,0.2582183480262756,0.2449445277452469,293.30328369140625,297.1499938964844,293.1499938964844,0.0016924024093896,-642.6256713867188,293.4789428710937,0.5679535269737244,0.050000000745058,0.228262722492218,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.0834045410156,293.3074035644531,291.1432189941406,1.0,0.1820830255746841,0.8298551440238953,0.8298551440238953,1.0,1.0,-0.8138792514801025,0.317545086145401,0.4963341951370239,0.200628861784935,0.0,0.0,0.4143266379833221,24.6370849609375,25.0,-2.2749948501586914,-5787.59765625,64.70803833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1088256835937,308.90869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6328125,18000.0,0.0,0.0,0.1286739706993103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3293625712394714,0.3293673396110534,-4.769153292727424e-06,0.0,0.0001305877231061,0.0,0.0,15.536094665527344,0.0,0.0,0.0,0.3166662156581878,4.0,0.0,1.0
400860,293.122314453125,297.1499938964844,293.1499938964844,0.0185440871864557,-839.5606689453125,304.14776611328125,0.6039537191390991,0.0587445721030235,0.0533689707517623,294.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.568524181842804,0.050000000745058,0.0481169484555721,293.10467529296875,297.1499938964844,293.1499938964844,0.0920764580368995,-1667.7801513671875,304.1415710449219,0.825319230556488,0.1516560912132263,0.1060680001974105,293.165283203125,297.1499938964844,293.1499938964844,0.1793438196182251,-3851.0146484375,304.1510314941406,0.9891889691352844,0.2580090761184692,0.2447386234998703,293.3011779785156,297.1499938964844,293.1499938964844,0.0016580673400312,-629.6226196289062,293.4303894042969,0.568524181842804,0.050000000745058,0.2282460778951645,291.1419982910156,291.1499938964844,269.6890869140625,267.71356201171875,284.089599609375,293.30126953125,291.1418151855469,1.0,0.18228779733181,0.8299570083618164,0.8299570083618164,1.0,1.0,-0.8167030215263367,0.3187432885169983,0.497959703207016,0.2013639062643051,0.0,0.0,0.4155012667179107,24.5816707611084,25.0,-1.8921889066696167,-5802.3955078125,65.06884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09527587890625,308.90185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.01171875,18000.0,0.0,0.0,0.1290022283792495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3307393789291382,0.3307441771030426,-4.773821274284273e-06,0.0,0.0001309208601014,0.0,0.0,15.625953674316406,0.0,0.0,0.0,0.3170323371887207,4.0,0.0,1.0
400920,293.122314453125,297.1499938964844,293.1499938964844,0.0185440871864557,-839.5606689453125,304.14776611328125,0.6039537191390991,0.0587445721030235,0.0533689707517623,294.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.568524181842804,0.050000000745058,0.0481169484555721,293.10467529296875,297.1499938964844,293.1499938964844,0.0920764580368995,-1667.7801513671875,304.1415710449219,0.825319230556488,0.1516560912132263,0.1060680001974105,293.165283203125,297.1499938964844,293.1499938964844,0.1793438196182251,-3851.0146484375,304.1510314941406,0.9891889691352844,0.2580090761184692,0.2447386234998703,293.3011779785156,297.1499938964844,293.1499938964844,0.0016580673400312,-629.6226196289062,293.4303894042969,0.568524181842804,0.050000000745058,0.2282460778951645,291.1419982910156,291.1499938964844,269.6890869140625,267.71356201171875,284.089599609375,293.30126953125,291.1418151855469,1.0,0.18228779733181,0.8299570083618164,0.8299570083618164,1.0,1.0,-0.8167030215263367,0.3187432885169983,0.497959703207016,0.2013639062643051,0.0,0.0,0.4155012667179107,24.5816707611084,25.0,-1.8921889066696167,-5802.3955078125,65.06884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09527587890625,308.90185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.01171875,18000.0,0.0,0.0,0.1290022283792495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3307393789291382,0.3307441771030426,-4.773821274284273e-06,0.0,0.0001309208601014,0.0,0.0,15.625953674316406,0.0,0.0,0.0,0.3170323371887207,4.0,0.0,1.0
400980,293.12176513671875,297.1499938964844,293.1499938964844,0.0190421734005212,-850.9989624023438,304.147705078125,0.607445478439331,0.0595586001873016,0.0540931075811386,294.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5690791606903076,0.050000000745058,0.0481135509908199,293.0961608886719,297.1499938964844,293.1499938964844,0.0942194908857345,-1698.9140625,304.14080810546875,0.8307080268859863,0.1545303761959076,0.1080475822091102,293.164306640625,297.1499938964844,293.1499938964844,0.1791863441467285,-3848.349365234375,304.1509704589844,0.9896434545516968,0.2578247487545013,0.2445557564496994,293.29913330078125,297.1499938964844,293.1499938964844,0.0016240632394328,-616.7278442382812,293.3829650878906,0.5690791606903076,0.050000000745058,0.2282299697399139,291.1412048339844,291.1499938964844,269.7192687988281,267.73663330078125,284.0960998535156,293.2992858886719,291.14111328125,1.0,0.182518184185028,0.8300588726997375,0.8300588726997375,1.0,1.0,-0.819705069065094,0.3200621902942657,0.4996428787708282,0.2020370066165924,0.0,0.0,0.4167371988296509,24.52914047241211,25.0,-1.140825867652893,-5818.65966796875,65.46321105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,308.895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.224609375,18000.0,0.0,0.0,0.1293839216232299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3322471380233764,0.3322519361972809,-4.77918547403533e-06,0.0,0.0001313082320848,0.0,0.0,15.725406646728516,0.0,0.0,0.0,0.3174378275871277,4.0,0.0,1.0
401040,293.12176513671875,297.1499938964844,293.1499938964844,0.0190421734005212,-850.9989624023438,304.147705078125,0.607445478439331,0.0595586001873016,0.0540931075811386,294.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5690791606903076,0.050000000745058,0.0481135509908199,293.0961608886719,297.1499938964844,293.1499938964844,0.0942194908857345,-1698.9140625,304.14080810546875,0.8307080268859863,0.1545303761959076,0.1080475822091102,293.164306640625,297.1499938964844,293.1499938964844,0.1791863441467285,-3848.349365234375,304.1509704589844,0.9896434545516968,0.2578247487545013,0.2445557564496994,293.29913330078125,297.1499938964844,293.1499938964844,0.0016240632394328,-616.7278442382812,293.3829650878906,0.5690791606903076,0.050000000745058,0.2282299697399139,291.1412048339844,291.1499938964844,269.7192687988281,267.73663330078125,284.0960998535156,293.2992858886719,291.14111328125,1.0,0.182518184185028,0.8300588726997375,0.8300588726997375,1.0,1.0,-0.819705069065094,0.3200621902942657,0.4996428787708282,0.2020370066165924,0.0,0.0,0.4167371988296509,24.52914047241211,25.0,-1.140825867652893,-5818.65966796875,65.46321105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,308.895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.224609375,18000.0,0.0,0.0,0.1293839216232299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3322471380233764,0.3322519361972809,-4.77918547403533e-06,0.0,0.0001313082320848,0.0,0.0,15.725406646728516,0.0,0.0,0.0,0.3174378275871277,4.0,0.0,1.0
401100,293.1215209960937,297.1499938964844,293.1499938964844,0.0192957762628793,-856.7345581054688,304.14764404296875,0.609154224395752,0.0599622316658496,0.0544562935829162,294.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5693433880805969,0.050000000745058,0.0481119416654109,293.0921325683594,297.1499938964844,293.1499938964844,0.0953273251652717,-1714.9864501953125,304.1404724121094,0.8334488868713379,0.1560081243515014,0.1090694516897201,293.163818359375,297.1499938964844,293.1499938964844,0.1791130155324936,-3847.108154296875,304.1509094238281,0.9898611903190612,0.2577374577522278,0.2444706857204437,293.29815673828125,297.1499938964844,293.1499938964844,0.0016072200378403,-610.3397216796875,293.3594970703125,0.5693433880805969,0.050000000745058,0.2282223403453827,291.140869140625,291.1499938964844,269.733642578125,267.74755859375,284.0985107421875,293.2983093261719,291.1407470703125,1.0,0.1826424896717071,0.8301098346710205,0.8301098346710205,1.0,1.0,-0.8212541937828064,0.320760041475296,0.500494122505188,0.2023428082466125,0.0,0.0,0.4173819124698639,24.50479888916016,25.0,-1.0971941947937012,-5827.298828125,65.67134094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0752258300781,308.89276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.9375,18000.0,0.0,0.0,0.1295938193798065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3330258429050445,0.333030641078949,-4.781993993674405e-06,0.0,0.0001315212575718,0.0,0.0,15.77700901031494,0.0,0.0,0.0,0.3176487684249878,4.0,0.0,1.0
401160,293.121337890625,297.1499938964844,293.1499938964844,0.0195489134639501,-862.4039306640625,304.1476135253906,0.6108125448226929,0.0603596083819866,0.0548148863017559,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5695938467979431,0.050000000745058,0.0481104180216789,293.0882873535156,297.1499938964844,293.1499938964844,0.0964539647102356,-1731.3115234375,304.1401672363281,0.8362047672271729,0.1575053334236145,0.1101064831018447,293.1633605957031,297.1499938964844,293.1499938964844,0.1790426224470138,-3845.918212890625,304.15087890625,0.9900640845298768,0.2576512992382049,0.2443873286247253,293.29718017578125,297.1499938964844,293.1499938964844,0.0015904367901384,-603.97607421875,293.3360595703125,0.5695938467979431,0.050000000745058,0.2282151132822036,291.14044189453125,291.1499938964844,269.7474975585937,267.7580871582031,284.10040283203125,293.2973327636719,291.14031982421875,1.0,0.182772010564804,0.8301528692245483,0.8301528692245483,1.0,1.0,-0.8228186368942261,0.3214766085147857,0.5013420581817627,0.2026219815015792,0.0,0.0,0.4180628061294555,24.48225975036621,25.0,-1.1667588949203491,-5836.37109375,65.88494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0688171386719,308.8900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.484375,18000.0,0.0,0.0,0.1298152208328247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3338427543640136,0.3338475227355957,-4.784914381161798e-06,0.0,0.0001317459536949,0.0,0.0,15.83115291595459,0.0,0.0,0.0,0.3178699910640716,4.0,0.0,1.0
401220,293.1211242675781,297.1499938964844,293.1499938964844,0.0200497880578041,-873.4635009765625,304.1475830078125,0.6139249801635742,0.0611316859722137,0.0555134825408458,294.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5700494050979614,0.050000000745058,0.0481076538562774,293.0810241699219,297.1499938964844,293.1499938964844,0.0987517833709716,-1764.5235595703125,304.1396179199219,0.8417389988899231,0.1605420708656311,0.1122141927480697,293.1625366210937,297.1499938964844,293.1499938964844,0.1789062917232513,-3843.614013671875,304.1508178710937,0.9904173612594604,0.2574792802333832,0.2442223131656646,293.2953186035156,297.1499938964844,293.1499938964844,0.001557080540806,-591.3312377929688,293.2893371582031,0.5700494050979614,0.050000000745058,0.2282020002603531,291.1394348144531,291.1499938964844,269.773681640625,267.7778015136719,284.1025390625,293.29547119140625,291.1392822265625,1.0,0.1830444931983947,0.8302389979362488,0.8302389979362488,1.0,1.0,-0.8259695768356323,0.3229583203792572,0.5030112862586975,0.2030916959047317,0.0,0.0,0.4195381700992584,24.44278717041016,25.0,-1.3834878206253052,-5855.9111328125,66.32523345947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.056396484375,308.8857727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.265625,18000.0,0.0,0.0,0.1302900910377502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356165289878845,0.3356213271617889,-4.791232186107664e-06,0.0,0.0001322278840234,0.0,0.0,15.948965072631836,0.0,0.0,0.0,0.3183507323265075,4.0,0.0,1.0
401280,293.1211242675781,297.1499938964844,293.1499938964844,0.0200497880578041,-873.4635009765625,304.1475830078125,0.6139249801635742,0.0611316859722137,0.0555134825408458,294.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5700494050979614,0.050000000745058,0.0481076538562774,293.0810241699219,297.1499938964844,293.1499938964844,0.0987517833709716,-1764.5235595703125,304.1396179199219,0.8417389988899231,0.1605420708656311,0.1122141927480697,293.1625366210937,297.1499938964844,293.1499938964844,0.1789062917232513,-3843.614013671875,304.1508178710937,0.9904173612594604,0.2574792802333832,0.2442223131656646,293.2953186035156,297.1499938964844,293.1499938964844,0.001557080540806,-591.3312377929688,293.2893371582031,0.5700494050979614,0.050000000745058,0.2282020002603531,291.1394348144531,291.1499938964844,269.773681640625,267.7778015136719,284.1025390625,293.29547119140625,291.1392822265625,1.0,0.1830444931983947,0.8302389979362488,0.8302389979362488,1.0,1.0,-0.8259695768356323,0.3229583203792572,0.5030112862586975,0.2030916959047317,0.0,0.0,0.4195381700992584,24.44278717041016,25.0,-1.3834878206253052,-5855.9111328125,66.32523345947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.056396484375,308.8857727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.265625,18000.0,0.0,0.0,0.1302900910377502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356165289878845,0.3356213271617889,-4.791232186107664e-06,0.0,0.0001322278840234,0.0,0.0,15.948965072631836,0.0,0.0,0.0,0.3183507323265075,4.0,0.0,1.0
401340,293.12109375,297.1499938964844,293.1499938964844,0.0205386411398649,-884.0638427734375,304.1475830078125,0.6167402863502502,0.0618685781955719,0.0561821050941944,294.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5704390406608582,0.050000000745058,0.0481052994728088,293.0744934082031,297.1499938964844,293.1499938964844,0.1010946705937385,-1798.2366943359375,304.1391906738281,0.8472707867622375,0.1636140793561935,0.1143515929579734,293.1618347167969,297.1499938964844,293.1499938964844,0.1787711232900619,-3841.32666015625,304.1507568359375,0.9906910061836244,0.257303923368454,0.2440556585788726,293.2936096191406,297.1499938964844,293.1499938964844,0.001523932442069,-578.7672729492188,293.24273681640625,0.5704390406608582,0.050000000745058,0.2281908243894577,291.1383056640625,291.1499938964844,269.7977294921875,267.79571533203125,284.1024475097656,293.2937316894531,291.1381530761719,1.0,0.183332160115242,0.8303250670433044,0.8303250670433044,1.0,1.0,-0.8291210532188416,0.3244946300983429,0.504626452922821,0.2034306824207306,0.0,0.0,0.4211730360984802,24.41104316711425,25.0,-1.5565567016601562,-5877.33447265625,66.77887725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04461669921875,308.8832092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.857421875,18000.0,0.0,0.0,0.1308064311742782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3375945687294006,0.337599366903305,-4.798313966603018e-06,0.0,0.0001327518984908,0.0,0.0,16.08096694946289,0.0,0.0,0.0,0.318888783454895,4.0,0.0,1.0
401400,293.12109375,297.1499938964844,293.1499938964844,0.0205386411398649,-884.0638427734375,304.1475830078125,0.6167402863502502,0.0618685781955719,0.0561821050941944,294.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5704390406608582,0.050000000745058,0.0481052994728088,293.0744934082031,297.1499938964844,293.1499938964844,0.1010946705937385,-1798.2366943359375,304.1391906738281,0.8472707867622375,0.1636140793561935,0.1143515929579734,293.1618347167969,297.1499938964844,293.1499938964844,0.1787711232900619,-3841.32666015625,304.1507568359375,0.9906910061836244,0.257303923368454,0.2440556585788726,293.2936096191406,297.1499938964844,293.1499938964844,0.001523932442069,-578.7672729492188,293.24273681640625,0.5704390406608582,0.050000000745058,0.2281908243894577,291.1383056640625,291.1499938964844,269.7977294921875,267.79571533203125,284.1024475097656,293.2937316894531,291.1381530761719,1.0,0.183332160115242,0.8303250670433044,0.8303250670433044,1.0,1.0,-0.8291210532188416,0.3244946300983429,0.504626452922821,0.2034306824207306,0.0,0.0,0.4211730360984802,24.41104316711425,25.0,-1.5565567016601562,-5877.33447265625,66.77887725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04461669921875,308.8832092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.857421875,18000.0,0.0,0.0,0.1308064311742782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3375945687294006,0.337599366903305,-4.798313966603018e-06,0.0,0.0001327518984908,0.0,0.0,16.08096694946289,0.0,0.0,0.0,0.318888783454895,4.0,0.0,1.0
401460,293.12127685546875,297.1499938964844,293.1499938964844,0.0210102051496505,-894.1168823242188,304.1475830078125,0.6192812323570251,0.0625649467110633,0.0568155981600284,294.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5707584023475647,0.050000000745058,0.0481033734977245,293.0687561035156,297.1499938964844,293.1499938964844,0.103465124964714,-1832.16943359375,304.1388244628906,0.8527582287788391,0.1666978746652603,0.1165016219019889,293.1612854003906,297.1499938964844,293.1499938964844,0.1786319017410278,-3838.965087890625,304.1507568359375,0.9908764362335204,0.2571214437484741,0.2438835352659225,293.2920227050781,297.1499938964844,293.1499938964844,0.0014909151941537,-566.2522583007812,293.1963195800781,0.5707584023475647,0.050000000745058,0.2281816899776458,291.1371459960937,291.1499938964844,269.819580078125,267.811767578125,284.1001281738281,293.2921447753906,291.1369934082031,1.0,0.1836316883563995,0.8303946256637573,0.8303946256637573,1.0,1.0,-0.8322418928146362,0.3260732591152191,0.5061686038970947,0.2036250531673431,0.0,0.0,0.4229685962200165,24.387121200561523,25.0,-1.5904533863067627,-5900.59912109375,67.24119567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033447265625,308.8824768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.400390625,18000.0,0.0,0.0,0.1313632279634475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.339787870645523,0.3397926688194275,-4.806249307875987e-06,0.0,0.000133316963911,0.0,0.0,16.228219985961914,0.0,0.0,0.0,0.3194885551929474,4.0,0.0,1.0
401520,293.12127685546875,297.1499938964844,293.1499938964844,0.0210102051496505,-894.1168823242188,304.1475830078125,0.6192812323570251,0.0625649467110633,0.0568155981600284,294.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5707584023475647,0.050000000745058,0.0481033734977245,293.0687561035156,297.1499938964844,293.1499938964844,0.103465124964714,-1832.16943359375,304.1388244628906,0.8527582287788391,0.1666978746652603,0.1165016219019889,293.1612854003906,297.1499938964844,293.1499938964844,0.1786319017410278,-3838.965087890625,304.1507568359375,0.9908764362335204,0.2571214437484741,0.2438835352659225,293.2920227050781,297.1499938964844,293.1499938964844,0.0014909151941537,-566.2522583007812,293.1963195800781,0.5707584023475647,0.050000000745058,0.2281816899776458,291.1371459960937,291.1499938964844,269.819580078125,267.811767578125,284.1001281738281,293.2921447753906,291.1369934082031,1.0,0.1836316883563995,0.8303946256637573,0.8303946256637573,1.0,1.0,-0.8322418928146362,0.3260732591152191,0.5061686038970947,0.2036250531673431,0.0,0.0,0.4229685962200165,24.387121200561523,25.0,-1.5904533863067627,-5900.59912109375,67.24119567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033447265625,308.8824768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.400390625,18000.0,0.0,0.0,0.1313632279634475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.339787870645523,0.3397926688194275,-4.806249307875987e-06,0.0,0.000133316963911,0.0,0.0,16.228219985961914,0.0,0.0,0.0,0.3194885551929474,4.0,0.0,1.0
401580,293.12164306640625,297.1499938964844,293.1499938964844,0.0214612912386655,-903.5829467773438,304.14764404296875,0.6215742230415344,0.0632188394665718,0.0574118308722972,294.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5710084438323975,0.050000000745058,0.0481018684804439,293.0637512207031,297.1499938964844,293.1499938964844,0.1058458983898162,-1866.073486328125,304.1385803222656,0.8581641316413879,0.1697734892368316,0.1186492145061492,293.16082763671875,297.1499938964844,293.1499938964844,0.1784849017858505,-3836.464111328125,304.1507568359375,0.990972638130188,0.2569293081760406,0.2437032908201217,293.2906494140625,297.1499938964844,293.1499938964844,0.0014579511480405,-553.7552490234375,293.14996337890625,0.5710084438323975,0.050000000745058,0.228174552321434,291.13604736328125,291.1499938964844,269.8391418457031,267.825927734375,284.0955505371094,293.290771484375,291.1358947753906,1.0,0.1839392185211181,0.8304641246795654,0.8304641246795654,1.0,1.0,-0.8353082537651062,0.3276863098144531,0.5076218843460083,0.2036656141281128,0.0,0.0,0.4249081313610077,24.37038993835449,25.0,-1.5349154472351074,-5925.5185546875,67.70751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0228881835937,308.88348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.994140625,18000.0,0.0,0.0,0.1319572925567627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421810269355774,0.3421858549118042,-4.815020474779885e-06,0.0,0.0001339198643108,0.0,0.0,16.3900089263916,0.0,0.0,0.0,0.3201470077037811,4.0,0.0,1.0
401640,293.12164306640625,297.1499938964844,293.1499938964844,0.0214612912386655,-903.5829467773438,304.14764404296875,0.6215742230415344,0.0632188394665718,0.0574118308722972,294.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5710084438323975,0.050000000745058,0.0481018684804439,293.0637512207031,297.1499938964844,293.1499938964844,0.1058458983898162,-1866.073486328125,304.1385803222656,0.8581641316413879,0.1697734892368316,0.1186492145061492,293.16082763671875,297.1499938964844,293.1499938964844,0.1784849017858505,-3836.464111328125,304.1507568359375,0.990972638130188,0.2569293081760406,0.2437032908201217,293.2906494140625,297.1499938964844,293.1499938964844,0.0014579511480405,-553.7552490234375,293.14996337890625,0.5710084438323975,0.050000000745058,0.228174552321434,291.13604736328125,291.1499938964844,269.8391418457031,267.825927734375,284.0955505371094,293.290771484375,291.1358947753906,1.0,0.1839392185211181,0.8304641246795654,0.8304641246795654,1.0,1.0,-0.8353082537651062,0.3276863098144531,0.5076218843460083,0.2036656141281128,0.0,0.0,0.4249081313610077,24.37038993835449,25.0,-1.5349154472351074,-5925.5185546875,67.70751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0228881835937,308.88348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.994140625,18000.0,0.0,0.0,0.1319572925567627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421810269355774,0.3421858549118042,-4.815020474779885e-06,0.0,0.0001339198643108,0.0,0.0,16.3900089263916,0.0,0.0,0.0,0.3201470077037811,4.0,0.0,1.0
401700,293.1218566894531,297.1499938964844,293.1499938964844,0.0216786693781614,-908.0941162109376,304.1476745605469,0.6226359009742737,0.0635316669940948,0.0576959960162639,294.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5711085200309753,0.050000000745058,0.0481012687087059,293.0615234375,297.1499938964844,293.1499938964844,0.1070366203784942,-1882.96533203125,304.1385192871094,0.8608288764953613,0.1713058799505233,0.1197192296385765,293.1606140136719,297.1499938964844,293.1499938964844,0.1784077435731887,-3835.1484375,304.1507568359375,0.9909881949424744,0.2568299770355224,0.2436098158359527,293.2900085449219,297.1499938964844,293.1499938964844,0.0014414770994335,-547.5084228515625,293.1268310546875,0.5711085200309753,0.050000000745058,0.228171706199646,291.1355285644531,291.1499938964844,269.8480529785156,267.832275390625,284.0928649902344,293.2908630371094,291.1354064941406,1.0,0.1840950846672058,0.8304988741874695,0.8304988741874695,1.0,1.0,-0.8368171453475952,0.3285044133663177,0.5083127021789551,0.2036263346672058,0.0,0.0,0.4259276390075683,24.364479064941406,25.0,-1.4113621711730957,-5938.439453125,67.94122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0178527832031,308.8847045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.328125,18000.0,0.0,0.0,0.1322679370641708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434502780437469,0.3434550762176513,-4.819720743398648e-06,0.0,0.0001342351315543,0.0,0.0,16.476293563842773,0.0,0.0,0.0,0.3204979300498962,4.0,0.0,1.0
401760,293.1221008300781,297.1499938964844,293.1499938964844,0.0218946170061826,-912.5423583984376,304.147705078125,0.623670220375061,0.0638447925448417,0.0579768866300582,294.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5711987018585205,0.050000000745058,0.0481007248163223,293.0594177246094,297.1499938964844,293.1499938964844,0.1082287430763244,-1899.8336181640625,304.138427734375,0.8634809851646423,0.1728406101465225,0.1207890659570694,293.1604309082031,297.1499938964844,293.1499938964844,0.1783280074596405,-3833.78466796875,304.1507568359375,0.9909921884536744,0.2567321062088012,0.2435162812471389,293.2894287109375,297.1499938964844,293.1499938964844,0.001424997462891,-541.2559814453125,293.10382080078125,0.5711987018585205,0.050000000745058,0.2281691282987594,291.1351623535156,291.1499938964844,269.8563537597656,267.8381042480469,284.0906066894531,293.2926025390625,291.1351013183594,1.0,0.1842520833015442,0.8305270075798035,0.8305270075798035,1.0,1.0,-0.8383222222328186,0.3293351531028747,0.5089870095252991,0.2035499364137649,0.0,0.0,0.4269576370716095,24.359317779541016,25.0,-1.040837645530701,-5951.541015625,68.1760025024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01300048828125,308.8863830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17982.8046875,18000.0,0.0,0.0,0.1325864940881729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447525203227997,0.3447573482990265,-4.824601091968361e-06,0.0,0.0001345584460068,0.0,0.0,16.56524085998535,0.0,0.0,0.0,0.3208593130111694,4.0,0.0,1.0
401820,293.1225280761719,297.1499938964844,293.1499938964844,0.0223254170268774,-921.3223266601562,304.14776611328125,0.6256791353225708,0.0644600242376327,0.0585329346358776,294.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5713537335395813,0.050000000745058,0.0480997934937477,293.0556640625,297.1499938964844,293.1499938964844,0.1106170639395713,-1933.5013427734373,304.1383056640625,0.8687469959259033,0.1759026497602462,0.1229274496436119,293.1600952148437,297.1499938964844,293.1499938964844,0.1781645864248275,-3830.983154296875,304.1507873535156,0.990973174571991,0.2565371692180633,0.2433314323425293,293.28839111328125,297.1499938964844,293.1499938964844,0.0013919293414801,-528.7019653320312,293.0580444335937,0.5713537335395813,0.050000000745058,0.228164717555046,291.13482666015625,291.1499938964844,269.8711242675781,267.8482666015625,284.08447265625,293.2966003417969,291.1347961425781,1.0,0.1845690608024597,0.8305832147598267,0.8305832147598267,1.0,1.0,-0.8413276076316833,0.3310383856296539,0.5102892518043518,0.2032884955406189,0.0,0.0,0.4290072619915008,24.35063934326172,25.0,-0.5628662705421448,-5978.2578125,68.64901733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00396728515625,308.89013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.361328125,18000.0,0.0,0.0,0.1332440376281738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473754227161407,0.3473802506923675,-4.834636001760373e-06,0.0,0.0001352257531834,0.0,0.0,16.745777130126953,0.0,0.0,0.0,0.3215927481651306,4.0,0.0,1.0
401880,293.1225280761719,297.1499938964844,293.1499938964844,0.0223254170268774,-921.3223266601562,304.14776611328125,0.6256791353225708,0.0644600242376327,0.0585329346358776,294.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5713537335395813,0.050000000745058,0.0480997934937477,293.0556640625,297.1499938964844,293.1499938964844,0.1106170639395713,-1933.5013427734373,304.1383056640625,0.8687469959259033,0.1759026497602462,0.1229274496436119,293.1600952148437,297.1499938964844,293.1499938964844,0.1781645864248275,-3830.983154296875,304.1507873535156,0.990973174571991,0.2565371692180633,0.2433314323425293,293.28839111328125,297.1499938964844,293.1499938964844,0.0013919293414801,-528.7019653320312,293.0580444335937,0.5713537335395813,0.050000000745058,0.228164717555046,291.13482666015625,291.1499938964844,269.8711242675781,267.8482666015625,284.08447265625,293.2966003417969,291.1347961425781,1.0,0.1845690608024597,0.8305832147598267,0.8305832147598267,1.0,1.0,-0.8413276076316833,0.3310383856296539,0.5102892518043518,0.2032884955406189,0.0,0.0,0.4290072619915008,24.35063934326172,25.0,-0.5628662705421448,-5978.2578125,68.64901733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00396728515625,308.89013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.361328125,18000.0,0.0,0.0,0.1332440376281738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473754227161407,0.3473802506923675,-4.834636001760373e-06,0.0,0.0001352257531834,0.0,0.0,16.745777130126953,0.0,0.0,0.0,0.3215927481651306,4.0,0.0,1.0
401940,293.1230773925781,297.1499938964844,293.1499938964844,0.0227446611970663,-929.759033203125,304.1477966308594,0.6275496482849121,0.0650465488433837,0.0590667054057121,294.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5714565515518188,0.050000000745058,0.0480991788208484,293.0525207519531,297.1499938964844,293.1499938964844,0.1129994839429855,-1966.9263916015625,304.13824462890625,0.8738957643508911,0.1789349764585495,0.1250489801168441,293.1598205566406,297.1499938964844,293.1499938964844,0.1780005395412445,-3828.17333984375,304.1507873535156,0.9908913969993592,0.2563382983207702,0.2431444972753524,293.2875061035156,297.1499938964844,293.1499938964844,0.0013588072033599,-516.1289672851562,293.0121154785156,0.5714565515518188,0.050000000745058,0.2281617820262909,291.1344299316406,291.1499938964844,269.88336181640625,267.8562927246094,284.0761413574219,293.3014831542969,291.1343688964844,1.0,0.184888407588005,0.8306394219398499,0.8306394219398499,1.0,1.0,-0.8442857265472412,0.3327922224998474,0.5114935040473938,0.2028408497571945,0.0,0.0,0.4311097860336303,24.34580039978028,25.0,-0.6325297355651855,-6005.82421875,69.12236785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9960021972656,308.8948669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.765625,18000.0,0.0,0.0,0.1339249610900879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3500575721263885,0.3500624001026153,-4.844959221372847e-06,0.0,0.0001359168090857,0.0,0.0,16.931615829467773,0.0,0.0,0.0,0.3223474621772766,4.0,0.0,1.0
402000,293.1230773925781,297.1499938964844,293.1499938964844,0.0227446611970663,-929.759033203125,304.1477966308594,0.6275496482849121,0.0650465488433837,0.0590667054057121,294.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5714565515518188,0.050000000745058,0.0480991788208484,293.0525207519531,297.1499938964844,293.1499938964844,0.1129994839429855,-1966.9263916015625,304.13824462890625,0.8738957643508911,0.1789349764585495,0.1250489801168441,293.1598205566406,297.1499938964844,293.1499938964844,0.1780005395412445,-3828.17333984375,304.1507873535156,0.9908913969993592,0.2563382983207702,0.2431444972753524,293.2875061035156,297.1499938964844,293.1499938964844,0.0013588072033599,-516.1289672851562,293.0121154785156,0.5714565515518188,0.050000000745058,0.2281617820262909,291.1344299316406,291.1499938964844,269.88336181640625,267.8562927246094,284.0761413574219,293.3014831542969,291.1343688964844,1.0,0.184888407588005,0.8306394219398499,0.8306394219398499,1.0,1.0,-0.8442857265472412,0.3327922224998474,0.5114935040473938,0.2028408497571945,0.0,0.0,0.4311097860336303,24.34580039978028,25.0,-0.6325297355651855,-6005.82421875,69.12236785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9960021972656,308.8948669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.765625,18000.0,0.0,0.0,0.1339249610900879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3500575721263885,0.3500624001026153,-4.844959221372847e-06,0.0,0.0001359168090857,0.0,0.0,16.931615829467773,0.0,0.0,0.0,0.3223474621772766,4.0,0.0,1.0
402060,293.12371826171875,297.1499938964844,293.1499938964844,0.0231458470225334,-937.741943359375,304.1478576660156,0.6292403936386108,0.0655964836478233,0.0595697946846485,294.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.571484386920929,0.050000000745058,0.048099011182785,293.0499572753906,297.1499938964844,293.1499938964844,0.1153660118579864,-1999.9779052734373,304.1382141113281,0.8788619637489319,0.1819233745336532,0.1271424144506454,293.1596069335937,297.1499938964844,293.1499938964844,0.1778370290994644,-3825.380126953125,304.1507873535156,0.9907160997390748,0.256131649017334,0.2429516166448593,293.28680419921875,297.1499938964844,293.1499938964844,0.0013255347730591,-503.5055847167969,292.9657287597656,0.571484386920929,0.050000000745058,0.2281609922647476,291.1336669921875,291.1499938964844,269.8930358886719,267.8621826171875,284.06427001953125,293.30731201171875,291.1335144042969,1.0,0.1852079480886459,0.8306825757026672,0.8306825757026672,1.0,1.0,-0.8471692204475403,0.3346367180347442,0.5125324726104736,0.2020694464445114,0.0,0.0,0.4333370923995971,24.34526634216309,25.0,-1.1549036502838137,-6034.9853515625,69.59222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9890441894531,308.9010314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.587890625,18000.0,0.0,0.0,0.1346257477998733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352889209985733,0.3528940677642822,-4.855835868511349e-06,0.0,0.0001366280193906,0.0,0.0,17.128887176513672,0.0,0.0,0.0,0.3231474161148071,4.0,0.0,1.0
402120,293.12371826171875,297.1499938964844,293.1499938964844,0.0231458470225334,-937.741943359375,304.1478576660156,0.6292403936386108,0.0655964836478233,0.0595697946846485,294.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.571484386920929,0.050000000745058,0.048099011182785,293.0499572753906,297.1499938964844,293.1499938964844,0.1153660118579864,-1999.9779052734373,304.1382141113281,0.8788619637489319,0.1819233745336532,0.1271424144506454,293.1596069335937,297.1499938964844,293.1499938964844,0.1778370290994644,-3825.380126953125,304.1507873535156,0.9907160997390748,0.256131649017334,0.2429516166448593,293.28680419921875,297.1499938964844,293.1499938964844,0.0013255347730591,-503.5055847167969,292.9657287597656,0.571484386920929,0.050000000745058,0.2281609922647476,291.1336669921875,291.1499938964844,269.8930358886719,267.8621826171875,284.06427001953125,293.30731201171875,291.1335144042969,1.0,0.1852079480886459,0.8306825757026672,0.8306825757026672,1.0,1.0,-0.8471692204475403,0.3346367180347442,0.5125324726104736,0.2020694464445114,0.0,0.0,0.4333370923995971,24.34526634216309,25.0,-1.1549036502838137,-6034.9853515625,69.59222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9890441894531,308.9010314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.587890625,18000.0,0.0,0.0,0.1346257477998733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352889209985733,0.3528940677642822,-4.855835868511349e-06,0.0,0.0001366280193906,0.0,0.0,17.128887176513672,0.0,0.0,0.0,0.3231474161148071,4.0,0.0,1.0
402180,293.1245422363281,297.1499938964844,293.1499938964844,0.0235223416239023,-945.1611938476562,304.14794921875,0.6307154297828674,0.0660997107625007,0.0600341223180294,294.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5714214444160461,0.050000000745058,0.0480993837118148,293.04803466796875,297.1499938964844,293.1499938964844,0.1177077889442443,-2032.5421142578125,304.13824462890625,0.8835934996604919,0.1848528236150741,0.1291981339454651,293.15948486328125,297.1499938964844,293.1499938964844,0.1776737421751022,-3822.60205078125,304.1508178710937,0.990423619747162,0.2559119462966919,0.2427484691143036,293.2862854003906,297.1499938964844,293.1499938964844,0.0012920896988362,-490.8269653320313,292.9184875488281,0.5714214444160461,0.050000000745058,0.2281627804040908,291.1322937011719,291.1499938964844,269.8999938964844,267.8658142089844,284.0480651855469,293.314453125,291.132080078125,1.0,0.1855254471302032,0.8307257890701294,0.8307257890701294,1.0,1.0,-0.8499522805213928,0.336594671010971,0.5133575797080994,0.2008852213621139,0.0,0.0,0.4357854425907135,24.34942626953125,25.0,-1.9651323556900024,-6066.4560546875,70.05479431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98260498046875,308.90899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.5390625,18000.0,0.0,0.0,0.135347232222557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559883832931518,0.355993241071701,-4.867690222454257e-06,0.0,0.000137360242661,0.0,0.0,17.345979690551758,0.0,0.0,0.0,0.3240262269973755,4.0,0.0,1.0
402240,293.1245422363281,297.1499938964844,293.1499938964844,0.0235223416239023,-945.1611938476562,304.14794921875,0.6307154297828674,0.0660997107625007,0.0600341223180294,294.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5714214444160461,0.050000000745058,0.0480993837118148,293.04803466796875,297.1499938964844,293.1499938964844,0.1177077889442443,-2032.5421142578125,304.13824462890625,0.8835934996604919,0.1848528236150741,0.1291981339454651,293.15948486328125,297.1499938964844,293.1499938964844,0.1776737421751022,-3822.60205078125,304.1508178710937,0.990423619747162,0.2559119462966919,0.2427484691143036,293.2862854003906,297.1499938964844,293.1499938964844,0.0012920896988362,-490.8269653320313,292.9184875488281,0.5714214444160461,0.050000000745058,0.2281627804040908,291.1322937011719,291.1499938964844,269.8999938964844,267.8658142089844,284.0480651855469,293.314453125,291.132080078125,1.0,0.1855254471302032,0.8307257890701294,0.8307257890701294,1.0,1.0,-0.8499522805213928,0.336594671010971,0.5133575797080994,0.2008852213621139,0.0,0.0,0.4357854425907135,24.34942626953125,25.0,-1.9651323556900024,-6066.4560546875,70.05479431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98260498046875,308.90899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.5390625,18000.0,0.0,0.0,0.135347232222557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559883832931518,0.355993241071701,-4.867690222454257e-06,0.0,0.000137360242661,0.0,0.0,17.345979690551758,0.0,0.0,0.0,0.3240262269973755,4.0,0.0,1.0
402300,293.125,297.1499938964844,293.1499938964844,0.0236977357417345,-948.5950927734376,304.14801025390625,0.6313563585281372,0.0663291960954666,0.0602476634085178,294.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5713524222373962,0.050000000745058,0.048099797219038,293.0473022460937,297.1499938964844,293.1499938964844,0.1188639178872108,-2048.5673828125,304.1382751464844,0.885853111743927,0.1862884312868118,0.1302070617675781,293.15948486328125,297.1499938964844,293.1499938964844,0.1775901764631271,-3821.18310546875,304.1508178710937,0.990226686000824,0.2557947635650635,0.242640882730484,293.2861328125,297.1499938964844,293.1499938964844,0.001275249524042,-484.4464416503906,292.8945007324219,0.5713524222373962,0.050000000745058,0.2281647324562072,291.1313781738281,291.1499938964844,269.9024658203125,267.8667907714844,284.0383605957031,293.3186340332031,291.1311340332031,1.0,0.1856825351715088,0.8307473659515381,0.8307473659515381,1.0,1.0,-0.8512930870056152,0.3376117348670959,0.5136813521385193,0.2001315504312515,0.0,0.0,0.4371214210987091,24.35359001159668,25.0,-2.329186201095581,-6083.236328125,70.28160858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794311523437,308.913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.189453125,18000.0,0.0,0.0,0.1357176750898361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3576827943325043,0.3576876521110534,-4.874173100688495e-06,0.0,0.000137736191391,0.0,0.0,17.465272903442383,0.0,0.0,0.0,0.3245083391666412,4.0,0.0,1.0
402360,293.1255187988281,297.1499938964844,293.1499938964844,0.0238632876425981,-951.822998046875,304.1480712890625,0.6319305896759033,0.0665430799126625,0.060447733849287,294.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.571259081363678,0.050000000745058,0.048100359737873,293.0467224121094,297.1499938964844,293.1499938964844,0.1200076341629028,-2064.38623046875,304.1383361816406,0.8880384564399719,0.1877026855945587,0.1312018930912017,293.15948486328125,297.1499938964844,293.1499938964844,0.1775033473968505,-3819.7080078125,304.1508178710937,0.9899954199790956,0.2556718587875366,0.2425283789634704,293.2860107421875,297.1499938964844,293.1499938964844,0.0012583209900185,-478.03314208984375,292.8703308105469,0.571259081363678,0.050000000745058,0.2281673848628997,291.1304016113281,291.1499938964844,269.9042358398437,267.8671875,284.0277404785156,293.3232116699219,291.130126953125,1.0,0.1858380734920501,0.8307590484619141,0.8307590484619141,1.0,1.0,-0.8525958061218262,0.3386482298374176,0.513947606086731,0.1992772072553634,0.0,0.0,0.4385307729244232,24.35917091369629,25.0,-2.5853116512298584,-6100.68896484375,70.50475311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97613525390625,308.919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.7109375,18000.0,0.0,0.0,0.1360954940319061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3594807386398315,0.3594856262207031,-4.881083896179916e-06,0.0,0.0001381196343572,0.0,0.0,17.592422485351562,0.0,0.0,0.0,0.3250216245651245,4.0,0.0,1.0
402420,293.126708984375,297.1499938964844,293.1499938964844,0.0241618789732456,-957.6116333007812,304.1482238769531,0.632875919342041,0.0669220462441444,0.0608051791787147,294.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.5710042119026184,0.050000000745058,0.0481018871068954,293.0460510253906,297.1499938964844,293.1499938964844,0.1222491413354873,-2095.288818359375,304.13848876953125,0.8921779990196228,0.1904584914445877,0.1331435292959213,293.1596069335937,297.1499938964844,293.1499938964844,0.1773151308298111,-3816.503662109375,304.1508483886719,0.9894322156906128,0.2554067969322204,0.2422864288091659,293.2859802246094,297.1499938964844,293.1499938964844,0.0012241449439898,-465.0844421386719,292.8214416503906,0.5710042119026184,0.050000000745058,0.2281746566295623,291.1283874511719,291.1499938964844,269.9056091308594,267.8661804199219,284.0039978027344,293.33355712890625,291.12811279296875,1.0,0.1861431896686554,0.8307823538780212,0.8307823538780212,1.0,1.0,-0.8550750017166138,0.3407583832740783,0.5143166184425354,0.1973067224025726,0.0,0.0,0.4415525496006012,24.37462615966797,25.0,-2.752292394638061,-6137.359375,70.93789672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9690246582031,308.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.673828125,18000.0,0.0,0.0,0.1368765234947204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633793592453003,0.3633842766284942,-4.89625472255284e-06,0.0,0.0001389122771797,0.0,0.0,17.870386123657227,0.0,0.0,0.0,0.3261417150497436,4.0,0.0,1.0
402480,293.126708984375,297.1499938964844,293.1499938964844,0.0241618789732456,-957.6116333007812,304.1482238769531,0.632875919342041,0.0669220462441444,0.0608051791787147,294.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.5710042119026184,0.050000000745058,0.0481018871068954,293.0460510253906,297.1499938964844,293.1499938964844,0.1222491413354873,-2095.288818359375,304.13848876953125,0.8921779990196228,0.1904584914445877,0.1331435292959213,293.1596069335937,297.1499938964844,293.1499938964844,0.1773151308298111,-3816.503662109375,304.1508483886719,0.9894322156906128,0.2554067969322204,0.2422864288091659,293.2859802246094,297.1499938964844,293.1499938964844,0.0012241449439898,-465.0844421386719,292.8214416503906,0.5710042119026184,0.050000000745058,0.2281746566295623,291.1283874511719,291.1499938964844,269.9056091308594,267.8661804199219,284.0039978027344,293.33355712890625,291.12811279296875,1.0,0.1861431896686554,0.8307823538780212,0.8307823538780212,1.0,1.0,-0.8550750017166138,0.3407583832740783,0.5143166184425354,0.1973067224025726,0.0,0.0,0.4415525496006012,24.37462615966797,25.0,-2.752292394638061,-6137.359375,70.93789672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9690246582031,308.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.673828125,18000.0,0.0,0.0,0.1368765234947204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633793592453003,0.3633842766284942,-4.89625472255284e-06,0.0,0.0001389122771797,0.0,0.0,17.870386123657227,0.0,0.0,0.0,0.3261417150497436,4.0,0.0,1.0
