time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402540,293.1280822753906,297.1499938964844,293.1499938964844,0.0244127325713634,-962.4397583007812,304.1483764648437,0.6335524916648865,0.0672339648008346,0.0611026287078857,294.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5706705451011658,0.050000000745058,0.0481038987636566,293.0459899902344,297.1499938964844,293.1499938964844,0.1244137659668922,-2125.002197265625,304.1387023925781,0.8960010409355164,0.1931053251028061,0.1350109130144119,293.15985107421875,297.1499938964844,293.1499938964844,0.1770999133586883,-3812.82373046875,304.15093994140625,0.9887434244155884,0.255113422870636,0.2420186996459961,293.2862243652344,297.1499938964844,293.1499938964844,0.0011894276831299,-451.92376708984375,292.77197265625,0.5706705451011658,0.050000000745058,0.2281841784715652,291.1266174316406,291.1499938964844,269.9040832519531,267.8627624511719,283.9779052734375,293.3453674316406,291.1264038085937,1.0,0.1864378601312637,0.8308055996894836,0.8308055996894836,1.0,1.0,-0.8573653101921082,0.3428704142570495,0.5144948959350586,0.1950777769088745,0.0,0.0,0.4448010325431824,24.3957576751709,25.0,-2.386372804641724,-6175.81787109375,71.34980773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610595703125,308.9452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17969.912109375,18000.0,0.0,0.0,0.1376966685056686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676489293575287,0.3676538467407226,-4.9132299864140805e-06,0.0,0.000139744617627,0.0,0.0,18.178611755371094,0.0,0.0,0.0,0.3273806869983673,4.0,0.0,1.0
402600,293.1280822753906,297.1499938964844,293.1499938964844,0.0244127325713634,-962.4397583007812,304.1483764648437,0.6335524916648865,0.0672339648008346,0.0611026287078857,294.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5706705451011658,0.050000000745058,0.0481038987636566,293.0459899902344,297.1499938964844,293.1499938964844,0.1244137659668922,-2125.002197265625,304.1387023925781,0.8960010409355164,0.1931053251028061,0.1350109130144119,293.15985107421875,297.1499938964844,293.1499938964844,0.1770999133586883,-3812.82373046875,304.15093994140625,0.9887434244155884,0.255113422870636,0.2420186996459961,293.2862243652344,297.1499938964844,293.1499938964844,0.0011894276831299,-451.92376708984375,292.77197265625,0.5706705451011658,0.050000000745058,0.2281841784715652,291.1266174316406,291.1499938964844,269.9040832519531,267.8627624511719,283.9779052734375,293.3453674316406,291.1264038085937,1.0,0.1864378601312637,0.8308055996894836,0.8308055996894836,1.0,1.0,-0.8573653101921082,0.3428704142570495,0.5144948959350586,0.1950777769088745,0.0,0.0,0.4448010325431824,24.3957576751709,25.0,-2.386372804641724,-6175.81787109375,71.34980773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610595703125,308.9452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17969.912109375,18000.0,0.0,0.0,0.1376966685056686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676489293575287,0.3676538467407226,-4.9132299864140805e-06,0.0,0.000139744617627,0.0,0.0,18.178611755371094,0.0,0.0,0.0,0.3273806869983673,4.0,0.0,1.0
402660,293.12957763671875,297.1499938964844,293.1499938964844,0.0246175229549407,-966.353271484375,304.1485900878906,0.6340010166168213,0.0674861297011375,0.0613446049392223,294.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5702864527702332,0.050000000745058,0.0481062158942222,293.0464172363281,297.1499938964844,293.1499938964844,0.1264977604150772,-2153.487548828125,304.1390075683594,0.8995495438575745,0.1956500113010406,0.1368052661418914,293.16021728515625,297.1499938964844,293.1499938964844,0.1768531054258346,-3808.584228515625,304.1510314941406,0.9879608154296876,0.2547938823699951,0.2417258024215698,293.2867126464844,297.1499938964844,293.1499938964844,0.0011541093699634,-438.5236511230469,292.72222900390625,0.5702864527702332,0.050000000745058,0.2281951755285263,291.1253967285156,291.1499938964844,269.8995666503906,267.8568725585937,283.9504699707031,293.3579406738281,291.1252746582031,1.0,0.186720073223114,0.8308112621307373,0.8308112621307373,1.0,1.0,-0.8594733476638794,0.34493288397789,0.5145404934883118,0.1927222609519958,0.0,0.0,0.4481738805770874,24.42111015319824,25.0,-1.6168761253356934,-6215.14013671875,71.73909759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9523620605469,308.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17967.87890625,18000.0,0.0,0.0,0.1385573893785476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721762001514435,0.3721811175346374,-4.931701369059738e-06,0.0,0.0001406181399943,0.0,0.0,18.51006126403809,0.0,0.0,0.0,0.3287093937397003,4.0,0.0,1.0
402720,293.12957763671875,297.1499938964844,293.1499938964844,0.0246175229549407,-966.353271484375,304.1485900878906,0.6340010166168213,0.0674861297011375,0.0613446049392223,294.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5702864527702332,0.050000000745058,0.0481062158942222,293.0464172363281,297.1499938964844,293.1499938964844,0.1264977604150772,-2153.487548828125,304.1390075683594,0.8995495438575745,0.1956500113010406,0.1368052661418914,293.16021728515625,297.1499938964844,293.1499938964844,0.1768531054258346,-3808.584228515625,304.1510314941406,0.9879608154296876,0.2547938823699951,0.2417258024215698,293.2867126464844,297.1499938964844,293.1499938964844,0.0011541093699634,-438.5236511230469,292.72222900390625,0.5702864527702332,0.050000000745058,0.2281951755285263,291.1253967285156,291.1499938964844,269.8995666503906,267.8568725585937,283.9504699707031,293.3579406738281,291.1252746582031,1.0,0.186720073223114,0.8308112621307373,0.8308112621307373,1.0,1.0,-0.8594733476638794,0.34493288397789,0.5145404934883118,0.1927222609519958,0.0,0.0,0.4481738805770874,24.42111015319824,25.0,-1.6168761253356934,-6215.14013671875,71.73909759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9523620605469,308.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17967.87890625,18000.0,0.0,0.0,0.1385573893785476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721762001514435,0.3721811175346374,-4.931701369059738e-06,0.0,0.0001406181399943,0.0,0.0,18.51006126403809,0.0,0.0,0.0,0.3287093937397003,4.0,0.0,1.0
402780,293.131103515625,297.1499938964844,293.1499938964844,0.0247830748558044,-969.4945678710938,304.1487731933594,0.6342835426330566,0.0676907822489738,0.0615408010780811,294.203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.5698851943016052,0.050000000745058,0.0481086485087871,293.0472717285156,297.1499938964844,293.1499938964844,0.1285061240196228,-2180.82861328125,304.1393127441406,0.9028871059417723,0.198102131485939,0.1385336220264434,293.1606140136719,297.1499938964844,293.1499938964844,0.1765766143798828,-3803.818603515625,304.1511535644531,0.987127125263214,0.2544539868831634,0.2414121627807617,293.2874450683594,297.1499938964844,293.1499938964844,0.0011182117741554,-424.8912963867188,292.6723022460937,0.5698851943016052,0.050000000745058,0.2282067090272903,291.1248474121094,291.1499938964844,269.8919982910156,267.84844970703125,283.9226379394531,293.3705749511719,291.1248474121094,1.0,0.1869886666536331,0.830816924571991,0.830816924571991,1.0,1.0,-0.861423134803772,0.3469031751155853,0.5145199298858643,0.1903810054063797,0.0,0.0,0.4515698552131653,24.448637008666992,25.0,-0.6753556132316589,-6254.4638671875,72.10648345947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9434814453125,308.9754943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17966.75,18000.0,0.0,0.0,0.1394556313753128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3768284618854522,0.3768334090709686,-4.9511882025399245e-06,0.0,0.0001415297301718,0.0,0.0,18.85570335388184,0.0,0.0,0.0,0.3300909698009491,4.0,0.0,1.0
402840,293.131103515625,297.1499938964844,293.1499938964844,0.0247830748558044,-969.4945678710938,304.1487731933594,0.6342835426330566,0.0676907822489738,0.0615408010780811,294.203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.5698851943016052,0.050000000745058,0.0481086485087871,293.0472717285156,297.1499938964844,293.1499938964844,0.1285061240196228,-2180.82861328125,304.1393127441406,0.9028871059417723,0.198102131485939,0.1385336220264434,293.1606140136719,297.1499938964844,293.1499938964844,0.1765766143798828,-3803.818603515625,304.1511535644531,0.987127125263214,0.2544539868831634,0.2414121627807617,293.2874450683594,297.1499938964844,293.1499938964844,0.0011182117741554,-424.8912963867188,292.6723022460937,0.5698851943016052,0.050000000745058,0.2282067090272903,291.1248474121094,291.1499938964844,269.8919982910156,267.84844970703125,283.9226379394531,293.3705749511719,291.1248474121094,1.0,0.1869886666536331,0.830816924571991,0.830816924571991,1.0,1.0,-0.861423134803772,0.3469031751155853,0.5145199298858643,0.1903810054063797,0.0,0.0,0.4515698552131653,24.448637008666992,25.0,-0.6753556132316589,-6254.4638671875,72.10648345947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9434814453125,308.9754943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17966.75,18000.0,0.0,0.0,0.1394556313753128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3768284618854522,0.3768334090709686,-4.9511882025399245e-06,0.0,0.0001415297301718,0.0,0.0,18.85570335388184,0.0,0.0,0.0,0.3300909698009491,4.0,0.0,1.0
402900,293.1318664550781,297.1499938964844,293.1499938964844,0.0248541813343763,-970.8362426757812,304.1488647460937,0.6343837380409241,0.067779928445816,0.06162566319108,294.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.5696874260902405,0.050000000745058,0.0481098480522632,293.0478515625,297.1499938964844,293.1499938964844,0.1294815987348556,-2194.06982421875,304.1394958496094,0.9045104384422302,0.199292704463005,0.139373242855072,293.1607971191406,297.1499938964844,293.1499938964844,0.1764289289712906,-3801.26806640625,304.1512145996094,0.986704409122467,0.2542788982391357,0.2412496954202652,293.287841796875,297.1499938964844,293.1499938964844,0.0011000541271641,-417.9914245605469,292.6473083496094,0.5696874260902405,0.050000000745058,0.2282124161720276,291.1248779296875,291.1499938964844,269.88702392578125,267.8432312011719,283.90887451171875,293.3767395019531,291.1249084472656,1.0,0.1871176958084106,0.8308197855949402,0.8308197855949402,1.0,1.0,-0.8623457551002502,0.3478406965732574,0.5145050287246704,0.1892578452825546,0.0,0.0,0.4532456398010254,24.46269416809082,25.0,-0.1851350963115692,-6273.8759765625,72.28228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939208984375,308.9833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.552734375,18000.0,0.0,0.0,0.1399165242910385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3791593313217163,0.3791642785072326,-4.961145350534935e-06,0.0,0.0001419974869349,0.0,0.0,19.03082656860352,0.0,0.0,0.0,0.3307892382144928,4.0,0.0,1.0
402960,293.1325988769531,297.1499938964844,293.1499938964844,0.0249196290969848,-972.0665893554688,304.1489562988281,0.6344689130783081,0.0678632110357284,0.0617043115198612,294.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5694957375526428,0.050000000745058,0.0481110140681266,293.0484924316406,297.1499938964844,293.1499938964844,0.1304376721382141,-2207.022705078125,304.1396484375,0.9061274528503418,0.2004593312740326,0.1401963531970977,293.1610107421875,297.1499938964844,293.1499938964844,0.1762763261795044,-3798.630126953125,304.1512756347656,0.9862844347953796,0.2541019916534424,0.2410849183797836,293.2882995605469,297.1499938964844,293.1499938964844,0.0010817899601534,-411.0484619140625,292.622314453125,0.5694957375526428,0.050000000745058,0.2282179445028305,291.12506103515625,291.1499938964844,269.8812561035156,267.8373718261719,283.8953857421875,293.3826904296875,291.1251220703125,1.0,0.1872432827949524,0.8308157920837402,0.8308157920837402,1.0,1.0,-0.8632380962371826,0.3487403988838196,0.514497697353363,0.1881864070892334,0.0,0.0,0.4548909962177276,24.476726531982425,25.0,0.3056713342666626,-6292.9970703125,72.45325469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9351806640625,308.99139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.58203125,18000.0,0.0,0.0,0.1403831243515014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3814707994461059,0.3814757764339447,-4.971143880538875e-06,0.0,0.0001424710208084,0.0,0.0,19.205781936645508,0.0,0.0,0.0,0.3314856886863708,4.0,0.0,1.0
403020,293.1340026855469,297.1499938964844,293.1499938964844,0.0250397101044654,-974.3118286132812,304.14910888671875,0.6346274614334106,0.0680205523967742,0.061850406229496,294.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.5691409707069397,0.050000000745058,0.04811317846179,293.0500183105469,297.1499938964844,293.1499938964844,0.1322903484106063,-2232.052978515625,304.1400146484375,0.9093379974365234,0.202718436717987,0.1417921632528305,293.161376953125,297.1499938964844,293.1499938964844,0.1759606301784515,-3793.1669921875,304.1513671875,0.9854708909988404,0.2537474632263183,0.2407528162002563,293.28924560546875,297.1499938964844,293.1499938964844,0.0010449946857988,-397.0541076660156,292.5724182128906,0.5691409707069397,0.050000000745058,0.228228211402893,291.1259155273437,291.1499938964844,269.8672790527344,267.8236694335937,283.8695983886719,293.3939514160156,291.1260681152344,1.0,0.1874848902225494,0.8308078646659851,0.8308078646659851,1.0,1.0,-0.8649446964263916,0.3504118323326111,0.5145328640937805,0.1862560510635376,0.0,0.0,0.4580521285533905,24.50431251525879,25.0,1.285845160484314,-6330.0810546875,72.78207397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92828369140625,309.0076599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17967.38671875,18000.0,0.0,0.0,0.1413259804248809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3859793245792389,0.3859843313694,-4.9910249799722806e-06,0.0,0.0001434278965461,0.0,0.0,19.550844192504883,0.0,0.0,0.0,0.3328531682491302,4.0,0.0,1.0
403080,293.1340026855469,297.1499938964844,293.1499938964844,0.0250397101044654,-974.3118286132812,304.14910888671875,0.6346274614334106,0.0680205523967742,0.061850406229496,294.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.5691409707069397,0.050000000745058,0.04811317846179,293.0500183105469,297.1499938964844,293.1499938964844,0.1322903484106063,-2232.052978515625,304.1400146484375,0.9093379974365234,0.202718436717987,0.1417921632528305,293.161376953125,297.1499938964844,293.1499938964844,0.1759606301784515,-3793.1669921875,304.1513671875,0.9854708909988404,0.2537474632263183,0.2407528162002563,293.28924560546875,297.1499938964844,293.1499938964844,0.0010449946857988,-397.0541076660156,292.5724182128906,0.5691409707069397,0.050000000745058,0.228228211402893,291.1259155273437,291.1499938964844,269.8672790527344,267.8236694335937,283.8695983886719,293.3939514160156,291.1260681152344,1.0,0.1874848902225494,0.8308078646659851,0.8308078646659851,1.0,1.0,-0.8649446964263916,0.3504118323326111,0.5145328640937805,0.1862560510635376,0.0,0.0,0.4580521285533905,24.50431251525879,25.0,1.285845160484314,-6330.0810546875,72.78207397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92828369140625,309.0076599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17967.38671875,18000.0,0.0,0.0,0.1413259804248809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3859793245792389,0.3859843313694,-4.9910249799722806e-06,0.0,0.0001434278965461,0.0,0.0,19.550844192504883,0.0,0.0,0.0,0.3328531682491302,4.0,0.0,1.0
403140,293.1352233886719,297.1499938964844,293.1499938964844,0.0251546949148178,-976.4472045898438,304.1492004394531,0.6348205208778381,0.0681786686182022,0.0619928911328315,294.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.568839430809021,0.050000000745058,0.0481150224804878,293.0519104003906,297.1499938964844,293.1499938964844,0.1340541988611221,-2255.796142578125,304.1404113769531,0.9125003814697266,0.2048697024583816,0.1433133035898208,293.16168212890625,297.1499938964844,293.1499938964844,0.1756375283002853,-3787.568115234375,304.1514587402344,0.9847205877304076,0.2534002661705017,0.2404246926307678,293.2901916503906,297.1499938964844,293.1499938964844,0.0010079280473291,-382.9482116699219,292.5227966308594,0.568839430809021,0.050000000745058,0.2282369583845138,291.1274108886719,291.1499938964844,269.8500061035156,267.80718994140625,283.8459777832031,293.4038391113281,291.127685546875,1.0,0.1877137273550033,0.8307998776435852,0.8307998776435852,1.0,1.0,-0.8665599822998047,0.3518880605697632,0.5146719217300415,0.1846893429756164,0.0,0.0,0.4609651267528534,24.530506134033203,25.0,2.20045018196106,-6365.08056640625,73.09432983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9236755371094,309.0243530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17969.275390625,18000.0,0.0,0.0,0.1422690451145172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3902229368686676,0.3902279436588287,-5.010248969483655e-06,0.0,0.0001443850051146,0.0,0.0,19.880483627319336,0.0,0.0,0.0,0.3341486155986786,4.0,0.0,1.0
403200,293.1352233886719,297.1499938964844,293.1499938964844,0.0251546949148178,-976.4472045898438,304.1492004394531,0.6348205208778381,0.0681786686182022,0.0619928911328315,294.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.568839430809021,0.050000000745058,0.0481150224804878,293.0519104003906,297.1499938964844,293.1499938964844,0.1340541988611221,-2255.796142578125,304.1404113769531,0.9125003814697266,0.2048697024583816,0.1433133035898208,293.16168212890625,297.1499938964844,293.1499938964844,0.1756375283002853,-3787.568115234375,304.1514587402344,0.9847205877304076,0.2534002661705017,0.2404246926307678,293.2901916503906,297.1499938964844,293.1499938964844,0.0010079280473291,-382.9482116699219,292.5227966308594,0.568839430809021,0.050000000745058,0.2282369583845138,291.1274108886719,291.1499938964844,269.8500061035156,267.80718994140625,283.8459777832031,293.4038391113281,291.127685546875,1.0,0.1877137273550033,0.8307998776435852,0.8307998776435852,1.0,1.0,-0.8665599822998047,0.3518880605697632,0.5146719217300415,0.1846893429756164,0.0,0.0,0.4609651267528534,24.530506134033203,25.0,2.20045018196106,-6365.08056640625,73.09432983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9236755371094,309.0243530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17969.275390625,18000.0,0.0,0.0,0.1422690451145172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3902229368686676,0.3902279436588287,-5.010248969483655e-06,0.0,0.0001443850051146,0.0,0.0,19.880483627319336,0.0,0.0,0.0,0.3341486155986786,4.0,0.0,1.0
403260,293.1361999511719,297.1499938964844,293.1499938964844,0.0252781100571155,-978.7305908203124,304.1492614746094,0.6351004242897034,0.0683542937040329,0.0621471591293811,294.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5685940980911255,0.050000000745058,0.0481165237724781,293.0541076660156,297.1499938964844,293.1499938964844,0.1357272565364837,-2278.240234375,304.14080810546875,0.9155924916267396,0.2069091647863388,0.1447568982839584,293.1618347167969,297.1499938964844,293.1499938964844,0.1753198653459549,-3782.061767578125,304.1514892578125,0.9840511083602904,0.2530718743801117,0.2401112169027328,293.29107666015625,297.1499938964844,293.1499938964844,0.0009706818382255,-368.7696533203125,292.47344970703125,0.5685940980911255,0.050000000745058,0.2282440811395645,291.1294250488281,291.1499938964844,269.829345703125,267.7890014648437,283.82391357421875,293.412109375,291.12969970703125,1.0,0.1879309713840484,0.8307923674583435,0.8307923674583435,1.0,1.0,-0.8681116104125977,0.3531986474990845,0.5149129629135132,0.1834505200386047,0.0,0.0,0.4635760486125946,24.554229736328125,25.0,2.722308397293091,-6397.83984375,73.39298248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9221496582031,309.0413513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17971.9140625,18000.0,0.0,0.0,0.1431937515735626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3940923810005188,0.3940973877906799,-5.028200575907249e-06,0.0,0.0001453234435757,0.0,0.0,20.185192108154297,0.0,0.0,0.0,0.3353370130062103,4.0,0.0,1.0
403320,293.1361999511719,297.1499938964844,293.1499938964844,0.0252781100571155,-978.7305908203124,304.1492614746094,0.6351004242897034,0.0683542937040329,0.0621471591293811,294.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5685940980911255,0.050000000745058,0.0481165237724781,293.0541076660156,297.1499938964844,293.1499938964844,0.1357272565364837,-2278.240234375,304.14080810546875,0.9155924916267396,0.2069091647863388,0.1447568982839584,293.1618347167969,297.1499938964844,293.1499938964844,0.1753198653459549,-3782.061767578125,304.1514892578125,0.9840511083602904,0.2530718743801117,0.2401112169027328,293.29107666015625,297.1499938964844,293.1499938964844,0.0009706818382255,-368.7696533203125,292.47344970703125,0.5685940980911255,0.050000000745058,0.2282440811395645,291.1294250488281,291.1499938964844,269.829345703125,267.7890014648437,283.82391357421875,293.412109375,291.12969970703125,1.0,0.1879309713840484,0.8307923674583435,0.8307923674583435,1.0,1.0,-0.8681116104125977,0.3531986474990845,0.5149129629135132,0.1834505200386047,0.0,0.0,0.4635760486125946,24.554229736328125,25.0,2.722308397293091,-6397.83984375,73.39298248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9221496582031,309.0413513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17971.9140625,18000.0,0.0,0.0,0.1431937515735626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3940923810005188,0.3940973877906799,-5.028200575907249e-06,0.0,0.0001453234435757,0.0,0.0,20.185192108154297,0.0,0.0,0.0,0.3353370130062103,4.0,0.0,1.0
403380,293.1369323730469,297.1499938964844,293.1499938964844,0.0254203118383884,-981.3623046875,304.1492614746094,0.6354907155036926,0.0685556009411811,0.0623231716454029,294.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5683952569961548,0.050000000745058,0.048117745667696,293.0566101074219,297.1499938964844,293.1499938964844,0.1373099535703659,-2299.410400390625,304.1412353515625,0.9185736775398254,0.2088292241096496,0.1461181938648224,293.1618347167969,297.1499938964844,293.1499938964844,0.1750244200229644,-3776.949462890625,304.1514892578125,0.9834625720977784,0.2527700960636139,0.239821121096611,293.2918395996094,297.1499938964844,293.1499938964844,0.0009335521026514,-354.63916015625,292.4240417480469,0.5683952569961548,0.050000000745058,0.2282498627901077,291.1313171386719,291.1499938964844,269.8054504394531,267.7702331542969,283.80255126953125,293.4190979003906,291.1315612792969,1.0,0.1881379634141922,0.8307848572731018,0.8307848572731018,1.0,1.0,-0.869616687297821,0.3543903827667236,0.5152263045310974,0.182446077466011,0.0,0.0,0.4659347236156463,24.57516098022461,25.0,2.5868661403656006,-6428.80322265625,73.68037414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9240417480469,309.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.373046875,18000.0,0.0,0.0,0.144083023071289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3975990712642669,0.3976041078567505,-5.044663339504041e-06,0.0,0.0001462259533582,0.0,0.0,20.464235305786133,0.0,0.0,0.0,0.3364183604717254,4.0,0.0,1.0
403440,293.1369323730469,297.1499938964844,293.1499938964844,0.0254203118383884,-981.3623046875,304.1492614746094,0.6354907155036926,0.0685556009411811,0.0623231716454029,294.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5683952569961548,0.050000000745058,0.048117745667696,293.0566101074219,297.1499938964844,293.1499938964844,0.1373099535703659,-2299.410400390625,304.1412353515625,0.9185736775398254,0.2088292241096496,0.1461181938648224,293.1618347167969,297.1499938964844,293.1499938964844,0.1750244200229644,-3776.949462890625,304.1514892578125,0.9834625720977784,0.2527700960636139,0.239821121096611,293.2918395996094,297.1499938964844,293.1499938964844,0.0009335521026514,-354.63916015625,292.4240417480469,0.5683952569961548,0.050000000745058,0.2282498627901077,291.1313171386719,291.1499938964844,269.8054504394531,267.7702331542969,283.80255126953125,293.4190979003906,291.1315612792969,1.0,0.1881379634141922,0.8307848572731018,0.8307848572731018,1.0,1.0,-0.869616687297821,0.3543903827667236,0.5152263045310974,0.182446077466011,0.0,0.0,0.4659347236156463,24.57516098022461,25.0,2.5868661403656006,-6428.80322265625,73.68037414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9240417480469,309.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.373046875,18000.0,0.0,0.0,0.144083023071289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3975990712642669,0.3976041078567505,-5.044663339504041e-06,0.0,0.0001462259533582,0.0,0.0,20.464235305786133,0.0,0.0,0.0,0.3364183604717254,4.0,0.0,1.0
403500,293.13720703125,297.1499938964844,293.1499938964844,0.0254998132586479,-982.8338012695312,304.1492614746094,0.6357308030128479,0.0686669573187828,0.0624205991625785,294.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5683127045631409,0.050000000745058,0.0481182485818862,293.0579833984375,297.1499938964844,293.1499938964844,0.1380646675825119,-2309.48486328125,304.1414489746094,0.920011341571808,0.2097410410642624,0.1467651128768921,293.1617736816406,297.1499938964844,293.1499938964844,0.1748878508806228,-3774.590576171875,304.1514587402344,0.9832006692886353,0.2526309490203857,0.2396867722272873,293.29217529296875,297.1499938964844,293.1499938964844,0.0009149383404292,-347.5575561523437,292.3992614746094,0.5683127045631409,0.050000000745058,0.2282522618770599,291.13214111328125,291.1499938964844,269.7923583984375,267.7606506347656,283.792236328125,293.4222717285156,291.13238525390625,1.0,0.1882378011941909,0.830781102180481,0.830781102180481,1.0,1.0,-0.8703522086143494,0.3549420237541199,0.5154101848602295,0.1820317655801773,0.0,0.0,0.4670347571372986,24.584659576416016,25.0,2.4312801361083984,-6443.74755859375,73.82001495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9263610839844,309.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.400390625,18000.0,0.0,0.0,0.1445090919733047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3992387056350708,0.3992437422275543,-5.052391770732356e-06,0.0,0.0001466583635192,0.0,0.0,20.595542907714844,0.0,0.0,0.0,0.3369245231151581,4.0,0.0,1.0
403560,293.1374206542969,297.1499938964844,293.1499938964844,0.0255846157670021,-984.4024658203124,304.14923095703125,0.6359986662864685,0.0687850341200828,0.0625239685177803,294.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.568240225315094,0.050000000745058,0.0481186956167221,293.0594177246094,297.1499938964844,293.1499938964844,0.1387970745563507,-2319.24853515625,304.14166259765625,0.921415627002716,0.2106240838766098,0.1473917216062545,293.1617126464844,297.1499938964844,293.1499938964844,0.1747583448886871,-3772.355712890625,304.15142822265625,0.9829589128494264,0.252499371767044,0.2395593822002411,293.2924499511719,297.1499938964844,293.1499938964844,0.0008964345324784,-340.5188293457031,292.37451171875,0.568240225315094,0.050000000745058,0.2282543778419494,291.1329040527344,291.1499938964844,269.7785339355469,267.7509155273437,283.7821044921875,293.4252624511719,291.1331481933594,1.0,0.1883355975151062,0.830776572227478,0.830776572227478,1.0,1.0,-0.871078372001648,0.3554673790931701,0.5156110525131226,0.1816706955432891,0.0,0.0,0.4680903851985931,24.593599319458008,25.0,2.2681803703308105,-6458.4013671875,73.95740509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9294128417969,309.0777893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17976.333984375,18000.0,0.0,0.0,0.144922137260437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4008163809776306,0.4008214473724365,-5.059850991528947e-06,0.0,0.0001470775314373,0.0,0.0,20.722410202026367,0.0,0.0,0.0,0.3374121785163879,4.0,0.0,1.0
403620,293.1376647949219,297.1499938964844,293.1499938964844,0.0257757939398288,-987.9354858398438,304.149169921875,0.6366422176361084,0.0690535530447959,0.0627548843622207,294.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.56812983751297,0.050000000745058,0.0481193736195564,293.0624084472656,297.1499938964844,293.1499938964844,0.1401977986097335,-2337.889404296875,304.14208984375,0.924133837223053,0.2123092710971832,0.148586019873619,293.161376953125,297.1499938964844,293.1499938964844,0.1745249927043914,-3768.3369140625,304.1513366699219,0.9825466871261596,0.2522653043270111,0.2393293380737304,293.2929077148437,297.1499938964844,293.1499938964844,0.0008594852406531,-326.4675598144531,292.324951171875,0.56812983751297,0.050000000745058,0.2282575815916061,291.1342468261719,291.1499938964844,269.74884033203125,267.7310791015625,283.7617492675781,293.42938232421875,291.1343994140625,1.0,0.1885257065296173,0.8307674527168274,0.8307674527168274,1.0,1.0,-0.8725173473358154,0.3564454019069671,0.5160719156265259,0.1811125725507736,0.0,0.0,0.4700906276702881,24.60926055908203,25.0,1.7785032987594604,-6487.173828125,74.22710418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93756103515625,309.0975036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.935546875,18000.0,0.0,0.0,0.1457058489322662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038071632385254,0.4038122296333313,-5.074047749076272e-06,0.0,0.0001478729100199,0.0,0.0,20.964298248291016,0.0,0.0,0.0,0.3383380174636841,4.0,0.0,1.0
403680,293.1376647949219,297.1499938964844,293.1499938964844,0.0257757939398288,-987.9354858398438,304.149169921875,0.6366422176361084,0.0690535530447959,0.0627548843622207,294.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.56812983751297,0.050000000745058,0.0481193736195564,293.0624084472656,297.1499938964844,293.1499938964844,0.1401977986097335,-2337.889404296875,304.14208984375,0.924133837223053,0.2123092710971832,0.148586019873619,293.161376953125,297.1499938964844,293.1499938964844,0.1745249927043914,-3768.3369140625,304.1513366699219,0.9825466871261596,0.2522653043270111,0.2393293380737304,293.2929077148437,297.1499938964844,293.1499938964844,0.0008594852406531,-326.4675598144531,292.324951171875,0.56812983751297,0.050000000745058,0.2282575815916061,291.1342468261719,291.1499938964844,269.74884033203125,267.7310791015625,283.7617492675781,293.42938232421875,291.1343994140625,1.0,0.1885257065296173,0.8307674527168274,0.8307674527168274,1.0,1.0,-0.8725173473358154,0.3564454019069671,0.5160719156265259,0.1811125725507736,0.0,0.0,0.4700906276702881,24.60926055908203,25.0,1.7785032987594604,-6487.173828125,74.22710418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93756103515625,309.0975036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.935546875,18000.0,0.0,0.0,0.1457058489322662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038071632385254,0.4038122296333313,-5.074047749076272e-06,0.0,0.0001478729100199,0.0,0.0,20.964298248291016,0.0,0.0,0.0,0.3383380174636841,4.0,0.0,1.0
403740,293.1374816894531,297.1499938964844,293.1499938964844,0.0260216295719146,-992.4757080078124,304.1490478515625,0.6375417709350586,0.0694007650017738,0.0630465745925903,294.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5680884122848511,0.050000000745058,0.0481196269392967,293.0653991699219,297.1499938964844,293.1499938964844,0.1415392905473709,-2355.71435546875,304.1424865722656,0.9268098473548888,0.2139176428318023,0.1497205644845962,293.16082763671875,297.1499938964844,293.1499938964844,0.1743458360433578,-3765.277099609375,304.15118408203125,0.9822776913642884,0.2520891427993774,0.239147663116455,293.2931213378906,297.1499938964844,293.1499938964844,0.0008231347310356,-312.6536560058594,292.275390625,0.5680884122848511,0.050000000745058,0.2282587885856628,291.1348571777344,291.1499938964844,269.7165832519531,267.71075439453125,283.73992919921875,293.4291381835937,291.1348876953125,1.0,0.1887112855911255,0.8307583928108215,0.8307583928108215,1.0,1.0,-0.8740126490592957,0.3573672473430633,0.5166454315185547,0.1807696223258972,0.0,0.0,0.4720560908317566,24.61883354187012,25.0,0.7206124067306519,-6516.263671875,74.49812316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,309.11773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.505859375,18000.0,0.0,0.0,0.1464349180459976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4066961109638214,0.4067011773586273,-5.087658337288303e-06,0.0,0.0001486128312535,0.0,0.0,21.199052810668945,0.0,0.0,0.0,0.3392323851585388,4.0,0.0,1.0
403800,293.1374816894531,297.1499938964844,293.1499938964844,0.0260216295719146,-992.4757080078124,304.1490478515625,0.6375417709350586,0.0694007650017738,0.0630465745925903,294.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5680884122848511,0.050000000745058,0.0481196269392967,293.0653991699219,297.1499938964844,293.1499938964844,0.1415392905473709,-2355.71435546875,304.1424865722656,0.9268098473548888,0.2139176428318023,0.1497205644845962,293.16082763671875,297.1499938964844,293.1499938964844,0.1743458360433578,-3765.277099609375,304.15118408203125,0.9822776913642884,0.2520891427993774,0.239147663116455,293.2931213378906,297.1499938964844,293.1499938964844,0.0008231347310356,-312.6536560058594,292.275390625,0.5680884122848511,0.050000000745058,0.2282587885856628,291.1348571777344,291.1499938964844,269.7165832519531,267.71075439453125,283.73992919921875,293.4291381835937,291.1348876953125,1.0,0.1887112855911255,0.8307583928108215,0.8307583928108215,1.0,1.0,-0.8740126490592957,0.3573672473430633,0.5166454315185547,0.1807696223258972,0.0,0.0,0.4720560908317566,24.61883354187012,25.0,0.7206124067306519,-6516.263671875,74.49812316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,309.11773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.505859375,18000.0,0.0,0.0,0.1464349180459976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4066961109638214,0.4067011773586273,-5.087658337288303e-06,0.0,0.0001486128312535,0.0,0.0,21.199052810668945,0.0,0.0,0.0,0.3392323851585388,4.0,0.0,1.0
403860,293.1369323730469,297.1499938964844,293.1499938964844,0.0263359118252992,-998.2603149414062,304.1488342285156,0.6387503147125244,0.0698285102844238,0.0634140744805336,294.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5681206583976746,0.050000000745058,0.0481194220483303,293.06842041015625,297.1499938964844,293.1499938964844,0.1428287625312805,-2372.82470703125,304.1428527832031,0.9294640421867372,0.2154478579759597,0.1508016884326934,293.1600341796875,297.1499938964844,293.1499938964844,0.1742337048053741,-3763.396240234375,304.1509704589844,0.9821760654449464,0.251979112625122,0.2390283793210983,293.29296875,297.1499938964844,293.1499938964844,0.000787372875493,-299.072021484375,292.2259521484375,0.5681206583976746,0.050000000745058,0.2282578349113464,291.1347351074219,291.1499938964844,269.6820068359375,267.69000244140625,283.7181396484375,293.42742919921875,291.1347045898437,1.0,0.1888956725597381,0.8307507634162903,0.8307507634162903,1.0,1.0,-0.8756066560745239,0.3582613468170166,0.5173453092575073,0.180627167224884,0.0,0.0,0.4740990102291107,24.621559143066406,25.0,-0.1099193915724754,-6546.30322265625,74.77662658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9583435058594,309.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.779296875,18000.0,0.0,0.0,0.1471140384674072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4096748232841491,0.4096799194812774,-5.101516762806568e-06,0.0,0.0001493020390626,0.0,0.0,21.44196891784668,0.0,0.0,0.0,0.3401523232460022,4.0,0.0,1.0
403920,293.1369323730469,297.1499938964844,293.1499938964844,0.0263359118252992,-998.2603149414062,304.1488342285156,0.6387503147125244,0.0698285102844238,0.0634140744805336,294.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5681206583976746,0.050000000745058,0.0481194220483303,293.06842041015625,297.1499938964844,293.1499938964844,0.1428287625312805,-2372.82470703125,304.1428527832031,0.9294640421867372,0.2154478579759597,0.1508016884326934,293.1600341796875,297.1499938964844,293.1499938964844,0.1742337048053741,-3763.396240234375,304.1509704589844,0.9821760654449464,0.251979112625122,0.2390283793210983,293.29296875,297.1499938964844,293.1499938964844,0.000787372875493,-299.072021484375,292.2259521484375,0.5681206583976746,0.050000000745058,0.2282578349113464,291.1347351074219,291.1499938964844,269.6820068359375,267.69000244140625,283.7181396484375,293.42742919921875,291.1347045898437,1.0,0.1888956725597381,0.8307507634162903,0.8307507634162903,1.0,1.0,-0.8756066560745239,0.3582613468170166,0.5173453092575073,0.180627167224884,0.0,0.0,0.4740990102291107,24.621559143066406,25.0,-0.1099193915724754,-6546.30322265625,74.77662658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9583435058594,309.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.779296875,18000.0,0.0,0.0,0.1471140384674072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4096748232841491,0.4096799194812774,-5.101516762806568e-06,0.0,0.0001493020390626,0.0,0.0,21.44196891784668,0.0,0.0,0.0,0.3401523232460022,4.0,0.0,1.0
403980,293.1361999511719,297.1499938964844,293.1499938964844,0.026710707694292,-1004.9064331054688,304.1485900878906,0.6401779055595398,0.0703130364418029,0.0638371035456657,294.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.5681977868080139,0.050000000745058,0.0481189452111721,293.0715026855469,297.1499938964844,293.1499938964844,0.1440486013889312,-2388.977294921875,304.1431884765625,0.9320272207260132,0.2168850153684616,0.1518206894397735,293.1590576171875,297.1499938964844,293.1499938964844,0.1741727590560913,-3762.401123046875,304.1507568359375,0.9821965098381042,0.2519248127937317,0.2389638274908065,293.2925720214844,297.1499938964844,293.1499938964844,0.0007521905354224,-285.7113037109375,292.1771850585937,0.5681977868080139,0.050000000745058,0.2282555699348449,291.13446044921875,291.1499938964844,269.64532470703125,267.6688842773437,283.6973571777344,293.4259948730469,291.1344299316406,1.0,0.1890805065631866,0.830743134021759,0.830743134021759,1.0,1.0,-0.8772565126419067,0.3591185510158539,0.5181379318237305,0.1806516051292419,0.0,0.0,0.4761916995048523,24.620990753173828,25.0,-0.2956013083457947,-6576.802734375,75.06063842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686584472656,309.1600036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.982421875,18000.0,0.0,0.0,0.1477550715208053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4127638638019562,0.4127689898014068,-5.116009106131969e-06,0.0,0.0001499526115367,0.0,0.0,21.695964813232425,0.0,0.0,0.0,0.3411080539226532,4.0,0.0,1.0
404040,293.1361999511719,297.1499938964844,293.1499938964844,0.026710707694292,-1004.9064331054688,304.1485900878906,0.6401779055595398,0.0703130364418029,0.0638371035456657,294.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.5681977868080139,0.050000000745058,0.0481189452111721,293.0715026855469,297.1499938964844,293.1499938964844,0.1440486013889312,-2388.977294921875,304.1431884765625,0.9320272207260132,0.2168850153684616,0.1518206894397735,293.1590576171875,297.1499938964844,293.1499938964844,0.1741727590560913,-3762.401123046875,304.1507568359375,0.9821965098381042,0.2519248127937317,0.2389638274908065,293.2925720214844,297.1499938964844,293.1499938964844,0.0007521905354224,-285.7113037109375,292.1771850585937,0.5681977868080139,0.050000000745058,0.2282555699348449,291.13446044921875,291.1499938964844,269.64532470703125,267.6688842773437,283.6973571777344,293.4259948730469,291.1344299316406,1.0,0.1890805065631866,0.830743134021759,0.830743134021759,1.0,1.0,-0.8772565126419067,0.3591185510158539,0.5181379318237305,0.1806516051292419,0.0,0.0,0.4761916995048523,24.620990753173828,25.0,-0.2956013083457947,-6576.802734375,75.06063842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686584472656,309.1600036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.982421875,18000.0,0.0,0.0,0.1477550715208053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4127638638019562,0.4127689898014068,-5.116009106131969e-06,0.0,0.0001499526115367,0.0,0.0,21.695964813232425,0.0,0.0,0.0,0.3411080539226532,4.0,0.0,1.0
404100,293.1357727050781,297.1499938964844,293.1499938964844,0.0269145276397466,-1008.5106811523438,304.14849853515625,0.6409531235694885,0.0705721899867057,0.0640649199485778,294.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5682458877563477,0.050000000745058,0.0481186471879482,293.0731201171875,297.1499938964844,293.1499938964844,0.1446266174316406,-2396.61669921875,304.14337158203125,0.9332535862922668,0.2175637632608413,0.1523030698299408,293.15850830078125,297.1499938964844,293.1499938964844,0.1741579174995422,-3762.1708984375,304.1506652832031,0.9822405576705932,0.2519161403179168,0.2389497011899948,293.29229736328125,297.1499938964844,293.1499938964844,0.0007347797509282,-279.0986633300781,292.1531066894531,0.5682458877563477,0.050000000745058,0.2282541543245315,291.1343994140625,291.1499938964844,269.62628173828125,267.6581726074219,283.6873779296875,293.4255676269531,291.1343688964844,1.0,0.1891732066869735,0.8307393193244934,0.8307393193244934,1.0,1.0,-0.8780899047851562,0.35953089594841,0.5185589790344238,0.1807160675525665,0.0,0.0,0.4772402346134186,24.620317459106445,25.0,-0.2258553802967071,-6591.9931640625,75.20381164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9734191894531,309.17041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.76171875,18000.0,0.0,0.0,0.1480642408132553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4143283069133758,0.4143334329128265,-5.123440587340156e-06,0.0,0.0001502663799328,0.0,0.0,21.82558250427246,0.0,0.0,0.0,0.3415936231613159,4.0,0.0,1.0
404160,293.13531494140625,297.1499938964844,293.1499938964844,0.0270967725664377,-1012.2333984375,304.1484375,0.6417604088783264,0.0708405226469039,0.0643015727400779,294.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5682976245880127,0.050000000745058,0.0481183305382728,293.0747375488281,297.1499938964844,293.1499938964844,0.1451824009418487,-2403.952880859375,304.1435546875,0.9344372749328612,0.2182154357433319,0.1527667343616485,293.157958984375,297.1499938964844,293.1499938964844,0.1741520464420318,-3762.0927734375,304.1505432128906,0.9823018312454224,0.2519182860851288,0.2389461994171142,293.2919921875,297.1499938964844,293.1499938964844,0.0007174800848588,-272.5276184082031,292.1292419433594,0.5682976245880127,0.050000000745058,0.2282526344060897,291.1343688964844,291.1499938964844,269.6067810058594,267.6473999023437,283.6776428222656,293.42535400390625,291.1343688964844,1.0,0.1892660707235336,0.8307333588600159,0.8307333588600159,1.0,1.0,-0.8789239525794983,0.3599319458007812,0.518992006778717,0.1808096468448639,0.0,0.0,0.4782837033271789,24.61966896057129,25.0,-0.1135012060403823,-6607.05224609375,75.34735870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9778747558594,309.1805114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.65234375,18000.0,0.0,0.0,0.1483674496412277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4158945381641388,0.4158996939659118,-5.130940735398326e-06,0.0,0.0001505741092842,0.0,0.0,21.956005096435547,0.0,0.0,0.0,0.3420808911323547,4.0,0.0,1.0
404220,293.1343994140625,297.1499938964844,293.1499938964844,0.0274373684078454,-1020.0254516601562,304.1483764648437,0.6434502601623535,0.0713996738195419,0.0647961571812629,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5684067010879517,0.050000000745058,0.0481176525354385,293.0780944824219,297.1499938964844,293.1499938964844,0.1462297141551971,-2417.752197265625,304.1439514160156,0.9366732835769652,0.2194398641586303,0.1536398530006408,293.15679931640625,297.1499938964844,293.1499938964844,0.1741633862257003,-3762.329345703125,304.1503601074219,0.9824637174606324,0.2519502937793731,0.2389662563800811,293.2912902832031,297.1499938964844,293.1499938964844,0.0006831295904703,-259.47882080078125,292.08203125,0.5684067010879517,0.050000000745058,0.2282494306564331,291.1344909667969,291.1499938964844,269.56658935546875,267.6256103515625,283.6588134765625,293.4254455566406,291.134521484375,1.0,0.1894520074129104,0.8307214975357056,0.8307214975357056,1.0,1.0,-0.8805848956108093,0.3607018291950226,0.5198830366134644,0.1810686886310577,0.0,0.0,0.4803473055362701,24.61888885498047,25.0,0.1282124370336532,-6636.671875,75.63456726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9857788085937,309.1997985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17976.646484375,18000.0,0.0,0.0,0.1489602923393249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4190143942832947,0.4190195500850677,-5.146030616742792e-06,0.0,0.0001511757582193,0.0,0.0,22.21767234802246,0.0,0.0,0.0,0.3430545628070831,4.0,0.0,1.0
404280,293.1343994140625,297.1499938964844,293.1499938964844,0.0274373684078454,-1020.0254516601562,304.1483764648437,0.6434502601623535,0.0713996738195419,0.0647961571812629,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5684067010879517,0.050000000745058,0.0481176525354385,293.0780944824219,297.1499938964844,293.1499938964844,0.1462297141551971,-2417.752197265625,304.1439514160156,0.9366732835769652,0.2194398641586303,0.1536398530006408,293.15679931640625,297.1499938964844,293.1499938964844,0.1741633862257003,-3762.329345703125,304.1503601074219,0.9824637174606324,0.2519502937793731,0.2389662563800811,293.2912902832031,297.1499938964844,293.1499938964844,0.0006831295904703,-259.47882080078125,292.08203125,0.5684067010879517,0.050000000745058,0.2282494306564331,291.1344909667969,291.1499938964844,269.56658935546875,267.6256103515625,283.6588134765625,293.4254455566406,291.134521484375,1.0,0.1894520074129104,0.8307214975357056,0.8307214975357056,1.0,1.0,-0.8805848956108093,0.3607018291950226,0.5198830366134644,0.1810686886310577,0.0,0.0,0.4803473055362701,24.61888885498047,25.0,0.1282124370336532,-6636.671875,75.63456726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9857788085937,309.1997985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17976.646484375,18000.0,0.0,0.0,0.1489602923393249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4190143942832947,0.4190195500850677,-5.146030616742792e-06,0.0,0.0001511757582193,0.0,0.0,22.21767234802246,0.0,0.0,0.0,0.3430545628070831,4.0,0.0,1.0
