time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404340,293.1338195800781,297.1499938964844,293.1499938964844,0.027640787884593,-1024.88427734375,304.1483764648437,0.6445096731185913,0.0717495307326316,0.0651064217090606,294.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5684729814529419,0.050000000745058,0.048117246478796,293.0802001953125,297.1499938964844,293.1499938964844,0.1468110829591751,-2425.39697265625,304.14422607421875,0.937915027141571,0.2201175689697265,0.1541239470243454,293.1560974121094,297.1499938964844,293.1499938964844,0.1741857677698135,-3762.736328125,304.1502380371094,0.982582986354828,0.2519878149032593,0.2389961183071136,293.29083251953125,297.1499938964844,293.1499938964844,0.0006627039983868,-251.7191772460937,292.0539855957031,0.5684729814529419,0.050000000745058,0.2282474935054779,291.1346130371094,291.1499938964844,269.5417785644531,267.6123962402344,283.6478881835937,293.4258728027344,291.1346435546875,1.0,0.1895635277032852,0.8307143449783325,0.8307143449783325,1.0,1.0,-0.8815712928771973,0.361143559217453,0.5204277038574219,0.1812618523836136,0.0,0.0,0.4815656542778015,24.61899185180664,25.0,0.2341168075799942,-6654.0439453125,75.80636596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898376464844,309.2106628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17976.765625,18000.0,0.0,0.0,0.1493080854415893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4208685755729675,0.4208737313747406,-5.1550910029618535e-06,0.0,0.0001515287294751,0.0,0.0,22.374361038208008,0.0,0.0,0.0,0.3436350524425506,4.0,0.0,1.0
404400,293.1334533691406,297.1499938964844,293.1499938964844,0.0277810897678136,-1028.1981201171875,304.1483459472656,0.645230233669281,0.0719873383641243,0.0653175711631774,294.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5685169696807861,0.050000000745058,0.0481169708073139,293.08160400390625,297.1499938964844,293.1499938964844,0.1471819579601287,-2430.2685546875,304.1443786621094,0.9387062788009644,0.2205489724874496,0.1544324308633804,293.1556091308594,297.1499938964844,293.1499938964844,0.1742060929536819,-3763.099853515625,304.1501770019531,0.982669234275818,0.252018928527832,0.2390219569206237,293.2904968261719,297.1499938964844,293.1499938964844,0.0006491324165835,-246.5633087158203,292.035400390625,0.5685169696807861,0.050000000745058,0.228246197104454,291.1347045898437,291.1499938964844,269.5249938964844,267.6035461425781,283.64068603515625,293.4262390136719,291.1347351074219,1.0,0.1896377503871917,0.8307095766067505,0.8307095766067505,1.0,1.0,-0.8822240829467773,0.3614309430122375,0.5207931399345398,0.1814022809267044,0.0,0.0,0.4823711812496185,24.61928939819336,25.0,0.2777325510978699,-6665.47998046875,75.92057037353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9922790527344,309.2176208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.84375,18000.0,0.0,0.0,0.1495377421379089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4220976531505584,0.4221028089523315,-5.161123681318713e-06,0.0,0.0001517617929494,0.0,0.0,22.47867012023925,0.0,0.0,0.0,0.3440204858779907,4.0,0.0,1.0
404460,293.13250732421875,297.1499938964844,293.1499938964844,0.0281514562666416,-1036.74072265625,304.1482849121094,0.6470823287963867,0.0725989863276481,0.0658613741397857,294.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5686238408088684,0.050000000745058,0.048116311430931,293.085205078125,297.1499938964844,293.1499938964844,0.1480422765016555,-2441.552734375,304.1448059082031,0.9405364990234376,0.2215458899736404,0.155146449804306,293.1544189453125,297.1499938964844,293.1499938964844,0.1742780357599258,-3764.370849609375,304.1499938964844,0.9829074144363404,0.2521199584007263,0.2391090244054794,293.2896728515625,297.1499938964844,293.1499938964844,0.0006154187140055,-233.7557678222656,291.9891662597656,0.5686238408088684,0.050000000745058,0.2282430678606033,291.1349182128906,291.1499938964844,269.48223876953125,267.581298828125,283.6229858398437,293.42755126953125,291.13494873046875,1.0,0.1898226290941238,0.8306956887245178,0.8306956887245178,1.0,1.0,-0.883833646774292,0.3621259033679962,0.5217077732086182,0.1817830502986908,0.0,0.0,0.4843640625476837,24.62098693847656,25.0,0.2877948582172394,-6693.5439453125,76.20414733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974670410156,309.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17977.01171875,18000.0,0.0,0.0,0.150104820728302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4251472353935241,0.4251524209976196,-5.176176273380406e-06,0.0,0.0001523373066447,0.0,0.0,22.738988876342773,0.0,0.0,0.0,0.344978779554367,4.0,0.0,1.0
404520,293.13250732421875,297.1499938964844,293.1499938964844,0.0281514562666416,-1036.74072265625,304.1482849121094,0.6470823287963867,0.0725989863276481,0.0658613741397857,294.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5686238408088684,0.050000000745058,0.048116311430931,293.085205078125,297.1499938964844,293.1499938964844,0.1480422765016555,-2441.552734375,304.1448059082031,0.9405364990234376,0.2215458899736404,0.155146449804306,293.1544189453125,297.1499938964844,293.1499938964844,0.1742780357599258,-3764.370849609375,304.1499938964844,0.9829074144363404,0.2521199584007263,0.2391090244054794,293.2896728515625,297.1499938964844,293.1499938964844,0.0006154187140055,-233.7557678222656,291.9891662597656,0.5686238408088684,0.050000000745058,0.2282430678606033,291.1349182128906,291.1499938964844,269.48223876953125,267.581298828125,283.6229858398437,293.42755126953125,291.13494873046875,1.0,0.1898226290941238,0.8306956887245178,0.8306956887245178,1.0,1.0,-0.883833646774292,0.3621259033679962,0.5217077732086182,0.1817830502986908,0.0,0.0,0.4843640625476837,24.62098693847656,25.0,0.2877948582172394,-6693.5439453125,76.20414733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974670410156,309.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17977.01171875,18000.0,0.0,0.0,0.150104820728302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4251472353935241,0.4251524209976196,-5.176176273380406e-06,0.0,0.0001523373066447,0.0,0.0,22.738988876342773,0.0,0.0,0.0,0.344978779554367,4.0,0.0,1.0
404580,293.131591796875,297.1499938964844,293.1499938964844,0.0285636708140373,-1045.684326171875,304.1481628417969,0.6489914655685425,0.073230393230915,0.066423587501049,294.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5687245726585388,0.050000000745058,0.0481156893074512,293.0888977050781,297.1499938964844,293.1499938964844,0.1488173454999923,-2451.698974609375,304.1452331542969,0.9421748518943788,0.2224370837211609,0.1557872146368026,293.1532287597656,297.1499938964844,293.1499938964844,0.1743759661912918,-3766.08740234375,304.1498413085937,0.9831689596176147,0.2522486746311188,0.2392228841781616,293.2887878417969,297.1499938964844,293.1499938964844,0.0005819649086333,-221.0476989746093,291.9432373046875,0.5687245726585388,0.050000000745058,0.2282401174306869,291.13507080078125,291.1499938964844,269.4385070800781,267.5588684082031,283.60552978515625,293.4292907714844,291.1351013183594,1.0,0.1900060772895813,0.8306818604469299,0.8306818604469299,1.0,1.0,-0.8854098916053772,0.3627939820289612,0.522615909576416,0.182187870144844,0.0,0.0,0.486341655254364,24.623931884765625,25.0,0.2048659324645996,-6721.05029296875,76.48454284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00152587890625,309.24951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.03125,18000.0,0.0,0.0,0.1506655812263488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4281838536262512,0.4281890392303467,-5.191262061998714e-06,0.0,0.0001529064174974,0.0,0.0,23.00025749206543,0.0,0.0,0.0,0.3459355533123016,4.0,0.0,1.0
404640,293.131591796875,297.1499938964844,293.1499938964844,0.0285636708140373,-1045.684326171875,304.1481628417969,0.6489914655685425,0.073230393230915,0.066423587501049,294.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5687245726585388,0.050000000745058,0.0481156893074512,293.0888977050781,297.1499938964844,293.1499938964844,0.1488173454999923,-2451.698974609375,304.1452331542969,0.9421748518943788,0.2224370837211609,0.1557872146368026,293.1532287597656,297.1499938964844,293.1499938964844,0.1743759661912918,-3766.08740234375,304.1498413085937,0.9831689596176147,0.2522486746311188,0.2392228841781616,293.2887878417969,297.1499938964844,293.1499938964844,0.0005819649086333,-221.0476989746093,291.9432373046875,0.5687245726585388,0.050000000745058,0.2282401174306869,291.13507080078125,291.1499938964844,269.4385070800781,267.5588684082031,283.60552978515625,293.4292907714844,291.1351013183594,1.0,0.1900060772895813,0.8306818604469299,0.8306818604469299,1.0,1.0,-0.8854098916053772,0.3627939820289612,0.522615909576416,0.182187870144844,0.0,0.0,0.486341655254364,24.623931884765625,25.0,0.2048659324645996,-6721.05029296875,76.48454284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00152587890625,309.24951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.03125,18000.0,0.0,0.0,0.1506655812263488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4281838536262512,0.4281890392303467,-5.191262061998714e-06,0.0,0.0001529064174974,0.0,0.0,23.00025749206543,0.0,0.0,0.0,0.3459355533123016,4.0,0.0,1.0
404700,293.1311340332031,297.1499938964844,293.1499938964844,0.0290218573063612,-1049.623779296875,304.1476745605469,0.6499658823013306,0.0735538229346275,0.0667116791009903,294.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5687707662582397,0.050000000745058,0.0481154024600982,293.0907897949219,297.1499938964844,293.1499938964844,0.1491684019565582,-2456.286865234375,304.1454772949219,0.9429113268852234,0.2228372246026992,0.1560762673616409,293.15264892578125,297.1499938964844,293.1499938964844,0.174435019493103,-3767.119140625,304.1497497558594,0.983306348323822,0.252323567867279,0.2392900735139846,293.2883605957031,297.1499938964844,293.1499938964844,0.000565334688872,-214.7303161621093,291.9203796386719,0.5687707662582397,0.050000000745058,0.2282387614250183,291.1351318359375,291.1499938964844,269.4163513183594,267.547607421875,283.5968322753906,293.4303283691406,291.1351318359375,1.0,0.1900970041751861,0.8306748867034912,0.8306748867034912,1.0,1.0,-0.8861812353134155,0.3631186783313751,0.5230625867843628,0.1823918968439102,0.0,0.0,0.4873287081718445,24.6259822845459,25.0,0.1477191299200058,-6734.615234375,76.62295532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0031433105469,309.2568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.986328125,18000.0,0.0,0.0,0.1509443819522857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4297033548355102,0.4297085404396057,-5.198846793064149e-06,0.0,0.0001531893649371,0.0,0.0,23.131771087646484,0.0,0.0,0.0,0.3464151918888092,4.0,0.0,1.0
404760,293.13067626953125,297.1499938964844,293.1499938964844,0.0295148268342018,-1054.60107421875,304.147216796875,0.6509523987770081,0.0738817229866981,0.0670041739940643,294.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5688138008117676,0.050000000745058,0.048115137964487,293.0927124023437,297.1499938964844,293.1499938964844,0.149495929479599,-2460.562744140625,304.14569091796875,0.9435943961143494,0.2232082933187484,0.1563452035188675,293.1520690917969,297.1499938964844,293.1499938964844,0.174499899148941,-3768.25048828125,304.1496887207031,0.9834465980529784,0.252404510974884,0.2393631786108017,293.2879333496094,297.1499938964844,293.1499938964844,0.0005493382341228,-208.45567321777344,291.8975830078125,0.5688138008117676,0.050000000745058,0.2282374948263168,291.1351318359375,291.1499938964844,269.39404296875,267.53631591796875,283.5881652832031,293.4314880371094,291.1351623535156,1.0,0.1901872903108596,0.8306660056114197,0.8306660056114197,1.0,1.0,-0.8869410157203674,0.3634382486343384,0.523502767086029,0.1825931519269943,0.0,0.0,0.4883165657520294,24.62839698791504,25.0,0.091602973639965,-6748.08544921875,76.76005554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0045166015625,309.26397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.904296875,18000.0,0.0,0.0,0.1512227207422256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4312271475791931,0.4312323331832886,-5.206477453612024e-06,0.0,0.0001534718467155,0.0,0.0,23.26417732238769,0.0,0.0,0.0,0.3468968570232391,4.0,0.0,1.0
404820,293.1298217773437,297.1499938964844,293.1499938964844,0.0300379954278469,-1063.9803466796875,304.14727783203125,0.6529452800750732,0.0745465531945228,0.0675982907414436,294.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5688874125480652,0.050000000745058,0.0481146797537803,293.0966186523437,297.1499938964844,293.1499938964844,0.1500782370567321,-2468.150146484375,304.1461486816406,0.9447940587997437,0.223861888051033,0.1568212062120437,293.15093994140625,297.1499938964844,293.1499938964844,0.1746459305286407,-3770.791259765625,304.1495361328125,0.9837306141853333,0.2525836229324341,0.2395261228084564,293.2870483398437,297.1499938964844,293.1499938964844,0.0005257052253,-195.832260131836,291.8521728515625,0.5688874125480652,0.050000000745058,0.2282353341579437,291.1351623535156,291.1499938964844,269.34912109375,267.5137023925781,283.5708312988281,293.4341125488281,291.1351623535156,1.0,0.1903654187917709,0.8306481838226318,0.8306481838226318,1.0,1.0,-0.8884177803993225,0.3640622198581695,0.5243555903434753,0.1829775124788284,0.0,0.0,0.4902964830398559,24.63452339172364,25.0,0.0079101743176579,-6774.7578125,77.02925109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0065612792969,309.2777709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17976.66796875,18000.0,0.0,0.0,0.1517792344093322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4342927038669586,0.4342979192733764,-5.221912033448461e-06,0.0,0.0001540366356493,0.0,0.0,23.532182693481445,0.0,0.0,0.0,0.347867876291275,4.0,0.0,1.0
404880,293.1298217773437,297.1499938964844,293.1499938964844,0.0300379954278469,-1063.9803466796875,304.14727783203125,0.6529452800750732,0.0745465531945228,0.0675982907414436,294.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5688874125480652,0.050000000745058,0.0481146797537803,293.0966186523437,297.1499938964844,293.1499938964844,0.1500782370567321,-2468.150146484375,304.1461486816406,0.9447940587997437,0.223861888051033,0.1568212062120437,293.15093994140625,297.1499938964844,293.1499938964844,0.1746459305286407,-3770.791259765625,304.1495361328125,0.9837306141853333,0.2525836229324341,0.2395261228084564,293.2870483398437,297.1499938964844,293.1499938964844,0.0005257052253,-195.832260131836,291.8521728515625,0.5688874125480652,0.050000000745058,0.2282353341579437,291.1351623535156,291.1499938964844,269.34912109375,267.5137023925781,283.5708312988281,293.4341125488281,291.1351623535156,1.0,0.1903654187917709,0.8306481838226318,0.8306481838226318,1.0,1.0,-0.8884177803993225,0.3640622198581695,0.5243555903434753,0.1829775124788284,0.0,0.0,0.4902964830398559,24.63452339172364,25.0,0.0079101743176579,-6774.7578125,77.02925109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0065612792969,309.2777709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17976.66796875,18000.0,0.0,0.0,0.1517792344093322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4342927038669586,0.4342979192733764,-5.221912033448461e-06,0.0,0.0001540366356493,0.0,0.0,23.532182693481445,0.0,0.0,0.0,0.347867876291275,4.0,0.0,1.0
404940,293.1289978027344,297.1499938964844,293.1499938964844,0.0305941365659236,-1073.531005859375,304.1472473144531,0.6549645662307739,0.0752239450812339,0.0682037100195884,294.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5689477324485779,0.050000000745058,0.0481143072247505,293.1005249023437,297.1499938964844,293.1499938964844,0.1505750119686126,-2474.60888671875,304.1466064453125,0.9458026885986328,0.224418506026268,0.1572249382734298,293.1498413085937,297.1499938964844,293.1499938964844,0.1748117059469223,-3773.669677734375,304.1494140625,0.9840209484100342,0.2527837455272674,0.2397093623876571,293.2861633300781,297.1499938964844,293.1499938964844,0.0005101559800095,-184.1119079589844,291.8070068359375,0.5689477324485779,0.050000000745058,0.2282335460186004,291.1351013183594,291.1499938964844,269.30389404296875,267.4911193847656,283.55328369140625,293.4369812011719,291.1351013183594,1.0,0.1905400604009628,0.830630362033844,0.830630362033844,1.0,1.0,-0.8898463249206543,0.3646753132343292,0.5251710414886475,0.1833256036043167,0.0,0.0,0.4922861158847809,24.641685485839844,25.0,-0.0845085531473159,-6801.212890625,77.29217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0078430175781,309.2909545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17976.357421875,18000.0,0.0,0.0,0.1523370444774627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4373873770236969,0.4373925924301147,-5.237610821495764e-06,0.0,0.0001546027342556,0.0,0.0,23.804967880249023,0.0,0.0,0.0,0.3488510549068451,4.0,0.0,1.0
405000,293.1289978027344,297.1499938964844,293.1499938964844,0.0305941365659236,-1073.531005859375,304.1472473144531,0.6549645662307739,0.0752239450812339,0.0682037100195884,294.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5689477324485779,0.050000000745058,0.0481143072247505,293.1005249023437,297.1499938964844,293.1499938964844,0.1505750119686126,-2474.60888671875,304.1466064453125,0.9458026885986328,0.224418506026268,0.1572249382734298,293.1498413085937,297.1499938964844,293.1499938964844,0.1748117059469223,-3773.669677734375,304.1494140625,0.9840209484100342,0.2527837455272674,0.2397093623876571,293.2861633300781,297.1499938964844,293.1499938964844,0.0005101559800095,-184.1119079589844,291.8070068359375,0.5689477324485779,0.050000000745058,0.2282335460186004,291.1351013183594,291.1499938964844,269.30389404296875,267.4911193847656,283.55328369140625,293.4369812011719,291.1351013183594,1.0,0.1905400604009628,0.830630362033844,0.830630362033844,1.0,1.0,-0.8898463249206543,0.3646753132343292,0.5251710414886475,0.1833256036043167,0.0,0.0,0.4922861158847809,24.641685485839844,25.0,-0.0845085531473159,-6801.212890625,77.29217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0078430175781,309.2909545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17976.357421875,18000.0,0.0,0.0,0.1523370444774627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4373873770236969,0.4373925924301147,-5.237610821495764e-06,0.0,0.0001546027342556,0.0,0.0,23.804967880249023,0.0,0.0,0.0,0.3488510549068451,4.0,0.0,1.0
405060,293.12823486328125,297.1499938964844,293.1499938964844,0.0311637073755264,-1083.2596435546875,304.147216796875,0.657020628452301,0.0759142860770225,0.0688207298517227,294.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5690050721168518,0.050000000745058,0.0481139495968818,293.1042175292969,297.1499938964844,293.1499938964844,0.1510147005319595,-2480.3232421875,304.1470031738281,0.9466931223869324,0.2249161154031753,0.1575803607702255,293.1487731933594,297.1499938964844,293.1499938964844,0.1749975681304931,-3776.8935546875,304.1493225097656,0.9843291640281676,0.2530040144920349,0.2399118840694427,293.2852783203125,297.1499938964844,293.1499938964844,0.0004954042378813,-171.0629425048828,291.76202392578125,0.5690050721168518,0.050000000745058,0.2282318621873855,291.1349182128906,291.1499938964844,269.2586669921875,267.46856689453125,283.53515625,293.4396057128906,291.1348876953125,1.0,0.1907114535570144,0.8306117653846741,0.8306117653846741,1.0,1.0,-0.8912540674209595,0.3652957677841186,0.5259582996368408,0.1836275458335876,0.0,0.0,0.4943079352378845,24.64827346801757,25.0,-0.2797144651412964,-6827.78271484375,77.55120086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0084228515625,309.3036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17975.830078125,18000.0,0.0,0.0,0.1528983861207962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4405366778373718,0.440541923046112,-5.253678409644635e-06,0.0,0.0001551724126329,0.0,0.0,24.08477783203125,0.0,0.0,0.0,0.3498543202877044,4.0,0.0,1.0
405120,293.12823486328125,297.1499938964844,293.1499938964844,0.0311637073755264,-1083.2596435546875,304.147216796875,0.657020628452301,0.0759142860770225,0.0688207298517227,294.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5690050721168518,0.050000000745058,0.0481139495968818,293.1042175292969,297.1499938964844,293.1499938964844,0.1510147005319595,-2480.3232421875,304.1470031738281,0.9466931223869324,0.2249161154031753,0.1575803607702255,293.1487731933594,297.1499938964844,293.1499938964844,0.1749975681304931,-3776.8935546875,304.1493225097656,0.9843291640281676,0.2530040144920349,0.2399118840694427,293.2852783203125,297.1499938964844,293.1499938964844,0.0004954042378813,-171.0629425048828,291.76202392578125,0.5690050721168518,0.050000000745058,0.2282318621873855,291.1349182128906,291.1499938964844,269.2586669921875,267.46856689453125,283.53515625,293.4396057128906,291.1348876953125,1.0,0.1907114535570144,0.8306117653846741,0.8306117653846741,1.0,1.0,-0.8912540674209595,0.3652957677841186,0.5259582996368408,0.1836275458335876,0.0,0.0,0.4943079352378845,24.64827346801757,25.0,-0.2797144651412964,-6827.78271484375,77.55120086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0084228515625,309.3036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17975.830078125,18000.0,0.0,0.0,0.1528983861207962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4405366778373718,0.440541923046112,-5.253678409644635e-06,0.0,0.0001551724126329,0.0,0.0,24.08477783203125,0.0,0.0,0.0,0.3498543202877044,4.0,0.0,1.0
405180,293.1274719238281,297.1499938964844,293.1499938964844,0.0317489765584468,-1093.197998046875,304.1471862792969,0.6591221690177917,0.0766185373067855,0.0694499760866165,294.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5690666437149048,0.050000000745058,0.0481135696172714,293.1076354980469,297.1499938964844,293.1499938964844,0.1514227241277694,-2485.6328125,304.1473083496094,0.9475247263908386,0.2253792136907577,0.1579084247350692,293.14776611328125,297.1499938964844,293.1499938964844,0.1752041280269622,-3780.475341796875,304.1492004394531,0.984663188457489,0.2532441318035126,0.240133136510849,293.28436279296875,297.1499938964844,293.1499938964844,0.0004825825744774,-158.85011291503906,291.7171936035156,0.5690666437149048,0.050000000745058,0.2282300591468811,291.134521484375,291.1499938964844,269.213623046875,267.4461364746094,283.5162658691406,293.4418029785156,291.13446044921875,1.0,0.1908804327249527,0.8305931091308594,0.8305931091308594,1.0,1.0,-0.8926659226417542,0.365939736366272,0.5267261862754822,0.1838757246732711,0.0,0.0,0.4963968396186828,24.65319061279297,25.0,-0.55715012550354,-6854.8583984375,77.80906677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082702636719,309.3160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.91796875,18000.0,0.0,0.0,0.1534665375947952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4437915980815887,0.443796843290329,-5.27034762853873e-06,0.0,0.0001557490322738,0.0,0.0,24.376190185546875,0.0,0.0,0.0,0.3508936762809753,4.0,0.0,1.0
405240,293.1274719238281,297.1499938964844,293.1499938964844,0.0317489765584468,-1093.197998046875,304.1471862792969,0.6591221690177917,0.0766185373067855,0.0694499760866165,294.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5690666437149048,0.050000000745058,0.0481135696172714,293.1076354980469,297.1499938964844,293.1499938964844,0.1514227241277694,-2485.6328125,304.1473083496094,0.9475247263908386,0.2253792136907577,0.1579084247350692,293.14776611328125,297.1499938964844,293.1499938964844,0.1752041280269622,-3780.475341796875,304.1492004394531,0.984663188457489,0.2532441318035126,0.240133136510849,293.28436279296875,297.1499938964844,293.1499938964844,0.0004825825744774,-158.85011291503906,291.7171936035156,0.5690666437149048,0.050000000745058,0.2282300591468811,291.134521484375,291.1499938964844,269.213623046875,267.4461364746094,283.5162658691406,293.4418029785156,291.13446044921875,1.0,0.1908804327249527,0.8305931091308594,0.8305931091308594,1.0,1.0,-0.8926659226417542,0.365939736366272,0.5267261862754822,0.1838757246732711,0.0,0.0,0.4963968396186828,24.65319061279297,25.0,-0.55715012550354,-6854.8583984375,77.80906677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082702636719,309.3160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.91796875,18000.0,0.0,0.0,0.1534665375947952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4437915980815887,0.443796843290329,-5.27034762853873e-06,0.0,0.0001557490322738,0.0,0.0,24.376190185546875,0.0,0.0,0.0,0.3508936762809753,4.0,0.0,1.0
405300,293.1271057128906,297.1499938964844,293.1499938964844,0.032047864049673,-1098.2520751953125,304.14715576171875,0.6601912379264832,0.076976291835308,0.0697695687413215,294.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5690992474555969,0.050000000745058,0.0481133684515953,293.1092224121094,297.1499938964844,293.1499938964844,0.1516177058219909,-2488.1728515625,304.1474304199219,0.9479241371154784,0.2255997657775879,0.1580644845962524,293.1472473144531,297.1499938964844,293.1499938964844,0.1753152906894683,-3782.402587890625,304.1491394042969,0.984840214252472,0.2533718049526214,0.2402509301900863,293.2839050292969,297.1499938964844,293.1499938964844,0.0004763409961014,-152.7650604248047,291.6948547363281,0.5690992474555969,0.050000000745058,0.2282291054725647,291.1342468261719,291.1499938964844,269.1912536621094,267.4349670410156,283.50653076171875,293.4427795410156,291.1341857910156,1.0,0.1909643113613128,0.8305837512016296,0.8305837512016296,1.0,1.0,-0.8933768272399902,0.3662734925746918,0.5271033644676208,0.183976724743843,0.0,0.0,0.4974763393402099,24.65496253967285,25.0,-0.6927031874656677,-6868.6806640625,77.93807220458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0078430175781,309.3222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.318359375,18000.0,0.0,0.0,0.1537545919418335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4454762041568756,0.4454814791679382,-5.279005108604906e-06,0.0,0.0001560413656989,0.0,0.0,24.52792358398437,0.0,0.0,0.0,0.3514325618743896,4.0,0.0,1.0
405360,293.1267395019531,297.1499938964844,293.1499938964844,0.032350804656744,-1103.36083984375,304.1471252441406,0.6612719297409058,0.0773376673460006,0.0700924471020698,294.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5691325068473816,0.050000000745058,0.0481131635606288,293.1107482910156,297.1499938964844,293.1499938964844,0.1518073081970214,-2490.64404296875,304.1475524902344,0.948313534259796,0.2258139103651046,0.1582158952951431,293.1467590332031,297.1499938964844,293.1499938964844,0.1754313260316848,-3784.413818359375,304.1490783691406,0.9850230813026428,0.2535043358802795,0.2403733432292938,293.283447265625,297.1499938964844,293.1499938964844,0.000470160623081,-146.70843505859375,291.6725769042969,0.5691325068473816,0.050000000745058,0.2282281219959259,291.1339416503906,291.1499938964844,269.16900634765625,267.42388916015625,283.4966125488281,293.4436340332031,291.13385009765625,1.0,0.1910479068756103,0.8305710554122925,0.8305710554122925,1.0,1.0,-0.8940915465354919,0.3666155636310577,0.5274760127067566,0.1840611100196838,0.0,0.0,0.4985809922218323,24.656322479248047,25.0,-0.8088305592536926,-6882.71142578125,78.06729888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0072326660156,309.32830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.642578125,18000.0,0.0,0.0,0.1540460139513015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4472038149833679,0.4472091197967529,-5.2879113354720175e-06,0.0,0.000156337118824,0.0,0.0,24.684202194213867,0.0,0.0,0.0,0.3519860208034515,4.0,0.0,1.0
405420,293.12603759765625,297.1499938964844,293.1499938964844,0.0329682119190692,-1113.73193359375,304.14703369140625,0.6634646654129028,0.0780707895755767,0.0707475244998931,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5692000389099121,0.050000000745058,0.0481127463281154,293.1136169433594,297.1499938964844,293.1499938964844,0.1521728485822677,-2495.411865234375,304.14776611328125,0.9490654468536376,0.2262266874313354,0.1585070490837097,293.1457824707031,297.1499938964844,293.1499938964844,0.1756767630577087,-3788.66552734375,304.14898681640625,0.9854039549827576,0.2537832260131836,0.2406312525272369,293.2825012207031,297.1499938964844,293.1499938964844,0.0004578321240842,-134.66444396972656,291.62823486328125,0.5692000389099121,0.050000000745058,0.2282261550426483,291.1332397460937,291.1499938964844,269.1250305175781,267.4018859863281,283.4762268066406,293.44512939453125,291.1331481933594,1.0,0.1912146955728531,0.8305456042289734,0.8305456042289734,1.0,1.0,-0.8955338597297668,0.367327481508255,0.5282064080238342,0.1841766238212585,0.0,0.0,0.5008658766746521,24.657934188842773,25.0,-0.9827417731285096,-6911.4130859375,78.32683563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0052490234375,309.34039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.130859375,18000.0,0.0,0.0,0.154640644788742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4507921934127807,0.4507974982261657,-5.306520506564993e-06,0.0,0.0001569406013004,0.0,0.0,25.011079788208008,0.0,0.0,0.0,0.3531385362148285,4.0,0.0,1.0
405480,293.12603759765625,297.1499938964844,293.1499938964844,0.0329682119190692,-1113.73193359375,304.14703369140625,0.6634646654129028,0.0780707895755767,0.0707475244998931,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5692000389099121,0.050000000745058,0.0481127463281154,293.1136169433594,297.1499938964844,293.1499938964844,0.1521728485822677,-2495.411865234375,304.14776611328125,0.9490654468536376,0.2262266874313354,0.1585070490837097,293.1457824707031,297.1499938964844,293.1499938964844,0.1756767630577087,-3788.66552734375,304.14898681640625,0.9854039549827576,0.2537832260131836,0.2406312525272369,293.2825012207031,297.1499938964844,293.1499938964844,0.0004578321240842,-134.66444396972656,291.62823486328125,0.5692000389099121,0.050000000745058,0.2282261550426483,291.1332397460937,291.1499938964844,269.1250305175781,267.4018859863281,283.4762268066406,293.44512939453125,291.1331481933594,1.0,0.1912146955728531,0.8305456042289734,0.8305456042289734,1.0,1.0,-0.8955338597297668,0.367327481508255,0.5282064080238342,0.1841766238212585,0.0,0.0,0.5008658766746521,24.657934188842773,25.0,-0.9827417731285096,-6911.4130859375,78.32683563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0052490234375,309.34039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.130859375,18000.0,0.0,0.0,0.154640644788742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4507921934127807,0.4507974982261657,-5.306520506564993e-06,0.0,0.0001569406013004,0.0,0.0,25.011079788208008,0.0,0.0,0.0,0.3531385362148285,4.0,0.0,1.0
405540,293.1253662109375,297.1499938964844,293.1499938964844,0.0336010679602623,-1124.31005859375,304.14697265625,0.6656990051269531,0.0788178816437721,0.0714153349399566,294.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5692684650421143,0.050000000745058,0.0481123253703117,293.1161804199219,297.1499938964844,293.1499938964844,0.152523472905159,-2499.988525390625,304.1479187011719,0.9497881531715392,0.22662353515625,0.1587857753038406,293.1448669433594,297.1499938964844,293.1499938964844,0.1759397983551025,-3793.21826171875,304.1488952636719,0.9858043789863586,0.2540807425975799,0.2409069687128067,293.2815246582031,297.1499938964844,293.1499938964844,0.0004454155860003,-122.7461395263672,291.5842590332031,0.5692684650421143,0.050000000745058,0.2282241582870483,291.1324462890625,291.1499938964844,269.0819396972656,267.38018798828125,283.45513916015625,293.4462890625,291.1323547363281,1.0,0.1913814395666122,0.8305200934410095,0.8305200934410095,1.0,1.0,-0.89699786901474,0.3680807948112488,0.5289170742034912,0.1842161267995834,0.0,0.0,0.5032603144645691,24.65806579589844,25.0,-1.0752030611038208,-6941.0498046875,78.58865356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0022888183594,309.3523254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17970.501953125,18000.0,0.0,0.0,0.1552553623914718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4545774757862091,0.4545828104019165,-5.326340215106029e-06,0.0,0.0001575644419062,0.0,0.0,25.359357833862305,0.0,0.0,0.0,0.3543589413166046,4.0,0.0,1.0
405600,293.1253662109375,297.1499938964844,293.1499938964844,0.0336010679602623,-1124.31005859375,304.14697265625,0.6656990051269531,0.0788178816437721,0.0714153349399566,294.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5692684650421143,0.050000000745058,0.0481123253703117,293.1161804199219,297.1499938964844,293.1499938964844,0.152523472905159,-2499.988525390625,304.1479187011719,0.9497881531715392,0.22662353515625,0.1587857753038406,293.1448669433594,297.1499938964844,293.1499938964844,0.1759397983551025,-3793.21826171875,304.1488952636719,0.9858043789863586,0.2540807425975799,0.2409069687128067,293.2815246582031,297.1499938964844,293.1499938964844,0.0004454155860003,-122.7461395263672,291.5842590332031,0.5692684650421143,0.050000000745058,0.2282241582870483,291.1324462890625,291.1499938964844,269.0819396972656,267.38018798828125,283.45513916015625,293.4462890625,291.1323547363281,1.0,0.1913814395666122,0.8305200934410095,0.8305200934410095,1.0,1.0,-0.89699786901474,0.3680807948112488,0.5289170742034912,0.1842161267995834,0.0,0.0,0.5032603144645691,24.65806579589844,25.0,-1.0752030611038208,-6941.0498046875,78.58865356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0022888183594,309.3523254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17970.501953125,18000.0,0.0,0.0,0.1552553623914718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4545774757862091,0.4545828104019165,-5.326340215106029e-06,0.0,0.0001575644419062,0.0,0.0,25.359357833862305,0.0,0.0,0.0,0.3543589413166046,4.0,0.0,1.0
405660,293.12469482421875,297.1499938964844,293.1499938964844,0.0342478640377521,-1135.071533203125,304.1469116210937,0.6679688096046448,0.0795775279402732,0.0720946341753006,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5693365931510925,0.050000000745058,0.0481119081377983,293.11846923828125,297.1499938964844,293.1499938964844,0.1528658717870712,-2504.46142578125,304.1480407714844,0.9504936337471008,0.2270137518644333,0.1590581536293029,293.1439514160156,297.1499938964844,293.1499938964844,0.1762181371450424,-3798.03125,304.1488037109375,0.9862210154533386,0.2543950378894806,0.2411988228559494,293.2804870605469,297.1499938964844,293.1499938964844,0.000432763248682,-110.95232391357422,291.5406494140625,0.5693365931510925,0.050000000745058,0.2282221764326095,291.1316833496094,291.1499938964844,269.0399780273437,267.35888671875,283.4333801269531,293.4471435546875,291.1315612792969,1.0,0.1915487945079803,0.830489456653595,0.830489456653595,1.0,1.0,-0.898487389087677,0.3688786625862121,0.5296087265014648,0.1841755211353302,0.0,0.0,0.5057588815689087,24.65682983398437,28.0,-1.1044869422912598,-6971.60302734375,78.85362243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,309.3641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.81640625,18000.0,0.0,0.0,0.1558931022882461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4585573971271515,0.4585627317428589,-5.347402748157037e-06,0.0,0.0001582116819918,0.0,0.0,25.729469299316406,0.0,0.0,0.0,0.3556474447250366,4.0,0.0,1.0
405720,293.12469482421875,297.1499938964844,293.1499938964844,0.0342478640377521,-1135.071533203125,304.1469116210937,0.6679688096046448,0.0795775279402732,0.0720946341753006,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5693365931510925,0.050000000745058,0.0481119081377983,293.11846923828125,297.1499938964844,293.1499938964844,0.1528658717870712,-2504.46142578125,304.1480407714844,0.9504936337471008,0.2270137518644333,0.1590581536293029,293.1439514160156,297.1499938964844,293.1499938964844,0.1762181371450424,-3798.03125,304.1488037109375,0.9862210154533386,0.2543950378894806,0.2411988228559494,293.2804870605469,297.1499938964844,293.1499938964844,0.000432763248682,-110.95232391357422,291.5406494140625,0.5693365931510925,0.050000000745058,0.2282221764326095,291.1316833496094,291.1499938964844,269.0399780273437,267.35888671875,283.4333801269531,293.4471435546875,291.1315612792969,1.0,0.1915487945079803,0.830489456653595,0.830489456653595,1.0,1.0,-0.898487389087677,0.3688786625862121,0.5296087265014648,0.1841755211353302,0.0,0.0,0.5057588815689087,24.65682983398437,28.0,-1.1044869422912598,-6971.60302734375,78.85362243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,309.3641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.81640625,18000.0,0.0,0.0,0.1558931022882461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4585573971271515,0.4585627317428589,-5.347402748157037e-06,0.0,0.0001582116819918,0.0,0.0,25.729469299316406,0.0,0.0,0.0,0.3556474447250366,4.0,0.0,1.0
405780,293.1240539550781,297.1499938964844,293.1499938964844,0.0349270887672901,-1146.3287353515625,304.1468200683594,0.6664136648178101,0.0803447440266609,0.0728047341108322,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5656159520149231,0.050000000745058,0.0481348372995853,293.1205139160156,297.1499938964844,293.1499938964844,0.1532268822193145,-2509.188720703125,304.1481018066406,0.9453184008598328,0.2274012863636016,0.1593457907438278,293.1430969238281,297.1499938964844,293.1499938964844,0.1765317916870117,-3803.459228515625,304.148681640625,0.9819766879081726,0.2547220587730407,0.241527572274208,293.2794494628906,297.1499938964844,293.1499938964844,0.0004198027017991,-99.31892395019533,291.49737548828125,0.5656159520149231,0.050000000745058,0.2283309549093246,291.1307373046875,291.1499938964844,268.99932861328125,267.33807373046875,283.410888671875,293.44781494140625,291.1305847167969,1.0,0.1929175406694412,0.8304588198661804,0.8304588198661804,1.0,1.0,-0.9002373218536377,0.3698281645774841,0.5304091572761536,0.184097945690155,0.0,0.0,0.5083827376365662,25.24776268005371,31.0,-1.4036028385162354,-7004.0966796875,80.07298278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9934387207031,309.37530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.916015625,18000.0,0.0,0.0,0.1565586924552917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4627492427825928,0.4627546072006225,-5.3697999646828976e-06,0.0,0.0001588871673448,0.0,0.0,26.1235408782959,0.0,0.0,0.0,0.3570107221603393,4.0,0.0,1.0
405840,293.1240539550781,297.1499938964844,293.1499938964844,0.0349270887672901,-1146.3287353515625,304.1468200683594,0.6664136648178101,0.0803447440266609,0.0728047341108322,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5656159520149231,0.050000000745058,0.0481348372995853,293.1205139160156,297.1499938964844,293.1499938964844,0.1532268822193145,-2509.188720703125,304.1481018066406,0.9453184008598328,0.2274012863636016,0.1593457907438278,293.1430969238281,297.1499938964844,293.1499938964844,0.1765317916870117,-3803.459228515625,304.148681640625,0.9819766879081726,0.2547220587730407,0.241527572274208,293.2794494628906,297.1499938964844,293.1499938964844,0.0004198027017991,-99.31892395019533,291.49737548828125,0.5656159520149231,0.050000000745058,0.2283309549093246,291.1307373046875,291.1499938964844,268.99932861328125,267.33807373046875,283.410888671875,293.44781494140625,291.1305847167969,1.0,0.1929175406694412,0.8304588198661804,0.8304588198661804,1.0,1.0,-0.9002373218536377,0.3698281645774841,0.5304091572761536,0.184097945690155,0.0,0.0,0.5083827376365662,25.24776268005371,31.0,-1.4036028385162354,-7004.0966796875,80.07298278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9934387207031,309.37530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.916015625,18000.0,0.0,0.0,0.1565586924552917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4627492427825928,0.4627546072006225,-5.3697999646828976e-06,0.0,0.0001588871673448,0.0,0.0,26.1235408782959,0.0,0.0,0.0,0.3570107221603393,4.0,0.0,1.0
405900,293.123779296875,297.1499938964844,293.1499938964844,0.0352770574390888,-1152.1142578125,304.1467590332031,0.664383053779602,0.0807294100522995,0.0731687992811203,294.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5625125169754028,0.050000000745058,0.0481545850634574,293.1214294433594,297.1499938964844,293.1499938964844,0.1534157395362854,-2511.666015625,304.1481018066406,0.94073086977005,0.2275944650173187,0.159495010972023,293.1427001953125,297.1499938964844,293.1499938964844,0.1767017543315887,-3806.40234375,304.1485900878906,0.978175699710846,0.2548887431621551,0.241703525185585,293.2789001464844,297.1499938964844,293.1499938964844,0.0004131719178985,-93.55701446533205,291.4757385253906,0.5625125169754028,0.050000000745058,0.2284246236085891,291.130126953125,291.1499938964844,268.9795837402344,267.3278503417969,283.3993835449219,293.4481201171875,291.12994384765625,1.0,0.1939589381217956,0.8304435014724731,0.8304435014724731,1.0,1.0,-0.9012005925178528,0.3703555762767792,0.530845046043396,0.1840434372425079,0.0,0.0,0.5097704529762268,25.75324821472168,31.0,-1.6293084621429443,-7021.17578125,81.02234649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9904479980469,309.3807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.59765625,18000.0,0.0,0.0,0.1569046825170517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4649621546268463,0.4649675488471985,-5.381652499636402e-06,0.0,0.0001592383050592,0.0,0.0,26.33309555053711,0.0,0.0,0.0,0.3577321767807007,4.0,0.0,1.0
405960,293.1235046386719,297.1499938964844,293.1499938964844,0.0356326512992382,-1157.9827880859375,304.1466979980469,0.6617834568023682,0.0811148658394813,0.0735377892851829,294.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5588323473930359,0.050000000745058,0.0481787919998168,293.1222839355469,297.1499938964844,293.1499938964844,0.1536093354225158,-2514.206787109375,304.1481018066406,0.9351683855056764,0.2277882695198059,0.1596476882696151,293.1423034667969,297.1499938964844,293.1499938964844,0.1768784523010254,-3809.46142578125,304.1485290527344,0.9734567403793336,0.2550573945045471,0.2418857961893081,293.2783508300781,297.1499938964844,293.1499938964844,0.000406435370678,-87.83869934082031,291.45416259765625,0.5588323473930359,0.050000000745058,0.2285394370555877,291.12945556640625,291.1499938964844,268.96026611328125,267.3177795410156,283.3877868652344,293.44842529296875,291.1292419433594,1.0,0.1951975524425506,0.8304224610328674,0.8304224610328674,1.0,1.0,-0.9022122621536256,0.3709131181240082,0.5312991738319397,0.1839759051799774,0.0,0.0,0.5112097859382629,26.371641159057617,34.0,-1.8002701997756958,-7038.8193359375,82.15582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9870910644531,309.3861389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17964.111328125,18000.0,0.0,0.0,0.1572606116533279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467267632484436,0.4672730267047882,-5.3940484576742165e-06,0.0,0.0001595995272509,0.0,0.0,26.55265045166016,0.0,0.0,0.0,0.3584850430488586,4.0,0.0,1.0
406020,293.1230163574219,297.1499938964844,293.1499938964844,0.0363587737083435,-1169.9368896484375,304.1465759277344,0.6553957462310791,0.0818881392478942,0.0742891654372215,294.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.5502331256866455,0.050000000745058,0.0482390634715557,293.123779296875,297.1499938964844,293.1499938964844,0.1540116071701049,-2519.487548828125,304.1480407714844,0.9219456911087036,0.2281831502914428,0.159965381026268,293.1415710449219,297.1499938964844,293.1499938964844,0.1772487461566925,-3815.86669921875,304.1484069824219,0.9615980386734008,0.2554001808166504,0.2422675639390945,293.2772521972656,297.1499938964844,293.1499938964844,0.0003925667551811,-76.5013656616211,291.4112854003906,0.5502331256866455,0.050000000745058,0.2288253456354141,291.1280212402344,291.1499938964844,268.9230041503906,267.298095703125,283.3642883300781,293.4489440917969,291.1278381347656,1.0,0.1981830298900604,0.8303802609443665,0.8303802609443665,1.0,1.0,-0.9043688774108888,0.3721139430999756,0.5322549343109131,0.1838007718324661,0.0,0.0,0.5142373442649841,27.90891456604004,37.0,-1.957375168800354,-7075.70947265625,84.91719818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9792175292969,309.3968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17961.03125,18000.0,0.0,0.0,0.1580066084861755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.472156673669815,0.4721620976924896,-5.4205993365030736e-06,0.0,0.0001603566197445,0.0,0.0,27.02288627624512,0.0,0.0,0.0,0.3600878417491913,4.0,0.0,1.0
406080,293.1230163574219,297.1499938964844,293.1499938964844,0.0363587737083435,-1169.9368896484375,304.1465759277344,0.6553957462310791,0.0818881392478942,0.0742891654372215,294.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.5502331256866455,0.050000000745058,0.0482390634715557,293.123779296875,297.1499938964844,293.1499938964844,0.1540116071701049,-2519.487548828125,304.1480407714844,0.9219456911087036,0.2281831502914428,0.159965381026268,293.1415710449219,297.1499938964844,293.1499938964844,0.1772487461566925,-3815.86669921875,304.1484069824219,0.9615980386734008,0.2554001808166504,0.2422675639390945,293.2772521972656,297.1499938964844,293.1499938964844,0.0003925667551811,-76.5013656616211,291.4112854003906,0.5502331256866455,0.050000000745058,0.2288253456354141,291.1280212402344,291.1499938964844,268.9230041503906,267.298095703125,283.3642883300781,293.4489440917969,291.1278381347656,1.0,0.1981830298900604,0.8303802609443665,0.8303802609443665,1.0,1.0,-0.9043688774108888,0.3721139430999756,0.5322549343109131,0.1838007718324661,0.0,0.0,0.5142373442649841,27.90891456604004,37.0,-1.957375168800354,-7075.70947265625,84.91719818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9792175292969,309.3968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17961.03125,18000.0,0.0,0.0,0.1580066084861755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.472156673669815,0.4721620976924896,-5.4205993365030736e-06,0.0,0.0001603566197445,0.0,0.0,27.02288627624512,0.0,0.0,0.0,0.3600878417491913,4.0,0.0,1.0
