time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
406140,293.12255859375,297.1499938964844,293.1499938964844,0.0371017605066299,-1182.1324462890625,304.146484375,0.6481654047966003,0.0826640501618385,0.0750558823347091,294.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5407300591468811,0.050000000745058,0.0483128316700458,293.125,297.1499938964844,293.1499938964844,0.1544399261474609,-2525.1103515625,304.1479797363281,0.9076239466667176,0.2286001741886139,0.1603055894374847,293.1408996582031,297.1499938964844,293.1499938964844,0.1776372343301773,-3822.577880859375,304.1482849121094,0.9472151398658752,0.2557493448257446,0.2426691204309463,293.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3689270019531,0.5407300591468811,0.050000000745058,0.2291752696037292,291.1266174316406,291.1499938964844,268.88775634765625,267.27911376953125,283.3404541015625,293.4492492675781,291.1264343261719,1.0,0.2017168849706649,0.8303381204605103,0.8303381204605103,1.0,1.0,-0.9066876769065856,0.3734216094017029,0.5332661271095276,0.1835706532001495,0.0,0.0,0.5174508690834045,29.787851333618164,40.0,-1.924715280532837,-7114.57080078125,88.24910736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697570800781,309.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17957.984375,18000.0,0.0,0.0,0.1588029861450195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4774044156074524,0.4774098694324493,-5.449530817713821e-06,0.0,0.0001611648476682,0.0,0.0,27.53484535217285,0.0,0.0,0.0,0.3618185520172119,4.0,0.0,1.0
406200,293.12255859375,297.1499938964844,293.1499938964844,0.0371017605066299,-1182.1324462890625,304.146484375,0.6481654047966003,0.0826640501618385,0.0750558823347091,294.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5407300591468811,0.050000000745058,0.0483128316700458,293.125,297.1499938964844,293.1499938964844,0.1544399261474609,-2525.1103515625,304.1479797363281,0.9076239466667176,0.2286001741886139,0.1603055894374847,293.1408996582031,297.1499938964844,293.1499938964844,0.1776372343301773,-3822.577880859375,304.1482849121094,0.9472151398658752,0.2557493448257446,0.2426691204309463,293.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3689270019531,0.5407300591468811,0.050000000745058,0.2291752696037292,291.1266174316406,291.1499938964844,268.88775634765625,267.27911376953125,283.3404541015625,293.4492492675781,291.1264343261719,1.0,0.2017168849706649,0.8303381204605103,0.8303381204605103,1.0,1.0,-0.9066876769065856,0.3734216094017029,0.5332661271095276,0.1835706532001495,0.0,0.0,0.5174508690834045,29.787851333618164,40.0,-1.924715280532837,-7114.57080078125,88.24910736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697570800781,309.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17957.984375,18000.0,0.0,0.0,0.1588029861450195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4774044156074524,0.4774098694324493,-5.449530817713821e-06,0.0,0.0001611648476682,0.0,0.0,27.53484535217285,0.0,0.0,0.0,0.3618185520172119,4.0,0.0,1.0
406260,293.1217346191406,297.1499938964844,293.1499938964844,0.0379007942974567,-1195.206787109375,304.1463317871094,0.6409319639205933,0.0835260301828384,0.075884461402893,294.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5311078429222107,0.050000000745058,0.0483971461653709,293.12548828125,297.1499938964844,293.1499938964844,0.1549337059259414,-2531.5869140625,304.1478271484375,0.8941895961761475,0.2291337698698043,0.1607133001089096,293.1400146484375,297.1499938964844,293.1499938964844,0.1780561208724975,-3829.7939453125,304.1481628417969,0.9315391778945924,0.2561609447002411,0.2431214451789856,293.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5311078429222107,0.050000000745058,0.2295752167701721,291.1261291503906,291.1499938964844,268.8547668457031,267.26092529296875,283.3215026855469,293.45819091796875,291.1261291503906,1.0,0.2056604027748108,0.8302805423736572,0.8302805423736572,1.0,1.0,-0.9092953205108644,0.3748908042907715,0.5344045162200928,0.1833124458789825,0.0,0.0,0.5206913948059082,31.935300827026367,43.0,-0.5589407682418823,-7154.0498046875,92.0690689086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95916748046875,309.4175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17956.47265625,18000.0,0.0,0.0,0.1596507877111435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4828810691833496,0.4828865528106689,-5.480512754729716e-06,0.0,0.000162025244208,0.0,0.0,28.078584671020508,0.0,0.0,0.0,0.3636375963687897,4.0,0.0,1.0
406320,293.1217346191406,297.1499938964844,293.1499938964844,0.0379007942974567,-1195.206787109375,304.1463317871094,0.6409319639205933,0.0835260301828384,0.075884461402893,294.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5311078429222107,0.050000000745058,0.0483971461653709,293.12548828125,297.1499938964844,293.1499938964844,0.1549337059259414,-2531.5869140625,304.1478271484375,0.8941895961761475,0.2291337698698043,0.1607133001089096,293.1400146484375,297.1499938964844,293.1499938964844,0.1780561208724975,-3829.7939453125,304.1481628417969,0.9315391778945924,0.2561609447002411,0.2431214451789856,293.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5311078429222107,0.050000000745058,0.2295752167701721,291.1261291503906,291.1499938964844,268.8547668457031,267.26092529296875,283.3215026855469,293.45819091796875,291.1261291503906,1.0,0.2056604027748108,0.8302805423736572,0.8302805423736572,1.0,1.0,-0.9092953205108644,0.3748908042907715,0.5344045162200928,0.1833124458789825,0.0,0.0,0.5206913948059082,31.935300827026367,43.0,-0.5589407682418823,-7154.0498046875,92.0690689086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95916748046875,309.4175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17956.47265625,18000.0,0.0,0.0,0.1596507877111435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4828810691833496,0.4828865528106689,-5.480512754729716e-06,0.0,0.000162025244208,0.0,0.0,28.078584671020508,0.0,0.0,0.0,0.3636375963687897,4.0,0.0,1.0
406380,293.12091064453125,297.1499938964844,293.1499938964844,0.0387563370168209,-1209.1827392578125,304.1461181640625,0.6340040564537048,0.0844065025448799,0.0767683908343315,294.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.5218387246131897,0.050000000745058,0.0484901629388332,293.12554931640625,297.1499938964844,293.1499938964844,0.1555222421884536,-2539.314453125,304.1475830078125,0.8811816573143005,0.2297412306070327,0.1611975580453872,293.1390991210937,297.1499938964844,293.1499938964844,0.1785278767347335,-3837.927734375,304.1479797363281,0.9158732295036316,0.2565976977348327,0.2436266392469406,293.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.5218387246131897,0.050000000745058,0.2300164550542831,291.12548828125,291.1499938964844,268.82427978515625,267.2435913085937,283.29864501953125,293.46075439453125,291.12530517578125,1.0,0.2099103033542633,0.830223023891449,0.830223023891449,1.0,1.0,-0.9121847748756408,0.3765167891979217,0.5356680154800415,0.1830320805311203,0.0,0.0,0.5239883065223694,34.304622650146484,46.0,-1.3036316633224487,-7195.390625,96.3107452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94781494140625,309.42578125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.26953125,18000.0,0.0,0.0,0.1605502963066101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4883717894554138,0.4883773028850555,-5.512065854418324e-06,0.0,0.0001629381440579,0.0,0.0,28.63215065002441,0.0,0.0,0.0,0.3654788136482239,4.0,0.0,1.0
406440,293.12091064453125,297.1499938964844,293.1499938964844,0.0387563370168209,-1209.1827392578125,304.1461181640625,0.6340040564537048,0.0844065025448799,0.0767683908343315,294.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.5218387246131897,0.050000000745058,0.0484901629388332,293.12554931640625,297.1499938964844,293.1499938964844,0.1555222421884536,-2539.314453125,304.1475830078125,0.8811816573143005,0.2297412306070327,0.1611975580453872,293.1390991210937,297.1499938964844,293.1499938964844,0.1785278767347335,-3837.927734375,304.1479797363281,0.9158732295036316,0.2565976977348327,0.2436266392469406,293.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.5218387246131897,0.050000000745058,0.2300164550542831,291.12548828125,291.1499938964844,268.82427978515625,267.2435913085937,283.29864501953125,293.46075439453125,291.12530517578125,1.0,0.2099103033542633,0.830223023891449,0.830223023891449,1.0,1.0,-0.9121847748756408,0.3765167891979217,0.5356680154800415,0.1830320805311203,0.0,0.0,0.5239883065223694,34.304622650146484,46.0,-1.3036316633224487,-7195.390625,96.3107452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94781494140625,309.42578125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.26953125,18000.0,0.0,0.0,0.1605502963066101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4883717894554138,0.4883773028850555,-5.512065854418324e-06,0.0,0.0001629381440579,0.0,0.0,28.63215065002441,0.0,0.0,0.0,0.3654788136482239,4.0,0.0,1.0
406500,293.1206359863281,297.1499938964844,293.1499938964844,0.0391796119511127,-1216.092529296875,304.14605712890625,0.630611777305603,0.0848325043916702,0.0772028118371963,294.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.5174156427383423,0.050000000745058,0.0485396198928356,293.1255187988281,297.1499938964844,293.1499938964844,0.1558364480733871,-2543.44091796875,304.1474304199219,0.8748696446418762,0.2300575226545334,0.1614514738321304,293.13873291015625,297.1499938964844,293.1499938964844,0.1787694543600082,-3842.093505859375,304.1479187011719,0.9084567427635192,0.2568084895610809,0.2438778430223465,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.5174156427383423,0.050000000745058,0.230251058936119,291.1247253417969,291.1499938964844,268.8100280761719,267.2352905273437,283.28662109375,293.4607849121094,291.12451171875,1.0,0.2121204882860183,0.8301942944526672,0.8301942944526672,1.0,1.0,-0.9136532545089722,0.3773512840270996,0.5363019704818726,0.1828684955835342,0.0,0.0,0.5257479548454285,35.563594818115234,46.0,-1.730150580406189,-7217.0029296875,98.56159973144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94189453125,309.43023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.328125,18000.0,0.0,0.0,0.1610199064016342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4912909865379333,0.4912964999675751,-5.528718247660436e-06,0.0,0.0001634147338336,0.0,0.0,28.92849349975586,0.0,0.0,0.0,0.3664576113224029,4.0,0.0,1.0
406560,293.1203918457031,297.1499938964844,293.1499938964844,0.03959646448493,-1222.892822265625,304.1460266113281,0.6272721886634827,0.0852488875389099,0.077629953622818,294.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.5131661295890808,0.050000000745058,0.0485907867550849,293.1254272460937,297.1499938964844,293.1499938964844,0.156160831451416,-2547.697998046875,304.1473083496094,0.8687430620193481,0.2303847372531891,0.1617132574319839,293.138427734375,297.1499938964844,293.1499938964844,0.1790081411600113,-3846.205078125,304.1478576660156,0.901592254638672,0.2570126950740814,0.2441247552633285,293.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.5131661295890808,0.050000000745058,0.2304937690496444,291.1239318847656,291.1499938964844,268.7965087890625,267.2272033691406,283.2743835449219,293.4602355957031,291.1237487792969,1.0,0.2143734246492386,0.8301557302474976,0.8301557302474976,1.0,1.0,-0.9151291251182556,0.3781954050064087,0.5369337201118469,0.1826879233121872,0.0,0.0,0.527565062046051,36.865631103515625,49.0,-1.9388893842697144,-7239.18603515625,100.88797760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935791015625,309.4349975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17951.26171875,18000.0,0.0,0.0,0.1615032106637954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4943345189094543,0.4943400621414184,-5.546196916839108e-06,0.0,0.0001639052352402,0.0,0.0,29.23989486694336,0.0,0.0,0.0,0.367480456829071,4.0,0.0,1.0
406620,293.1201171875,297.1499938964844,293.1499938964844,0.040411178022623,-1236.171630859375,304.14599609375,0.6207369565963745,0.0860562399029731,0.0784644186496734,294.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5052266120910645,0.050000000745058,0.048697542399168,293.12506103515625,297.1499938964844,293.1499938964844,0.1568455994129181,-2556.6728515625,304.1470642089844,0.8571674227714539,0.2310841083526611,0.162268191576004,293.137939453125,297.1499938964844,293.1499938964844,0.1794716566801071,-3854.17236328125,304.1477966308594,0.8886983394622803,0.2574018537998199,0.2446046322584152,293.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5052266120910645,0.050000000745058,0.2310001701116562,291.1225280761719,291.1499938964844,268.77166748046875,267.2118530273437,283.2495422363281,293.4578857421875,291.1223449707031,1.0,0.2189732640981674,0.8300786018371582,0.8300786018371582,1.0,1.0,-0.9181082844734192,0.3799150586128235,0.5381932258605957,0.1822820007801056,0.0,0.0,0.5313279032707214,39.58089828491211,52.0,-1.8655637502670288,-7284.8720703125,105.74185943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,309.4451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.63671875,18000.0,0.0,0.0,0.1625114232301712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5007219314575195,0.5007274746894836,-5.583457095781341e-06,0.0,0.0001649284240556,0.0,0.0,29.902437210083008,0.0,0.0,0.0,0.3696397840976715,4.0,0.0,1.0
406680,293.1201171875,297.1499938964844,293.1499938964844,0.040411178022623,-1236.171630859375,304.14599609375,0.6207369565963745,0.0860562399029731,0.0784644186496734,294.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5052266120910645,0.050000000745058,0.048697542399168,293.12506103515625,297.1499938964844,293.1499938964844,0.1568455994129181,-2556.6728515625,304.1470642089844,0.8571674227714539,0.2310841083526611,0.162268191576004,293.137939453125,297.1499938964844,293.1499938964844,0.1794716566801071,-3854.17236328125,304.1477966308594,0.8886983394622803,0.2574018537998199,0.2446046322584152,293.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5052266120910645,0.050000000745058,0.2310001701116562,291.1225280761719,291.1499938964844,268.77166748046875,267.2118530273437,283.2495422363281,293.4578857421875,291.1223449707031,1.0,0.2189732640981674,0.8300786018371582,0.8300786018371582,1.0,1.0,-0.9181082844734192,0.3799150586128235,0.5381932258605957,0.1822820007801056,0.0,0.0,0.5313279032707214,39.58089828491211,52.0,-1.8655637502670288,-7284.8720703125,105.74185943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,309.4451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.63671875,18000.0,0.0,0.0,0.1625114232301712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5007219314575195,0.5007274746894836,-5.583457095781341e-06,0.0,0.0001649284240556,0.0,0.0,29.902437210083008,0.0,0.0,0.0,0.3696397840976715,4.0,0.0,1.0
406740,293.1200256347656,297.1499938964844,293.1499938964844,0.0412027649581432,-1249.0623779296875,304.14599609375,0.6143027544021606,0.0868346616625785,0.0792760625481605,294.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.4980069100856781,0.050000000745058,0.0488091371953487,293.12432861328125,297.1499938964844,293.1499938964844,0.1575917154550552,-2566.4365234375,304.14678955078125,0.8465947508811951,0.231863185763359,0.1628779917955398,293.1376647949219,297.1499938964844,293.1499938964844,0.179914504289627,-3861.762939453125,304.1477966308594,0.8765888810157776,0.2577676475048065,0.2450665086507797,293.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.4980069100856781,0.050000000745058,0.2315295189619064,291.1214599609375,291.1499938964844,268.75,267.1976013183594,283.2246398925781,293.45416259765625,291.1213684082031,1.0,0.2236510515213012,0.8300014734268188,0.8300014734268188,1.0,1.0,-0.9211377501487732,0.3816800415515899,0.5394576787948608,0.1818262338638305,0.0,0.0,0.5352087020874023,42.41802215576172,40.0,-1.424484372138977,-7331.888671875,110.82788848876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9102783203125,309.4560241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17944.810546875,18000.0,0.0,0.0,0.1635734736919403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5074177384376526,0.5074233412742615,-5.623342076432891e-06,0.0,0.0001660062844166,0.0,0.0,30.610179901123047,0.0,0.0,0.0,0.3719221949577331,4.0,0.0,1.0
406800,293.1200256347656,297.1499938964844,293.1499938964844,0.0412027649581432,-1249.0623779296875,304.14599609375,0.6143027544021606,0.0868346616625785,0.0792760625481605,294.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.4980069100856781,0.050000000745058,0.0488091371953487,293.12432861328125,297.1499938964844,293.1499938964844,0.1575917154550552,-2566.4365234375,304.14678955078125,0.8465947508811951,0.231863185763359,0.1628779917955398,293.1376647949219,297.1499938964844,293.1499938964844,0.179914504289627,-3861.762939453125,304.1477966308594,0.8765888810157776,0.2577676475048065,0.2450665086507797,293.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.4980069100856781,0.050000000745058,0.2315295189619064,291.1214599609375,291.1499938964844,268.75,267.1976013183594,283.2246398925781,293.45416259765625,291.1213684082031,1.0,0.2236510515213012,0.8300014734268188,0.8300014734268188,1.0,1.0,-0.9211377501487732,0.3816800415515899,0.5394576787948608,0.1818262338638305,0.0,0.0,0.5352087020874023,42.41802215576172,40.0,-1.424484372138977,-7331.888671875,110.82788848876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9102783203125,309.4560241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17944.810546875,18000.0,0.0,0.0,0.1635734736919403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5074177384376526,0.5074233412742615,-5.623342076432891e-06,0.0,0.0001660062844166,0.0,0.0,30.610179901123047,0.0,0.0,0.0,0.3719221949577331,4.0,0.0,1.0
406860,293.1194763183594,297.1499938964844,293.1499938964844,0.0419066548347473,-1260.50341796875,304.1461486816406,0.6176652312278748,0.0877037271857261,0.080001875758171,294.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.4992415308952331,0.050000000745058,0.0487890057265758,293.12261962890625,297.1499938964844,293.1499938964844,0.1583453565835952,-2576.260986328125,304.1466064453125,0.8496363759040833,0.2328569293022155,0.163505271077156,293.136962890625,297.1499938964844,293.1499938964844,0.1802603006362915,-3867.630615234375,304.14794921875,0.8792272210121155,0.2582210004329681,0.2454378753900528,293.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.4992415308952331,0.050000000745058,0.2314340472221374,291.1214599609375,291.1499938964844,268.7300109863281,267.1838684082031,283.1994323730469,293.4485168457031,291.12164306640625,1.0,0.222567930817604,0.8299106359481812,0.8299106359481812,1.0,1.0,-0.9230689406394958,0.3829894363880157,0.5400795340538025,0.1810502707958221,0.0,0.0,0.5390402674674988,41.90602493286133,28.0,0.5041314363479614,-7374.8671875,110.4428939819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8982849121094,309.4698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17943.8671875,18000.0,0.0,0.0,0.1646770536899566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5142472386360168,0.5142529010772705,-5.665095159201883e-06,0.0,0.0001671262871241,0.0,0.0,31.34714698791504,0.0,0.0,0.0,0.3742698729038238,4.0,0.0,1.0
406920,293.1194763183594,297.1499938964844,293.1499938964844,0.0419066548347473,-1260.50341796875,304.1461486816406,0.6176652312278748,0.0877037271857261,0.080001875758171,294.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.4992415308952331,0.050000000745058,0.0487890057265758,293.12261962890625,297.1499938964844,293.1499938964844,0.1583453565835952,-2576.260986328125,304.1466064453125,0.8496363759040833,0.2328569293022155,0.163505271077156,293.136962890625,297.1499938964844,293.1499938964844,0.1802603006362915,-3867.630615234375,304.14794921875,0.8792272210121155,0.2582210004329681,0.2454378753900528,293.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.4992415308952331,0.050000000745058,0.2314340472221374,291.1214599609375,291.1499938964844,268.7300109863281,267.1838684082031,283.1994323730469,293.4485168457031,291.12164306640625,1.0,0.222567930817604,0.8299106359481812,0.8299106359481812,1.0,1.0,-0.9230689406394958,0.3829894363880157,0.5400795340538025,0.1810502707958221,0.0,0.0,0.5390402674674988,41.90602493286133,28.0,0.5041314363479614,-7374.8671875,110.4428939819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8982849121094,309.4698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17943.8671875,18000.0,0.0,0.0,0.1646770536899566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5142472386360168,0.5142529010772705,-5.665095159201883e-06,0.0,0.0001671262871241,0.0,0.0,31.34714698791504,0.0,0.0,0.0,0.3742698729038238,4.0,0.0,1.0
406980,293.1182556152344,297.1499938964844,293.1499938964844,0.0426351130008697,-1272.3350830078125,304.146240234375,0.6295526027679443,0.0887235775589943,0.0807636380195617,294.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.5080559849739075,0.050000000745058,0.0486576966941356,293.1198425292969,297.1499938964844,293.1499938964844,0.1592039465904235,-2587.434814453125,304.14630126953125,0.8651361465454102,0.2341114729642868,0.1642410159111023,293.1356201171875,297.1499938964844,293.1499938964844,0.1806061267852783,-3873.482421875,304.1480712890625,0.8951210379600525,0.2588208615779876,0.245841309428215,293.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.5080559849739075,0.050000000745058,0.2308111637830734,291.12322998046875,291.1499938964844,268.7099914550781,267.1700744628906,283.1731262207031,293.4417724609375,291.1235046386719,1.0,0.2173175811767578,0.8298198580741882,0.8298198580741882,1.0,1.0,-0.9244452118873596,0.3840867877006531,0.5403584241867065,0.1800659745931625,0.0,0.0,0.5425020456314087,38.570899963378906,25.0,2.272570848464966,-7414.1435546875,105.49616241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88946533203125,309.4851379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.37890625,18000.0,0.0,0.0,0.1657911986112594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5206316113471985,0.5206373333930969,-5.705695912183728e-06,0.0,0.0001682569854892,0.0,0.0,32.05289077758789,0.0,0.0,0.0,0.376492828130722,4.0,0.0,1.0
407040,293.1182556152344,297.1499938964844,293.1499938964844,0.0426351130008697,-1272.3350830078125,304.146240234375,0.6295526027679443,0.0887235775589943,0.0807636380195617,294.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.5080559849739075,0.050000000745058,0.0486576966941356,293.1198425292969,297.1499938964844,293.1499938964844,0.1592039465904235,-2587.434814453125,304.14630126953125,0.8651361465454102,0.2341114729642868,0.1642410159111023,293.1356201171875,297.1499938964844,293.1499938964844,0.1806061267852783,-3873.482421875,304.1480712890625,0.8951210379600525,0.2588208615779876,0.245841309428215,293.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.5080559849739075,0.050000000745058,0.2308111637830734,291.12322998046875,291.1499938964844,268.7099914550781,267.1700744628906,283.1731262207031,293.4417724609375,291.1235046386719,1.0,0.2173175811767578,0.8298198580741882,0.8298198580741882,1.0,1.0,-0.9244452118873596,0.3840867877006531,0.5403584241867065,0.1800659745931625,0.0,0.0,0.5425020456314087,38.570899963378906,25.0,2.272570848464966,-7414.1435546875,105.49616241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88946533203125,309.4851379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.37890625,18000.0,0.0,0.0,0.1657911986112594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5206316113471985,0.5206373333930969,-5.705695912183728e-06,0.0,0.0001682569854892,0.0,0.0,32.05289077758789,0.0,0.0,0.0,0.376492828130722,4.0,0.0,1.0
407100,293.11749267578125,297.1499938964844,293.1499938964844,0.0430333279073238,-1278.8109130859375,304.14617919921875,0.6361771821975708,0.0892708972096443,0.0811816528439521,294.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.5132036805152893,0.050000000745058,0.048590313643217,293.11822509765625,297.1499938964844,293.1499938964844,0.1596947610378265,-2593.82470703125,304.1460876464844,0.8741015195846558,0.2348098158836364,0.1646628975868225,293.13482666015625,297.1499938964844,293.1499938964844,0.180809810757637,-3876.947998046875,304.1480407714844,0.904143750667572,0.2591586410999298,0.2460817694664001,293.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.5132036805152893,0.050000000745058,0.2304915338754654,291.1242980957031,291.1499938964844,268.70001220703125,267.16314697265625,283.15985107421875,293.4385070800781,291.12457275390625,1.0,0.214823231101036,0.8297744393348694,0.8297744393348694,1.0,1.0,-0.925277054309845,0.3847040832042694,0.5405729413032532,0.1795911490917205,0.0,0.0,0.5441083908081055,36.86094665527344,25.0,2.5606863498687744,-7433.76904296875,102.98043060302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8866271972656,309.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17949.466796875,18000.0,0.0,0.0,0.1663436442613601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5236139893531799,0.5236197113990784,-5.724952643504366e-06,0.0,0.0001688176416791,0.0,0.0,32.38713836669922,0.0,0.0,0.0,0.37753826379776,4.0,0.0,1.0
407160,293.1167297363281,297.1499938964844,293.1499938964844,0.0434523709118366,-1285.634033203125,304.1461181640625,0.6430349946022034,0.0898343697190284,0.0816202759742736,294.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.5185444951057434,0.050000000745058,0.0485266409814357,293.1165466308594,297.1499938964844,293.1499938964844,0.1602248698472976,-2600.72705078125,304.1458435058594,0.8833256959915161,0.2355420738458633,0.1651144474744796,293.1340026855469,297.1499938964844,293.1499938964844,0.1810377091169357,-3880.83984375,304.1479797363281,0.9138615131378174,0.2595142126083374,0.2463451027870178,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.5185444951057434,0.050000000745058,0.2301894873380661,291.1251525878906,291.1499938964844,268.69000244140625,267.1561889648437,283.14678955078125,293.4356689453125,291.1253356933594,1.0,0.2123395651578903,0.8297293782234192,0.8297293782234192,1.0,1.0,-0.9262223839759828,0.3853693306446075,0.5408530235290527,0.1791461855173111,0.0,0.0,0.5456774234771729,35.24627685546875,25.0,2.280179262161255,-7453.53857421875,100.633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.884765625,309.5005798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17951.08203125,18000.0,0.0,0.0,0.1668910980224609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5264899134635925,0.526495635509491,-5.74354544369271e-06,0.0,0.0001693732483545,0.0,0.0,32.711509704589844,0.0,0.0,0.0,0.3785494267940521,4.0,0.0,1.0
407220,293.1151428222656,297.1499938964844,293.1499938964844,0.0443537645041942,-1300.3408203125,304.1459045410156,0.6556665301322937,0.0909982472658157,0.0825605690479278,294.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5279543399810791,0.050000000745058,0.0484273210167884,293.11309814453125,297.1499938964844,293.1499938964844,0.1613941043615341,-2615.94775390625,304.145263671875,0.8996213674545288,0.2370864748954773,0.166098490357399,293.1322937011719,297.1499938964844,293.1499938964844,0.1815678626298904,-3889.92626953125,304.14776611328125,0.9316323399543762,0.2602657973766327,0.2469416409730911,293.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5279543399810791,0.050000000745058,0.2297183573246002,291.12603759765625,291.1499938964844,268.6700134277344,267.1422119140625,283.12158203125,293.4312744140625,291.1260986328125,1.0,0.2085981667041778,0.8296393156051636,0.8296393156051636,1.0,1.0,-0.9285628199577332,0.3868796229362488,0.5416831970214844,0.1784014999866485,0.0,0.0,0.5488027334213257,32.73263168334961,25.0,1.2190405130386353,-7494.873046875,97.14606475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8833312988281,309.5167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.025390625,18000.0,0.0,0.0,0.1679700314998626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321650505065918,0.532170832157135,-5.7800530157692265e-06,0.0,0.0001704682217678,0.0,0.0,33.35636901855469,0.0,0.0,0.0,0.3805469274520874,4.0,0.0,1.0
407280,293.1151428222656,297.1499938964844,293.1499938964844,0.0443537645041942,-1300.3408203125,304.1459045410156,0.6556665301322937,0.0909982472658157,0.0825605690479278,294.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5279543399810791,0.050000000745058,0.0484273210167884,293.11309814453125,297.1499938964844,293.1499938964844,0.1613941043615341,-2615.94775390625,304.145263671875,0.8996213674545288,0.2370864748954773,0.166098490357399,293.1322937011719,297.1499938964844,293.1499938964844,0.1815678626298904,-3889.92626953125,304.14776611328125,0.9316323399543762,0.2602657973766327,0.2469416409730911,293.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5279543399810791,0.050000000745058,0.2297183573246002,291.12603759765625,291.1499938964844,268.6700134277344,267.1422119140625,283.12158203125,293.4312744140625,291.1260986328125,1.0,0.2085981667041778,0.8296393156051636,0.8296393156051636,1.0,1.0,-0.9285628199577332,0.3868796229362488,0.5416831970214844,0.1784014999866485,0.0,0.0,0.5488027334213257,32.73263168334961,25.0,1.2190405130386353,-7494.873046875,97.14606475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8833312988281,309.5167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.025390625,18000.0,0.0,0.0,0.1679700314998626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321650505065918,0.532170832157135,-5.7800530157692265e-06,0.0,0.0001704682217678,0.0,0.0,33.35636901855469,0.0,0.0,0.0,0.3805469274520874,4.0,0.0,1.0
407340,293.1135559082031,297.1499938964844,293.1499938964844,0.0453168526291847,-1316.0906982421875,304.1456604003906,0.6673740744590759,0.0922047644853591,0.0835631340742111,294.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.5361533164978027,0.050000000745058,0.048351552337408,293.1096496582031,297.1499938964844,293.1499938964844,0.1626776158809662,-2632.629638671875,304.14471435546875,0.9145665764808656,0.2387227863073349,0.1671669632196426,293.13055419921875,297.1499938964844,293.1499938964844,0.1821716725826263,-3900.2861328125,304.1474914550781,0.9467635750770568,0.2610635757446289,0.2476073652505874,293.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.5361533164978027,0.050000000745058,0.2293589413166046,291.126220703125,291.1499938964844,268.6499938964844,267.1281433105469,283.0983581542969,293.4286499023437,291.1262512207031,1.0,0.2057772725820541,0.8295493125915527,0.8295493125915527,1.0,1.0,-0.9313248991966248,0.3885316550731659,0.5427932739257812,0.1778619289398193,0.0,0.0,0.5519554018974304,30.822349548339844,25.0,0.4029809236526489,-7538.12646484375,94.68009185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,309.53399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.333984375,18000.0,0.0,0.0,0.1690295189619064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5378915667533875,0.5378974080085754,-5.816954853798961e-06,0.0,0.0001715434773359,0.0,0.0,34.01497268676758,0.0,0.0,0.0,0.3825681507587433,4.0,0.0,1.0
407400,293.1135559082031,297.1499938964844,293.1499938964844,0.0453168526291847,-1316.0906982421875,304.1456604003906,0.6673740744590759,0.0922047644853591,0.0835631340742111,294.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.5361533164978027,0.050000000745058,0.048351552337408,293.1096496582031,297.1499938964844,293.1499938964844,0.1626776158809662,-2632.629638671875,304.14471435546875,0.9145665764808656,0.2387227863073349,0.1671669632196426,293.13055419921875,297.1499938964844,293.1499938964844,0.1821716725826263,-3900.2861328125,304.1474914550781,0.9467635750770568,0.2610635757446289,0.2476073652505874,293.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.5361533164978027,0.050000000745058,0.2293589413166046,291.126220703125,291.1499938964844,268.6499938964844,267.1281433105469,283.0983581542969,293.4286499023437,291.1262512207031,1.0,0.2057772725820541,0.8295493125915527,0.8295493125915527,1.0,1.0,-0.9313248991966248,0.3885316550731659,0.5427932739257812,0.1778619289398193,0.0,0.0,0.5519554018974304,30.822349548339844,25.0,0.4029809236526489,-7538.12646484375,94.68009185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,309.53399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.333984375,18000.0,0.0,0.0,0.1690295189619064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5378915667533875,0.5378974080085754,-5.816954853798961e-06,0.0,0.0001715434773359,0.0,0.0,34.01497268676758,0.0,0.0,0.0,0.3825681507587433,4.0,0.0,1.0
407460,293.1119689941406,297.1499938964844,293.1499938964844,0.0463280417025089,-1332.663818359375,304.1454162597656,0.6781364679336548,0.0934496596455574,0.0846172049641609,294.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5432132482528687,0.050000000745058,0.0482927002012729,293.1062316894531,297.1499938964844,293.1499938964844,0.1640518605709076,-2650.44970703125,304.1441955566406,0.9287167191505432,0.2404391765594482,0.1683057397603988,293.1288452148437,297.1499938964844,293.1499938964844,0.1828303784132003,-3911.5771484375,304.1472473144531,0.9591517448425292,0.2619025707244873,0.2483299225568771,293.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5432132482528687,0.050000000745058,0.229079782962799,291.12628173828125,291.1499938964844,268.6300048828125,267.1139831542969,283.0774841308594,293.4276123046875,291.1263122558594,1.0,0.2036740779876709,0.8294438719749451,0.8294438719749451,1.0,1.0,-0.9344180226325988,0.3902702033519745,0.5441478490829468,0.1775443106889724,0.0,0.0,0.5551153421401978,29.34722328186035,25.0,0.1542216688394546,-7582.66943359375,92.95573425292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8856506347656,309.5518493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17950.53125,18000.0,0.0,0.0,0.1700734794139862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5436890125274658,0.5436948537826538,-5.8547320804791525e-06,0.0,0.0001726029586279,0.0,0.0,34.69160842895508,0.0,0.0,0.0,0.3846248686313629,4.0,0.0,1.0
407520,293.1119689941406,297.1499938964844,293.1499938964844,0.0463280417025089,-1332.663818359375,304.1454162597656,0.6781364679336548,0.0934496596455574,0.0846172049641609,294.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5432132482528687,0.050000000745058,0.0482927002012729,293.1062316894531,297.1499938964844,293.1499938964844,0.1640518605709076,-2650.44970703125,304.1441955566406,0.9287167191505432,0.2404391765594482,0.1683057397603988,293.1288452148437,297.1499938964844,293.1499938964844,0.1828303784132003,-3911.5771484375,304.1472473144531,0.9591517448425292,0.2619025707244873,0.2483299225568771,293.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5432132482528687,0.050000000745058,0.229079782962799,291.12628173828125,291.1499938964844,268.6300048828125,267.1139831542969,283.0774841308594,293.4276123046875,291.1263122558594,1.0,0.2036740779876709,0.8294438719749451,0.8294438719749451,1.0,1.0,-0.9344180226325988,0.3902702033519745,0.5441478490829468,0.1775443106889724,0.0,0.0,0.5551153421401978,29.34722328186035,25.0,0.1542216688394546,-7582.66943359375,92.95573425292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8856506347656,309.5518493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17950.53125,18000.0,0.0,0.0,0.1700734794139862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5436890125274658,0.5436948537826538,-5.8547320804791525e-06,0.0,0.0001726029586279,0.0,0.0,34.69160842895508,0.0,0.0,0.0,0.3846248686313629,4.0,0.0,1.0
407580,293.11041259765625,297.1499938964844,293.1499938964844,0.047377735376358,-1349.9093017578125,304.14520263671875,0.6879411935806274,0.0947285890579223,0.0857147201895713,294.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5492242574691772,0.050000000745058,0.0482464656233787,293.1029052734375,297.1499938964844,293.1499938964844,0.1655005067586898,-2669.185791015625,304.1437072753906,0.9412027597427368,0.242224782705307,0.1695037186145782,293.1271667480469,297.1499938964844,293.1499938964844,0.1835330575704574,-3923.601806640625,304.1470031738281,0.9691523909568788,0.2627790570259094,0.2491011619567871,293.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5492242574691772,0.050000000745058,0.2288604527711868,291.1264343261719,291.1499938964844,268.6099853515625,267.0997009277344,283.0588073730469,293.4280090332031,291.1264953613281,1.0,0.2021245211362838,0.8293384909629822,0.8293384909629822,1.0,1.0,-0.9377797842025756,0.3920702934265136,0.545709490776062,0.1774328649044037,0.0,0.0,0.5582467317581177,28.19751167297364,25.0,0.2402495592832565,-7627.85888671875,91.79095458984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,309.5695495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17950.19140625,18000.0,0.0,0.0,0.1711057871580124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5494996905326843,0.5495055913925171,-5.893140951229725e-06,0.0,0.0001736506237648,0.0,0.0,35.380489349365234,0.0,0.0,0.0,0.3866990208625793,4.0,0.0,1.0
407640,293.11041259765625,297.1499938964844,293.1499938964844,0.047377735376358,-1349.9093017578125,304.14520263671875,0.6879411935806274,0.0947285890579223,0.0857147201895713,294.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5492242574691772,0.050000000745058,0.0482464656233787,293.1029052734375,297.1499938964844,293.1499938964844,0.1655005067586898,-2669.185791015625,304.1437072753906,0.9412027597427368,0.242224782705307,0.1695037186145782,293.1271667480469,297.1499938964844,293.1499938964844,0.1835330575704574,-3923.601806640625,304.1470031738281,0.9691523909568788,0.2627790570259094,0.2491011619567871,293.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5492242574691772,0.050000000745058,0.2288604527711868,291.1264343261719,291.1499938964844,268.6099853515625,267.0997009277344,283.0588073730469,293.4280090332031,291.1264953613281,1.0,0.2021245211362838,0.8293384909629822,0.8293384909629822,1.0,1.0,-0.9377797842025756,0.3920702934265136,0.545709490776062,0.1774328649044037,0.0,0.0,0.5582467317581177,28.19751167297364,25.0,0.2402495592832565,-7627.85888671875,91.79095458984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,309.5695495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17950.19140625,18000.0,0.0,0.0,0.1711057871580124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5494996905326843,0.5495055913925171,-5.893140951229725e-06,0.0,0.0001736506237648,0.0,0.0,35.380489349365234,0.0,0.0,0.0,0.3866990208625793,4.0,0.0,1.0
407700,293.1096496582031,297.1499938964844,293.1499938964844,0.047915268689394,-1358.7584228515625,304.1451110839844,0.6924782395362854,0.0953799858689308,0.0862781330943107,294.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.5518555045127869,0.050000000745058,0.048227209597826,293.10125732421875,297.1499938964844,293.1499938964844,0.1662501394748687,-2678.862060546875,304.1434936523437,0.9467432498931884,0.2431414723396301,0.1701227128505706,293.1263427734375,297.1499938964844,293.1499938964844,0.1838995367288589,-3929.86572265625,304.1468811035156,0.9733757376670836,0.2632307112216949,0.2495035380125045,293.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.5518555045127869,0.050000000745058,0.2287691086530685,291.1265869140625,291.1499938964844,268.6000061035156,267.092529296875,283.0501403808594,293.4286804199219,291.1266174316406,1.0,0.2015231251716613,0.829285740852356,0.829285740852356,1.0,1.0,-0.9395490288734436,0.3929945528507232,0.546554446220398,0.177434891462326,0.0,0.0,0.5597953796386719,27.722227096557617,25.0,0.2987631559371948,-7650.5966796875,91.3815460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8888244628906,309.57818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.18359375,18000.0,0.0,0.0,0.1716184616088867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5523938536643982,0.5523998141288757,-5.912472261115909e-06,0.0,0.0001741709274938,0.0,0.0,35.72762680053711,0.0,0.0,0.0,0.3877368867397308,4.0,0.0,1.0
407760,293.10888671875,297.1499938964844,293.1499938964844,0.0484601594507694,-1367.74267578125,304.1449890136719,0.6967970132827759,0.0960384830832481,0.086850069463253,294.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5542712807655334,0.050000000745058,0.048210009932518,293.09967041015625,297.1499938964844,293.1499938964844,0.1670152246952057,-2688.72607421875,304.1432800292969,0.9518558979034424,0.2440725415945053,0.1707534044981002,293.12554931640625,297.1499938964844,293.1499938964844,0.1842755675315857,-3936.2890625,304.1467590332031,0.9771729111671448,0.2636905908584595,0.2499158382415771,293.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5542712807655334,0.050000000745058,0.2286875396966934,291.126708984375,291.1499938964844,268.5899963378906,267.0853271484375,283.041748046875,293.4295959472656,291.1267395019531,1.0,0.2010153383016586,0.8292226791381836,0.8292226791381836,1.0,1.0,-0.9413686394691468,0.393936425447464,0.5474322438240051,0.1774576604366302,0.0,0.0,0.5613357424736023,27.299888610839844,28.0,0.3013034164905548,-7673.41845703125,91.06500244140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88983154296875,309.58660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.18359375,18000.0,0.0,0.0,0.1721294373273849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5552794933319092,0.5552853941917419,-5.931854957452742e-06,0.0,0.0001746894995449,0.0,0.0,36.0762939453125,0.0,0.0,0.0,0.3887746930122375,4.0,0.0,1.0
407820,293.1074523925781,297.1499938964844,293.1499938964844,0.0495906434953212,-1386.4349365234375,304.144775390625,0.7009464502334595,0.0973713770508766,0.0880383402109146,294.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5549731254577637,0.050000000745058,0.0482050850987434,293.0966186523437,297.1499938964844,293.1499938964844,0.1686107665300369,-2709.267578125,304.1428527832031,0.9555801153182985,0.2459688484668731,0.1720632165670395,293.1239624023437,297.1499938964844,293.1499938964844,0.1850785911083221,-3950.004638671875,304.146484375,0.9791418313980104,0.2646311521530151,0.2507912218570709,293.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5549731254577637,0.050000000745058,0.2286641746759414,291.126708984375,291.1499938964844,268.57000732421875,267.07086181640625,283.025634765625,293.4323425292969,291.126708984375,1.0,0.201435774564743,0.8290964365005493,0.8290964365005493,1.0,1.0,-0.9453832507133484,0.3959710896015167,0.549412190914154,0.177624225616455,0.0,0.0,0.5644331574440002,27.20642471313477,31.0,-0.1190130636096,-7720.43896484375,91.70938873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8915405273437,309.60235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.654296875,18000.0,0.0,0.0,0.1731496304273605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5610692501068115,0.5610752105712891,-5.970946858724346e-06,0.0,0.0001757248537614,0.0,0.0,36.78300476074219,0.0,0.0,0.0,0.3908647894859314,4.0,0.0,1.0
407880,293.1074523925781,297.1499938964844,293.1499938964844,0.0495906434953212,-1386.4349365234375,304.144775390625,0.7009464502334595,0.0973713770508766,0.0880383402109146,294.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5549731254577637,0.050000000745058,0.0482050850987434,293.0966186523437,297.1499938964844,293.1499938964844,0.1686107665300369,-2709.267578125,304.1428527832031,0.9555801153182985,0.2459688484668731,0.1720632165670395,293.1239624023437,297.1499938964844,293.1499938964844,0.1850785911083221,-3950.004638671875,304.146484375,0.9791418313980104,0.2646311521530151,0.2507912218570709,293.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5549731254577637,0.050000000745058,0.2286641746759414,291.126708984375,291.1499938964844,268.57000732421875,267.07086181640625,283.025634765625,293.4323425292969,291.126708984375,1.0,0.201435774564743,0.8290964365005493,0.8290964365005493,1.0,1.0,-0.9453832507133484,0.3959710896015167,0.549412190914154,0.177624225616455,0.0,0.0,0.5644331574440002,27.20642471313477,31.0,-0.1190130636096,-7720.43896484375,91.70938873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8915405273437,309.60235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.654296875,18000.0,0.0,0.0,0.1731496304273605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5610692501068115,0.5610752105712891,-5.970946858724346e-06,0.0,0.0001757248537614,0.0,0.0,36.78300476074219,0.0,0.0,0.0,0.3908647894859314,4.0,0.0,1.0
