time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407940,293.1061096191406,297.1499938964844,293.1499938964844,0.0507593899965286,-1405.8367919921875,304.1445617675781,0.7009156346321106,0.0987211167812347,0.0892680436372757,294.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5518601536750793,0.050000000745058,0.0482271388173103,293.09375,297.1499938964844,293.1499938964844,0.1702746152877807,-2730.642822265625,304.1424865722656,0.953465223312378,0.2478996664285659,0.1734187453985214,293.1224365234375,297.1499938964844,293.1499938964844,0.1859375983476638,-3964.668212890625,304.146240234375,0.9760729074478148,0.2655956447124481,0.2517168521881103,293.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5518601536750793,0.050000000745058,0.2287687808275222,291.126220703125,291.1499938964844,268.54998779296875,267.0562744140625,283.0106506347656,293.43634033203125,291.1261291503906,1.0,0.2030176073312759,0.8289702534675598,0.8289702534675598,1.0,1.0,-0.9497488141059875,0.3981411159038543,0.5516076683998108,0.1779200136661529,0.0,0.0,0.5676367282867432,27.80117416381836,34.0,-0.6887539029121399,-7769.115234375,93.5396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8921203613281,309.6170349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17947.69140625,18000.0,0.0,0.0,0.1741761863231659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5670398473739624,0.5670458674430847,-6.011384357407224e-06,0.0,0.0001767666835803,0.0,0.0,37.52102279663086,0.0,0.0,0.0,0.3930282592773437,4.0,0.0,1.0
408000,293.1061096191406,297.1499938964844,293.1499938964844,0.0507593899965286,-1405.8367919921875,304.1445617675781,0.7009156346321106,0.0987211167812347,0.0892680436372757,294.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5518601536750793,0.050000000745058,0.0482271388173103,293.09375,297.1499938964844,293.1499938964844,0.1702746152877807,-2730.642822265625,304.1424865722656,0.953465223312378,0.2478996664285659,0.1734187453985214,293.1224365234375,297.1499938964844,293.1499938964844,0.1859375983476638,-3964.668212890625,304.146240234375,0.9760729074478148,0.2655956447124481,0.2517168521881103,293.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5518601536750793,0.050000000745058,0.2287687808275222,291.126220703125,291.1499938964844,268.54998779296875,267.0562744140625,283.0106506347656,293.43634033203125,291.1261291503906,1.0,0.2030176073312759,0.8289702534675598,0.8289702534675598,1.0,1.0,-0.9497488141059875,0.3981411159038543,0.5516076683998108,0.1779200136661529,0.0,0.0,0.5676367282867432,27.80117416381836,34.0,-0.6887539029121399,-7769.115234375,93.5396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8921203613281,309.6170349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17947.69140625,18000.0,0.0,0.0,0.1741761863231659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5670398473739624,0.5670458674430847,-6.011384357407224e-06,0.0,0.0001767666835803,0.0,0.0,37.52102279663086,0.0,0.0,0.0,0.3930282592773437,4.0,0.0,1.0
408060,293.1048583984375,297.1499938964844,293.1499938964844,0.0519578084349632,-1425.8114013671875,304.1443786621094,0.6979014873504639,0.1000869497656822,0.0905322954058647,294.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.5460819005966187,0.050000000745058,0.0482701621949672,293.09112548828125,297.1499938964844,293.1499938964844,0.1719916760921478,-2752.64794921875,304.1421203613281,0.9470921158790588,0.2498587518930435,0.1748105138540268,293.1210327148437,297.1499938964844,293.1499938964844,0.1868414282798767,-3980.078369140625,304.14599609375,0.9691475033760072,0.266582727432251,0.2526850402355194,293.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.5460819005966187,0.050000000745058,0.2289728671312332,291.1254577636719,291.1499938964844,268.5299987792969,267.04156494140625,282.9967956542969,293.4415283203125,291.1253662109375,1.0,0.2055112272500991,0.8288241028785706,0.8288241028785706,1.0,1.0,-0.954395055770874,0.4004141390323639,0.5539808869361877,0.1783292591571808,0.0,0.0,0.5709604620933533,28.93130111694336,37.0,-1.015986084938049,-7819.33740234375,96.3112564086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8911437988281,309.6307067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17945.125,18000.0,0.0,0.0,0.1752189993858337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5732724070549011,0.5732784271240234,-6.053953711671056e-06,0.0,0.000177825015271,0.0,0.0,38.302642822265625,0.0,0.0,0.0,0.3952970206737518,4.0,0.0,1.0
408120,293.1048583984375,297.1499938964844,293.1499938964844,0.0519578084349632,-1425.8114013671875,304.1443786621094,0.6979014873504639,0.1000869497656822,0.0905322954058647,294.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.5460819005966187,0.050000000745058,0.0482701621949672,293.09112548828125,297.1499938964844,293.1499938964844,0.1719916760921478,-2752.64794921875,304.1421203613281,0.9470921158790588,0.2498587518930435,0.1748105138540268,293.1210327148437,297.1499938964844,293.1499938964844,0.1868414282798767,-3980.078369140625,304.14599609375,0.9691475033760072,0.266582727432251,0.2526850402355194,293.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.5460819005966187,0.050000000745058,0.2289728671312332,291.1254577636719,291.1499938964844,268.5299987792969,267.04156494140625,282.9967956542969,293.4415283203125,291.1253662109375,1.0,0.2055112272500991,0.8288241028785706,0.8288241028785706,1.0,1.0,-0.954395055770874,0.4004141390323639,0.5539808869361877,0.1783292591571808,0.0,0.0,0.5709604620933533,28.93130111694336,37.0,-1.015986084938049,-7819.33740234375,96.3112564086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8911437988281,309.6307067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17945.125,18000.0,0.0,0.0,0.1752189993858337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5732724070549011,0.5732784271240234,-6.053953711671056e-06,0.0,0.000177825015271,0.0,0.0,38.302642822265625,0.0,0.0,0.0,0.3952970206737518,4.0,0.0,1.0
408180,293.10369873046875,297.1499938964844,293.1499938964844,0.0531795136630535,-1446.2593994140625,304.14422607421875,0.6929287314414978,0.101467564702034,0.0918260291218757,293.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.5386579632759094,0.050000000745058,0.0483299642801284,293.0887145996094,297.1499938964844,293.1499938964844,0.1737499237060547,-2775.122314453125,304.1418151855469,0.9377199411392212,0.2518393397331238,0.176230788230896,293.1196594238281,297.1499938964844,293.1499938964844,0.1877823621034622,-3996.09619140625,304.145751953125,0.9592260718345642,0.2675913572311401,0.2536904811859131,293.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.5386579632759094,0.050000000745058,0.2292565405368805,291.1246337890625,291.1499938964844,268.510009765625,267.0267639160156,282.9839782714844,293.44775390625,291.1245422363281,1.0,0.2087038457393646,0.8286779522895813,0.8286779522895813,1.0,1.0,-0.9592713117599488,0.40276899933815,0.5565023422241211,0.1788431406021118,0.0,0.0,0.5743970274925232,30.490123748779297,40.0,-1.10423481464386,-7870.83154296875,99.85509490966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,309.6432800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17942.494140625,18000.0,0.0,0.0,0.1762870401144027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5797705054283142,0.5797766447067261,-6.098856829339638e-06,0.0,0.0001789089437806,0.0,0.0,39.13059616088867,0.0,0.0,0.0,0.3976756930351257,4.0,0.0,1.0
408240,293.10369873046875,297.1499938964844,293.1499938964844,0.0531795136630535,-1446.2593994140625,304.14422607421875,0.6929287314414978,0.101467564702034,0.0918260291218757,293.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.5386579632759094,0.050000000745058,0.0483299642801284,293.0887145996094,297.1499938964844,293.1499938964844,0.1737499237060547,-2775.122314453125,304.1418151855469,0.9377199411392212,0.2518393397331238,0.176230788230896,293.1196594238281,297.1499938964844,293.1499938964844,0.1877823621034622,-3996.09619140625,304.145751953125,0.9592260718345642,0.2675913572311401,0.2536904811859131,293.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.5386579632759094,0.050000000745058,0.2292565405368805,291.1246337890625,291.1499938964844,268.510009765625,267.0267639160156,282.9839782714844,293.44775390625,291.1245422363281,1.0,0.2087038457393646,0.8286779522895813,0.8286779522895813,1.0,1.0,-0.9592713117599488,0.40276899933815,0.5565023422241211,0.1788431406021118,0.0,0.0,0.5743970274925232,30.490123748779297,40.0,-1.10423481464386,-7870.83154296875,99.85509490966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,309.6432800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17942.494140625,18000.0,0.0,0.0,0.1762870401144027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5797705054283142,0.5797766447067261,-6.098856829339638e-06,0.0,0.0001789089437806,0.0,0.0,39.13059616088867,0.0,0.0,0.0,0.3976756930351257,4.0,0.0,1.0
408300,293.1031494140625,297.1499938964844,293.1499938964844,0.0537975803017616,-1456.6383056640625,304.1441345214844,0.6899682283401489,0.1021632105112075,0.0924827754497528,293.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5345956087112427,0.050000000745058,0.0483651757240295,293.08758544921875,297.1499938964844,293.1499938964844,0.174641415476799,-2786.49462890625,304.1416931152344,0.9322664737701416,0.252835750579834,0.1769495159387588,293.1190185546875,297.1499938964844,293.1499938964844,0.1882650405168533,-4004.302978515625,304.1456604003906,0.9533864855766296,0.2681034803390503,0.2542060017585754,293.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5345956087112427,0.050000000745058,0.2294235676527023,291.1242370605469,291.1499938964844,268.5,267.0193176269531,282.9779357910156,293.45123291015625,291.1241760253906,1.0,0.2105104476213455,0.8286048769950867,0.8286048769950867,1.0,1.0,-0.961783528327942,0.4039717316627502,0.5578117966651917,0.1791368871927261,0.0,0.0,0.5761529803276062,31.405323028564453,40.0,-1.0787800550460815,-7896.9775390625,101.87740325927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8863525390625,309.64910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.23046875,18000.0,0.0,0.0,0.176832765340805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5831143260002136,0.5831204652786255,-6.12218354945071e-06,0.0,0.0001794627751223,0.0,0.0,39.56195068359375,0.0,0.0,0.0,0.3989051282405853,4.0,0.0,1.0
408360,293.10260009765625,297.1499938964844,293.1499938964844,0.0544196218252182,-1467.10791015625,304.1440734863281,0.686819851398468,0.1028622016310691,0.0931454077363014,293.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.5304303169250488,0.050000000745058,0.0484033748507499,293.0865173339844,297.1499938964844,293.1499938964844,0.175539419054985,-2797.934814453125,304.1415710449219,0.9265141487121582,0.2538351416587829,0.1776727586984634,293.1183776855469,297.1499938964844,293.1499938964844,0.1887548714876175,-4012.623779296875,304.1455383300781,0.947120487689972,0.2686206102371216,0.2547291815280914,293.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.5304303169250488,0.050000000745058,0.2296047657728195,291.1239013671875,291.1499938964844,268.489990234375,267.0118408203125,282.97216796875,293.45489501953125,291.12384033203125,1.0,0.2124289572238922,0.8285209536552429,0.8285209536552429,1.0,1.0,-0.9643380641937256,0.4051876068115234,0.5591504573822021,0.1794529110193252,0.0,0.0,0.5779296159744263,32.39698028564453,43.0,-1.0160759687423706,-7923.333984375,104.0440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8839111328125,309.6546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17940.02734375,18000.0,0.0,0.0,0.1773869693279266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5865144729614258,0.5865206122398376,-6.146060968603706e-06,0.0,0.0001800252357497,0.0,0.0,40.00431442260742,0.0,0.0,0.0,0.4001590311527252,4.0,0.0,1.0
408420,293.1015930175781,297.1499938964844,293.1499938964844,0.055674135684967,-1488.2969970703125,304.1439514160156,0.6802069544792175,0.1042700409889221,0.0944872722029686,293.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5220466256141663,0.050000000745058,0.0484877675771713,293.0845947265625,297.1499938964844,293.1499938964844,0.1773510724306106,-2820.967041015625,304.141357421875,0.9146660566329956,0.2558398842811584,0.1791301071643829,293.1171569824219,297.1499938964844,293.1499938964844,0.1897545307874679,-4029.583251953125,304.1453552246094,0.9337377548217772,0.2696698009967804,0.2557978630065918,293.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5220466256141663,0.050000000745058,0.2300051003694534,291.123291015625,291.1499938964844,268.4700012207031,266.9967956542969,282.9613342285156,293.4628601074219,291.1232604980469,1.0,0.2165484428405761,0.828353226184845,0.828353226184845,1.0,1.0,-0.96956205368042,0.4076553881168365,0.561906635761261,0.1801513284444809,0.0,0.0,0.5815314650535583,34.58502578735352,46.0,-0.8108801245689392,-7976.57568359375,108.77249145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8779296875,309.6650695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17937.9140625,18000.0,0.0,0.0,0.1785231828689575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934633016586304,0.593469500541687,-6.195374680828536e-06,0.0,0.0001811783440643,0.0,0.0,40.92032241821289,0.0,0.0,0.0,0.4027336239814758,4.0,0.0,1.0
408480,293.1015930175781,297.1499938964844,293.1499938964844,0.055674135684967,-1488.2969970703125,304.1439514160156,0.6802069544792175,0.1042700409889221,0.0944872722029686,293.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5220466256141663,0.050000000745058,0.0484877675771713,293.0845947265625,297.1499938964844,293.1499938964844,0.1773510724306106,-2820.967041015625,304.141357421875,0.9146660566329956,0.2558398842811584,0.1791301071643829,293.1171569824219,297.1499938964844,293.1499938964844,0.1897545307874679,-4029.583251953125,304.1453552246094,0.9337377548217772,0.2696698009967804,0.2557978630065918,293.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5220466256141663,0.050000000745058,0.2300051003694534,291.123291015625,291.1499938964844,268.4700012207031,266.9967956542969,282.9613342285156,293.4628601074219,291.1232604980469,1.0,0.2165484428405761,0.828353226184845,0.828353226184845,1.0,1.0,-0.96956205368042,0.4076553881168365,0.561906635761261,0.1801513284444809,0.0,0.0,0.5815314650535583,34.58502578735352,46.0,-0.8108801245689392,-7976.57568359375,108.77249145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8779296875,309.6650695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17937.9140625,18000.0,0.0,0.0,0.1785231828689575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934633016586304,0.593469500541687,-6.195374680828536e-06,0.0,0.0001811783440643,0.0,0.0,40.92032241821289,0.0,0.0,0.0,0.4027336239814758,4.0,0.0,1.0
408540,293.10064697265625,297.1499938964844,293.1499938964844,0.0569394268095493,-1509.7720947265625,304.14385986328125,0.673535943031311,0.1056898087263107,0.0958484560251236,293.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.5139429569244385,0.050000000745058,0.0485809668898582,293.0828552246094,297.1499938964844,293.1499938964844,0.1791768819093704,-2844.11669921875,304.1412048339844,0.9033797979354858,0.2578472793102264,0.1805968284606933,293.1159973144531,297.1499938964844,293.1499938964844,0.1907776594161987,-4046.9111328125,304.14520263671875,0.9200879335403442,0.2707377076148987,0.2568931877613067,293.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.5139429569244385,0.050000000745058,0.2304471880197525,291.1228942871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9514465332031,293.4716186523437,291.1228942871094,1.0,0.2209492325782776,0.8281854391098022,0.8281854391098022,1.0,1.0,-0.9749131202697754,0.4101602435111999,0.5647528767585754,0.1809321492910385,0.0,0.0,0.5851741433143616,36.99881362915039,49.0,-0.5501552820205688,-8030.3125,113.95173645019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8708801269531,309.67462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.22265625,18000.0,0.0,0.0,0.179696187376976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6005643606185913,0.6005706191062927,-6.246479642868508e-06,0.0,0.0001823687925934,0.0,0.0,41.873138427734375,0.0,0.0,0.0,0.4053811728954315,4.0,0.0,1.0
408600,293.10064697265625,297.1499938964844,293.1499938964844,0.0569394268095493,-1509.7720947265625,304.14385986328125,0.673535943031311,0.1056898087263107,0.0958484560251236,293.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.5139429569244385,0.050000000745058,0.0485809668898582,293.0828552246094,297.1499938964844,293.1499938964844,0.1791768819093704,-2844.11669921875,304.1412048339844,0.9033797979354858,0.2578472793102264,0.1805968284606933,293.1159973144531,297.1499938964844,293.1499938964844,0.1907776594161987,-4046.9111328125,304.14520263671875,0.9200879335403442,0.2707377076148987,0.2568931877613067,293.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.5139429569244385,0.050000000745058,0.2304471880197525,291.1228942871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9514465332031,293.4716186523437,291.1228942871094,1.0,0.2209492325782776,0.8281854391098022,0.8281854391098022,1.0,1.0,-0.9749131202697754,0.4101602435111999,0.5647528767585754,0.1809321492910385,0.0,0.0,0.5851741433143616,36.99881362915039,49.0,-0.5501552820205688,-8030.3125,113.95173645019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8708801269531,309.67462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.22265625,18000.0,0.0,0.0,0.179696187376976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6005643606185913,0.6005706191062927,-6.246479642868508e-06,0.0,0.0001823687925934,0.0,0.0,41.873138427734375,0.0,0.0,0.0,0.4053811728954315,4.0,0.0,1.0
408660,293.0997619628906,297.1499938964844,293.1499938964844,0.0582124963402748,-1531.48779296875,304.143798828125,0.6670897603034973,0.1071203723549842,0.0972262769937515,293.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.5063523650169373,0.050000000745058,0.0486812405288219,293.08135986328125,297.1499938964844,293.1499938964844,0.1810095906257629,-2867.29150390625,304.1410827636719,0.8930145502090454,0.2598513960838318,0.1820674687623977,293.1148986816406,297.1499938964844,293.1499938964844,0.191821351647377,-4064.55712890625,304.14508056640625,0.9072429537773132,0.2718233168125152,0.2580124735832214,293.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.5063523650169373,0.050000000745058,0.2309228330850601,291.1227111816406,291.1499938964844,268.42999267578125,266.96630859375,282.9424743652344,293.4810485839844,291.1227111816406,1.0,0.2255433946847915,0.8279998302459717,0.8279998302459717,1.0,1.0,-0.9803664684295654,0.4126904606819153,0.5676760077476501,0.1817880570888519,0.0,0.0,0.588828444480896,39.594181060791016,52.0,-0.2560847401618957,-8084.33056640625,119.51087951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8632507324219,309.68359375,278.1499938964844,0.0,18000.0,313.1499938964844,17935.009765625,18000.0,0.0,0.0,0.1809043735265731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.607763409614563,0.6077697277069092,-6.299028882494895e-06,0.0,0.0001835949515225,0.0,0.0,42.856632232666016,0.0,0.0,0.0,0.4080821871757507,4.0,0.0,1.0
408720,293.0997619628906,297.1499938964844,293.1499938964844,0.0582124963402748,-1531.48779296875,304.143798828125,0.6670897603034973,0.1071203723549842,0.0972262769937515,293.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.5063523650169373,0.050000000745058,0.0486812405288219,293.08135986328125,297.1499938964844,293.1499938964844,0.1810095906257629,-2867.29150390625,304.1410827636719,0.8930145502090454,0.2598513960838318,0.1820674687623977,293.1148986816406,297.1499938964844,293.1499938964844,0.191821351647377,-4064.55712890625,304.14508056640625,0.9072429537773132,0.2718233168125152,0.2580124735832214,293.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.5063523650169373,0.050000000745058,0.2309228330850601,291.1227111816406,291.1499938964844,268.42999267578125,266.96630859375,282.9424743652344,293.4810485839844,291.1227111816406,1.0,0.2255433946847915,0.8279998302459717,0.8279998302459717,1.0,1.0,-0.9803664684295654,0.4126904606819153,0.5676760077476501,0.1817880570888519,0.0,0.0,0.588828444480896,39.594181060791016,52.0,-0.2560847401618957,-8084.33056640625,119.51087951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8632507324219,309.68359375,278.1499938964844,0.0,18000.0,313.1499938964844,17935.009765625,18000.0,0.0,0.0,0.1809043735265731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.607763409614563,0.6077697277069092,-6.299028882494895e-06,0.0,0.0001835949515225,0.0,0.0,42.856632232666016,0.0,0.0,0.0,0.4080821871757507,4.0,0.0,1.0
408780,293.09893798828125,297.1499938964844,293.1499938964844,0.0594911240041255,-1553.409912109375,304.14373779296875,0.6610293388366699,0.1085609495639801,0.0986186936497688,293.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.4993389248847961,0.050000000745058,0.0487872175872325,293.0801086425781,297.1499938964844,293.1499938964844,0.1828435659408569,-2890.4208984375,304.1409912109375,0.8831179141998291,0.2618481516838074,0.1835377216339111,293.1138610839844,297.1499938964844,293.1499938964844,0.192883625626564,-4082.48681640625,304.1449279785156,0.89592045545578,0.27292600274086,0.2591537535190582,293.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.4993389248847961,0.050000000745058,0.2314255535602569,291.1227111816406,291.1499938964844,268.4100036621094,266.9508972167969,282.9343566894531,293.4911804199219,291.1227722167969,1.0,0.2302637696266174,0.8278142809867859,0.8278142809867859,1.0,1.0,-0.9859025478363036,0.4152390956878662,0.5706634521484375,0.1827150136232376,0.0,0.0,0.5924652218818665,42.3363151550293,55.0,0.0357531532645225,-8138.46044921875,125.3939437866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8555603027344,309.6923217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17934.328125,18000.0,0.0,0.0,0.1821443438529968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6150025725364685,0.6150089502334595,-6.352627224259777e-06,0.0,0.0001848533574957,0.0,0.0,43.86366271972656,0.0,0.0,0.0,0.4108153581619262,4.0,0.0,1.0
408840,293.09893798828125,297.1499938964844,293.1499938964844,0.0594911240041255,-1553.409912109375,304.14373779296875,0.6610293388366699,0.1085609495639801,0.0986186936497688,293.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.4993389248847961,0.050000000745058,0.0487872175872325,293.0801086425781,297.1499938964844,293.1499938964844,0.1828435659408569,-2890.4208984375,304.1409912109375,0.8831179141998291,0.2618481516838074,0.1835377216339111,293.1138610839844,297.1499938964844,293.1499938964844,0.192883625626564,-4082.48681640625,304.1449279785156,0.89592045545578,0.27292600274086,0.2591537535190582,293.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.4993389248847961,0.050000000745058,0.2314255535602569,291.1227111816406,291.1499938964844,268.4100036621094,266.9508972167969,282.9343566894531,293.4911804199219,291.1227722167969,1.0,0.2302637696266174,0.8278142809867859,0.8278142809867859,1.0,1.0,-0.9859025478363036,0.4152390956878662,0.5706634521484375,0.1827150136232376,0.0,0.0,0.5924652218818665,42.3363151550293,55.0,0.0357531532645225,-8138.46044921875,125.3939437866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8555603027344,309.6923217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17934.328125,18000.0,0.0,0.0,0.1821443438529968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6150025725364685,0.6150089502334595,-6.352627224259777e-06,0.0,0.0001848533574957,0.0,0.0,43.86366271972656,0.0,0.0,0.0,0.4108153581619262,4.0,0.0,1.0
408900,293.0985412597656,297.1499938964844,293.1499938964844,0.0601319521665573,-1564.4395751953125,304.1437072753906,0.6581732034683228,0.1092847734689712,0.0993197932839393,293.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.4960344433784485,0.050000000745058,0.0488419570028781,293.0795288085937,297.1499938964844,293.1499938964844,0.1837597340345382,-2901.952880859375,304.1409606933594,0.8783950805664062,0.2628427445888519,0.1842716783285141,293.11334228515625,297.1499938964844,293.1499938964844,0.1934212744235992,-4091.550537109375,304.1448974609375,0.8905504941940308,0.273483544588089,0.2597320675849914,293.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.4960344433784485,0.050000000745058,0.2316852062940597,291.122802734375,291.1499938964844,268.3999938964844,266.943115234375,282.9306030273437,293.4964904785156,291.12286376953125,1.0,0.2326533496379852,0.8277214765548706,0.8277214765548706,1.0,1.0,-0.9886963963508606,0.4165182113647461,0.5721781849861145,0.1832036525011062,0.0,0.0,0.5942688584327698,43.75249862670898,55.0,0.1725278347730636,-8165.52294921875,128.4407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8518371582031,309.6966552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17934.18359375,18000.0,0.0,0.0,0.1827745884656906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6186196804046631,0.618626058101654,-6.379691058100434e-06,0.0,0.0001854929723776,0.0,0.0,44.373680114746094,0.0,0.0,0.0,0.4121873080730438,4.0,0.0,1.0
408960,293.09814453125,297.1499938964844,293.1499938964844,0.0607734769582748,-1575.510009765625,304.1436767578125,0.6554417610168457,0.1100108101963996,0.1000238358974456,293.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.4928446412086487,0.050000000745058,0.0488976649940013,293.0790405273437,297.1499938964844,293.1499938964844,0.184674859046936,-2913.45703125,304.1409606933594,0.8738400340080261,0.263834536075592,0.1850044429302215,293.11285400390625,297.1499938964844,293.1499938964844,0.1939629763364792,-4100.67529296875,304.14483642578125,0.8853568434715271,0.2740451097488403,0.2603151500225067,293.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.4928446412086487,0.050000000745058,0.2319494634866714,291.1229553222656,291.1499938964844,268.3900146484375,266.9353332519531,282.9270935058594,293.5019226074219,291.1230163574219,1.0,0.2350539863109588,0.8276155591011047,0.8276155591011047,1.0,1.0,-0.991504728794098,0.4177985787391662,0.5737061500549316,0.1837073862552642,0.0,0.0,0.59605872631073,45.193756103515625,58.0,0.3055726289749145,-8192.556640625,131.54957580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84832763671875,309.7010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17934.154296875,18000.0,0.0,0.0,0.1834103912115097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6222264170646667,0.6222328543663025,-6.406861302821199e-06,0.0,0.0001861382334027,0.0,0.0,44.88679504394531,0.0,0.0,0.0,0.4135594367980957,4.0,0.0,1.0
409020,293.0974426269531,297.1499938964844,293.1499938964844,0.0620575994253158,-1597.756103515625,304.1436462402344,0.6503590941429138,0.1114687100052833,0.1014395654201507,293.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.4867173135280609,0.050000000745058,0.0490114875137805,293.07818603515625,297.1499938964844,293.1499938964844,0.1865008473396301,-2936.369384765625,304.14093017578125,0.8652582168579102,0.2658085823059082,0.1864655017852783,293.1119079589844,297.1499938964844,293.1499938964844,0.1950572729110717,-4119.0869140625,304.1447448730469,0.8755360245704651,0.275178998708725,0.2614940404891968,293.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.4867173135280609,0.050000000745058,0.2324893921613693,291.1233215332031,291.1499938964844,268.3699951171875,266.9196472167969,282.9205627441406,293.5132141113281,291.1234130859375,1.0,0.2398673444986343,0.827403724193573,0.827403724193573,1.0,1.0,-0.9971570372581482,0.4203625023365021,0.5767945647239685,0.1847598552703857,0.0,0.0,0.5995884537696838,48.138519287109375,61.0,0.5512175559997559,-8246.5009765625,137.9310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8419494628906,309.71002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.380859375,18000.0,0.0,0.0,0.184694156050682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6293883919715881,0.6293948292732239,-6.461345947172958e-06,0.0,0.0001874410954769,0.0,0.0,45.919246673583984,0.0,0.0,0.0,0.4162961542606354,4.0,0.0,1.0
409080,293.0974426269531,297.1499938964844,293.1499938964844,0.0620575994253158,-1597.756103515625,304.1436462402344,0.6503590941429138,0.1114687100052833,0.1014395654201507,293.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.4867173135280609,0.050000000745058,0.0490114875137805,293.07818603515625,297.1499938964844,293.1499938964844,0.1865008473396301,-2936.369384765625,304.14093017578125,0.8652582168579102,0.2658085823059082,0.1864655017852783,293.1119079589844,297.1499938964844,293.1499938964844,0.1950572729110717,-4119.0869140625,304.1447448730469,0.8755360245704651,0.275178998708725,0.2614940404891968,293.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.4867173135280609,0.050000000745058,0.2324893921613693,291.1233215332031,291.1499938964844,268.3699951171875,266.9196472167969,282.9205627441406,293.5132141113281,291.1234130859375,1.0,0.2398673444986343,0.827403724193573,0.827403724193573,1.0,1.0,-0.9971570372581482,0.4203625023365021,0.5767945647239685,0.1847598552703857,0.0,0.0,0.5995884537696838,48.138519287109375,61.0,0.5512175559997559,-8246.5009765625,137.9310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8419494628906,309.71002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.380859375,18000.0,0.0,0.0,0.184694156050682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6293883919715881,0.6293948292732239,-6.461345947172958e-06,0.0,0.0001874410954769,0.0,0.0,45.919246673583984,0.0,0.0,0.0,0.4162961542606354,4.0,0.0,1.0
409140,293.0968017578125,297.1499938964844,293.1499938964844,0.063342660665512,-1620.13427734375,304.14361572265625,0.6457668542861938,0.1129344254732132,0.1028648614883422,293.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.4807301461696625,0.050000000745058,0.0491279177367687,293.0774841308594,297.1499938964844,293.1499938964844,0.1883185058832168,-2959.121826171875,304.14093017578125,0.8573749661445618,0.2677677273750305,0.1879183053970337,293.1109924316406,297.1499938964844,293.1499938964844,0.1961661130189895,-4137.71484375,304.1446533203125,0.8664855360984802,0.2763276100158691,0.2626895308494568,293.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.4807301461696625,0.050000000745058,0.2330416887998581,291.1238708496094,291.1499938964844,268.3500061035156,266.90380859375,282.914794921875,293.5249938964844,291.1239624023437,1.0,0.2446736693382263,0.8271918296813965,0.8271918296813965,1.0,1.0,-1.0028488636016846,0.4229278862476349,0.5799210071563721,0.1858696043491363,0.0,0.0,0.6030348539352417,51.15104293823242,64.0,0.751289963722229,-8300.197265625,144.5057830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368225097656,309.7194519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17935.0390625,18000.0,0.0,0.0,0.1859888285398483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.636443018913269,0.6364495158195496,-6.515722361655207e-06,0.0,0.0001887550170067,0.0,0.0,46.95410537719727,0.0,0.0,0.0,0.4190073907375335,4.0,0.0,1.0
409200,293.0968017578125,297.1499938964844,293.1499938964844,0.063342660665512,-1620.13427734375,304.14361572265625,0.6457668542861938,0.1129344254732132,0.1028648614883422,293.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.4807301461696625,0.050000000745058,0.0491279177367687,293.0774841308594,297.1499938964844,293.1499938964844,0.1883185058832168,-2959.121826171875,304.14093017578125,0.8573749661445618,0.2677677273750305,0.1879183053970337,293.1109924316406,297.1499938964844,293.1499938964844,0.1961661130189895,-4137.71484375,304.1446533203125,0.8664855360984802,0.2763276100158691,0.2626895308494568,293.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.4807301461696625,0.050000000745058,0.2330416887998581,291.1238708496094,291.1499938964844,268.3500061035156,266.90380859375,282.914794921875,293.5249938964844,291.1239624023437,1.0,0.2446736693382263,0.8271918296813965,0.8271918296813965,1.0,1.0,-1.0028488636016846,0.4229278862476349,0.5799210071563721,0.1858696043491363,0.0,0.0,0.6030348539352417,51.15104293823242,64.0,0.751289963722229,-8300.197265625,144.5057830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368225097656,309.7194519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17935.0390625,18000.0,0.0,0.0,0.1859888285398483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.636443018913269,0.6364495158195496,-6.515722361655207e-06,0.0,0.0001887550170067,0.0,0.0,46.95410537719727,0.0,0.0,0.0,0.4190073907375335,4.0,0.0,1.0
409260,293.0961608886719,297.1499938964844,293.1499938964844,0.064627818763256,-1642.6298828125,304.14361572265625,0.641635000705719,0.114407405257225,0.1042985916137695,293.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.4746213853359222,0.050000000745058,0.0492462590336799,293.07696533203125,297.1499938964844,293.1499938964844,0.1901261210441589,-2981.6953125,304.14093017578125,0.8501633405685425,0.2697103917598724,0.1893612742424011,293.1101379394531,297.1499938964844,293.1499938964844,0.1972887516021728,-4156.54638671875,304.1445617675781,0.8581945896148682,0.2774902284145355,0.2639002501964569,293.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.4746213853359222,0.050000000745058,0.2336030453443527,291.1245422363281,291.1499938964844,268.3299865722656,266.8878173828125,282.9096984863281,293.5372619628906,291.1246337890625,1.0,0.2494480013847351,0.8269643187522888,0.8269643187522888,1.0,1.0,-1.0085705518722534,0.425490140914917,0.5830803513526917,0.1870315074920654,0.0,0.0,0.6063847541809082,54.21364212036133,67.0,0.91033935546875,-8353.5615234375,151.24383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8331604003906,309.7294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.03125,18000.0,0.0,0.0,0.1872863173484802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6433560848236084,0.6433626413345337,-6.569671768374974e-06,0.0,0.0001900718052638,0.0,0.0,47.98551177978516,0.0,0.0,0.0,0.4216788113117218,4.0,0.0,1.0
409320,293.0961608886719,297.1499938964844,293.1499938964844,0.064627818763256,-1642.6298828125,304.14361572265625,0.641635000705719,0.114407405257225,0.1042985916137695,293.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.4746213853359222,0.050000000745058,0.0492462590336799,293.07696533203125,297.1499938964844,293.1499938964844,0.1901261210441589,-2981.6953125,304.14093017578125,0.8501633405685425,0.2697103917598724,0.1893612742424011,293.1101379394531,297.1499938964844,293.1499938964844,0.1972887516021728,-4156.54638671875,304.1445617675781,0.8581945896148682,0.2774902284145355,0.2639002501964569,293.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.4746213853359222,0.050000000745058,0.2336030453443527,291.1245422363281,291.1499938964844,268.3299865722656,266.8878173828125,282.9096984863281,293.5372619628906,291.1246337890625,1.0,0.2494480013847351,0.8269643187522888,0.8269643187522888,1.0,1.0,-1.0085705518722534,0.425490140914917,0.5830803513526917,0.1870315074920654,0.0,0.0,0.6063847541809082,54.21364212036133,67.0,0.91033935546875,-8353.5615234375,151.24383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8331604003906,309.7294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.03125,18000.0,0.0,0.0,0.1872863173484802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6433560848236084,0.6433626413345337,-6.569671768374974e-06,0.0,0.0001900718052638,0.0,0.0,47.98551177978516,0.0,0.0,0.0,0.4216788113117218,4.0,0.0,1.0
409380,293.0956115722656,297.1499938964844,293.1499938964844,0.0659124255180358,-1665.230224609375,304.1435852050781,0.6379227638244629,0.1158871352672576,0.1057397425174713,293.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.4681106507778168,0.050000000745058,0.0493659488856792,293.0765991210937,297.1499938964844,293.1499938964844,0.1919222921133041,-3004.07470703125,304.1409606933594,0.8435720801353455,0.2716353237628937,0.1907930672168731,293.1093139648437,297.1499938964844,293.1499938964844,0.1984245181083679,-4175.57177734375,304.1444702148437,0.8506209254264832,0.278666079044342,0.2651249170303345,293.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.4681106507778168,0.050000000745058,0.2341708093881607,291.1252746582031,291.1499938964844,268.3099975585937,266.8717041015625,282.9052429199219,293.5499572753906,291.1253967285156,1.0,0.2541729211807251,0.8267368078231812,0.8267368078231812,1.0,1.0,-1.0143136978149414,0.4280475676059723,0.5862661004066467,0.1882427632808685,0.0,0.0,0.6096293926239014,57.31184768676758,55.0,1.0209771394729614,-8406.5302734375,158.12008666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83111572265625,309.7402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17937.275390625,18000.0,0.0,0.0,0.1885789483785629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650101363658905,0.6501079797744751,-6.622934051847551e-06,0.0,0.0001913836604217,0.0,0.0,49.0085334777832,0.0,0.0,0.0,0.424299031496048,4.0,0.0,1.0
409440,293.0956115722656,297.1499938964844,293.1499938964844,0.0659124255180358,-1665.230224609375,304.1435852050781,0.6379227638244629,0.1158871352672576,0.1057397425174713,293.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.4681106507778168,0.050000000745058,0.0493659488856792,293.0765991210937,297.1499938964844,293.1499938964844,0.1919222921133041,-3004.07470703125,304.1409606933594,0.8435720801353455,0.2716353237628937,0.1907930672168731,293.1093139648437,297.1499938964844,293.1499938964844,0.1984245181083679,-4175.57177734375,304.1444702148437,0.8506209254264832,0.278666079044342,0.2651249170303345,293.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.4681106507778168,0.050000000745058,0.2341708093881607,291.1252746582031,291.1499938964844,268.3099975585937,266.8717041015625,282.9052429199219,293.5499572753906,291.1253967285156,1.0,0.2541729211807251,0.8267368078231812,0.8267368078231812,1.0,1.0,-1.0143136978149414,0.4280475676059723,0.5862661004066467,0.1882427632808685,0.0,0.0,0.6096293926239014,57.31184768676758,55.0,1.0209771394729614,-8406.5302734375,158.12008666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83111572265625,309.7402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17937.275390625,18000.0,0.0,0.0,0.1885789483785629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650101363658905,0.6501079797744751,-6.622934051847551e-06,0.0,0.0001913836604217,0.0,0.0,49.0085334777832,0.0,0.0,0.0,0.424299031496048,4.0,0.0,1.0
409500,293.0953063964844,297.1499938964844,293.1499938964844,0.0665096789598465,-1675.76513671875,304.1436767578125,0.6389542818069458,0.1166359633207321,0.1064122319221496,293.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.4678322970867157,0.050000000745058,0.0493708401918411,293.076416015625,297.1499938964844,293.1499938964844,0.1927681416273117,-3014.575927734375,304.1410827636719,0.8441771268844604,0.272600919008255,0.1914660930633545,293.1089172363281,297.1499938964844,293.1499938964844,0.1989473700523376,-4184.29296875,304.14453125,0.850856602191925,0.2792633175849914,0.2656881809234619,293.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.4678322970867157,0.050000000745058,0.2341940104961395,291.1257629394531,291.1499938964844,268.29998779296875,266.86358642578125,282.9032592773437,293.55633544921875,291.1259460449219,1.0,0.2542552947998047,0.8266230225563049,0.8266230225563049,1.0,1.0,-1.0166388750076294,0.4290869832038879,0.5875519514083862,0.1887182593345642,0.0,0.0,0.6111985445022583,57.46297454833984,55.0,1.5496505498886108,-8430.322265625,159.0163116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8308410644531,309.7467956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17938.0859375,18000.0,0.0,0.0,0.1892199516296386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6534051895141602,0.653411865234375,-6.649268925684737e-06,0.0,0.0001920342037919,0.0,0.0,49.51579666137695,0.0,0.0,0.0,0.4255868792533874,4.0,0.0,1.0
409560,293.0949401855469,297.1499938964844,293.1499938964844,0.0670792460441589,-1685.82275390625,304.143798828125,0.6419999003410339,0.1174006536602974,0.1070597916841507,293.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.4697286188602447,0.050000000745058,0.0493370294570922,293.0761413574219,297.1499938964844,293.1499938964844,0.1935796290636062,-3024.624267578125,304.1412048339844,0.8474637269973755,0.2735850512981415,0.1921197772026062,293.10845947265625,297.1499938964844,293.1499938964844,0.1994338035583496,-4192.37548828125,304.1446533203125,0.8538339138031006,0.279874324798584,0.2662236094474792,293.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.4697286188602447,0.050000000745058,0.2340336292982101,291.1268615722656,291.1499938964844,268.2900085449219,266.8554382324219,282.901123046875,293.56231689453125,291.12725830078125,1.0,0.2532096803188324,0.8265019059181213,0.8265019059181213,1.0,1.0,-1.0186104774475098,0.4299732744693756,0.5886372327804565,0.1891020536422729,0.0,0.0,0.6126328110694885,56.62960815429688,43.0,2.787383556365967,-8452.24609375,158.11245727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83160400390625,309.75445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.41015625,18000.0,0.0,0.0,0.1898500770330429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6565688848495483,0.6565755605697632,-6.6749612415151205e-06,0.0,0.0001926736877067,0.0,0.0,50.007301330566406,0.0,0.0,0.0,0.4268233180046081,4.0,0.0,1.0
409620,293.0940856933594,297.1499938964844,293.1499938964844,0.0681701600551605,-1705.12353515625,304.14404296875,0.6531263589859009,0.1189692690968513,0.1083154454827308,293.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.477646142244339,0.050000000745058,0.0491879992187023,293.075439453125,297.1499938964844,293.1499938964844,0.1951474845409393,-3043.98681640625,304.1415405273437,0.860586941242218,0.2756009399890899,0.1934022158384323,293.107421875,297.1499938964844,293.1499938964844,0.2003407180309295,-4207.38720703125,304.1449279785156,0.8664343357086182,0.2811347842216491,0.2672502696514129,293.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.477646142244339,0.050000000745058,0.2333267033100128,291.130615234375,291.1499938964844,268.2699890136719,266.8390197753906,282.8965759277344,293.5732116699219,291.13116455078125,1.0,0.248290479183197,0.8262596130371094,0.8262596130371094,1.0,1.0,-1.0218620300292969,0.4314418435096741,0.5904201865196228,0.1897059679031372,0.0,0.0,0.6149773597717285,52.89323806762695,31.0,5.015804290771484,-8490.6484375,152.50634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8371887207031,309.771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17950.65234375,18000.0,0.0,0.0,0.1910583525896072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6619939804077148,0.6620007157325745,-6.720716100971913e-06,0.0,0.0001938999484991,0.0,0.0,50.86708450317383,0.0,0.0,0.0,0.4289643168449402,4.0,0.0,1.0
409680,293.0940856933594,297.1499938964844,293.1499938964844,0.0681701600551605,-1705.12353515625,304.14404296875,0.6531263589859009,0.1189692690968513,0.1083154454827308,293.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.477646142244339,0.050000000745058,0.0491879992187023,293.075439453125,297.1499938964844,293.1499938964844,0.1951474845409393,-3043.98681640625,304.1415405273437,0.860586941242218,0.2756009399890899,0.1934022158384323,293.107421875,297.1499938964844,293.1499938964844,0.2003407180309295,-4207.38720703125,304.1449279785156,0.8664343357086182,0.2811347842216491,0.2672502696514129,293.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.477646142244339,0.050000000745058,0.2333267033100128,291.130615234375,291.1499938964844,268.2699890136719,266.8390197753906,282.8965759277344,293.5732116699219,291.13116455078125,1.0,0.248290479183197,0.8262596130371094,0.8262596130371094,1.0,1.0,-1.0218620300292969,0.4314418435096741,0.5904201865196228,0.1897059679031372,0.0,0.0,0.6149773597717285,52.89323806762695,31.0,5.015804290771484,-8490.6484375,152.50634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8371887207031,309.771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17950.65234375,18000.0,0.0,0.0,0.1910583525896072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6619939804077148,0.6620007157325745,-6.720716100971913e-06,0.0,0.0001938999484991,0.0,0.0,50.86708450317383,0.0,0.0,0.0,0.4289643168449402,4.0,0.0,1.0
