time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409740,293.0931091308594,297.1499938964844,293.1499938964844,0.0692190676927566,-1723.74365234375,304.144287109375,0.6715742349624634,0.1205790340900421,0.1095348224043846,293.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.4894924759864807,0.050000000745058,0.0489588044583797,293.0745849609375,297.1499938964844,293.1499938964844,0.1966743618249893,-3062.804443359375,304.1418151855469,0.8829251527786255,0.2776650786399841,0.1946621984243393,293.1062927246094,297.1499938964844,293.1499938964844,0.2012000381946563,-4221.5810546875,304.1451721191406,0.8882600665092468,0.2824399769306183,0.2682408690452575,293.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.4894924759864807,0.050000000745058,0.2322394847869873,291.1351623535156,291.1499938964844,268.25,266.82244873046875,282.891845703125,293.5830993652344,291.1357421875,1.0,0.2403651177883148,0.8260173797607422,0.8260173797607422,1.0,1.0,-1.0244470834732056,0.4326139092445373,0.5918331146240234,0.1901610046625137,0.0,0.0,0.6166533827781677,47.119049072265625,25.0,6.131849765777588,-8522.732421875,143.13604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492431640625,309.7909240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17963.078125,18000.0,0.0,0.0,0.1921666264533996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6660687327384949,0.6660754680633545,-6.7563878474175e-06,0.0,0.0001950246951309,0.0,0.0,51.52649688720703,0.0,0.0,0.0,0.4305894374847412,4.0,0.0,1.0
409800,293.0931091308594,297.1499938964844,293.1499938964844,0.0692190676927566,-1723.74365234375,304.144287109375,0.6715742349624634,0.1205790340900421,0.1095348224043846,293.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.4894924759864807,0.050000000745058,0.0489588044583797,293.0745849609375,297.1499938964844,293.1499938964844,0.1966743618249893,-3062.804443359375,304.1418151855469,0.8829251527786255,0.2776650786399841,0.1946621984243393,293.1062927246094,297.1499938964844,293.1499938964844,0.2012000381946563,-4221.5810546875,304.1451721191406,0.8882600665092468,0.2824399769306183,0.2682408690452575,293.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.4894924759864807,0.050000000745058,0.2322394847869873,291.1351623535156,291.1499938964844,268.25,266.82244873046875,282.891845703125,293.5830993652344,291.1357421875,1.0,0.2403651177883148,0.8260173797607422,0.8260173797607422,1.0,1.0,-1.0244470834732056,0.4326139092445373,0.5918331146240234,0.1901610046625137,0.0,0.0,0.6166533827781677,47.119049072265625,25.0,6.131849765777588,-8522.732421875,143.13604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492431640625,309.7909240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17963.078125,18000.0,0.0,0.0,0.1921666264533996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6660687327384949,0.6660754680633545,-6.7563878474175e-06,0.0,0.0001950246951309,0.0,0.0,51.52649688720703,0.0,0.0,0.0,0.4305894374847412,4.0,0.0,1.0
409860,293.0921936035156,297.1499938964844,293.1499938964844,0.0702867656946182,-1742.786865234375,304.1444091796875,0.6938905119895935,0.1222104430198669,0.1107799485325813,293.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5029701590538025,0.050000000745058,0.0487304031848907,293.07373046875,297.1499938964844,293.1499938964844,0.1982292532920837,-3081.967529296875,304.1419372558594,0.9100643992424012,0.2797465324401855,0.1959418505430221,293.1051940917969,297.1499938964844,293.1499938964844,0.202092245221138,-4236.35498046875,304.1452941894531,0.9151628613471984,0.2837747931480407,0.269264817237854,293.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5029701590538025,0.050000000745058,0.231156051158905,291.1394348144531,291.1499938964844,268.2300109863281,266.80572509765625,282.88720703125,293.5927429199219,291.139892578125,1.0,0.2323949337005615,0.8257916569709778,0.8257916569709778,1.0,1.0,-1.0271315574645996,0.4338181018829345,0.593313455581665,0.1906766891479492,0.0,0.0,0.6177658438682556,41.36703872680664,25.0,5.623149871826172,-8552.3203125,133.7809295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8677062988281,309.81170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.61328125,18000.0,0.0,0.0,0.1931499242782592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6688718795776367,0.6688786149024963,-6.78171954859863e-06,0.0,0.0001960226218216,0.0,0.0,51.98785781860352,0.0,0.0,0.0,0.4317180514335632,4.0,0.0,1.0
409920,293.0921936035156,297.1499938964844,293.1499938964844,0.0702867656946182,-1742.786865234375,304.1444091796875,0.6938905119895935,0.1222104430198669,0.1107799485325813,293.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5029701590538025,0.050000000745058,0.0487304031848907,293.07373046875,297.1499938964844,293.1499938964844,0.1982292532920837,-3081.967529296875,304.1419372558594,0.9100643992424012,0.2797465324401855,0.1959418505430221,293.1051940917969,297.1499938964844,293.1499938964844,0.202092245221138,-4236.35498046875,304.1452941894531,0.9151628613471984,0.2837747931480407,0.269264817237854,293.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5029701590538025,0.050000000745058,0.231156051158905,291.1394348144531,291.1499938964844,268.2300109863281,266.80572509765625,282.88720703125,293.5927429199219,291.139892578125,1.0,0.2323949337005615,0.8257916569709778,0.8257916569709778,1.0,1.0,-1.0271315574645996,0.4338181018829345,0.593313455581665,0.1906766891479492,0.0,0.0,0.6177658438682556,41.36703872680664,25.0,5.623149871826172,-8552.3203125,133.7809295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8677062988281,309.81170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.61328125,18000.0,0.0,0.0,0.1931499242782592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6688718795776367,0.6688786149024963,-6.78171954859863e-06,0.0,0.0001960226218216,0.0,0.0,51.98785781860352,0.0,0.0,0.0,0.4317180514335632,4.0,0.0,1.0
409980,293.09136962890625,297.1499938964844,293.1499938964844,0.0714104771614074,-1762.9437255859375,304.1444091796875,0.7139657139778137,0.1238405182957649,0.1120840087532997,293.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.5156120657920837,0.050000000745058,0.0485603958368301,293.0731201171875,297.1499938964844,293.1499938964844,0.1998520642518997,-3101.986572265625,304.14190673828125,0.9372991919517516,0.2818043231964111,0.1972548365592956,293.1041564941406,297.1499938964844,293.1499938964844,0.2030756771564483,-4252.7119140625,304.1452331542969,0.9417098760604858,0.2851192653179168,0.2703607380390167,293.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.5156120657920837,0.050000000745058,0.2303496152162552,291.14215087890625,291.1499938964844,268.2099914550781,266.7888488769531,282.8832092285156,293.6030578613281,291.1423645019531,1.0,0.22655089199543,0.8255659341812134,0.8255659341812134,1.0,1.0,-1.0304157733917236,0.4352661967277527,0.595149576663971,0.1913913488388061,0.0,0.0,0.6186103820800781,37.10232925415039,25.0,3.607725620269776,-8582.7763671875,127.12767028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905944824219,309.8328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.46875,18000.0,0.0,0.0,0.1940051764249801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6708570718765259,0.6708638668060303,-6.799420589231886e-06,0.0,0.0001968905853573,0.0,0.0,52.31460952758789,0.0,0.0,0.0,0.4325187504291534,4.0,0.0,1.0
410040,293.09136962890625,297.1499938964844,293.1499938964844,0.0714104771614074,-1762.9437255859375,304.1444091796875,0.7139657139778137,0.1238405182957649,0.1120840087532997,293.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.5156120657920837,0.050000000745058,0.0485603958368301,293.0731201171875,297.1499938964844,293.1499938964844,0.1998520642518997,-3101.986572265625,304.14190673828125,0.9372991919517516,0.2818043231964111,0.1972548365592956,293.1041564941406,297.1499938964844,293.1499938964844,0.2030756771564483,-4252.7119140625,304.1452331542969,0.9417098760604858,0.2851192653179168,0.2703607380390167,293.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.5156120657920837,0.050000000745058,0.2303496152162552,291.14215087890625,291.1499938964844,268.2099914550781,266.7888488769531,282.8832092285156,293.6030578613281,291.1423645019531,1.0,0.22655089199543,0.8255659341812134,0.8255659341812134,1.0,1.0,-1.0304157733917236,0.4352661967277527,0.595149576663971,0.1913913488388061,0.0,0.0,0.6186103820800781,37.10232925415039,25.0,3.607725620269776,-8582.7763671875,127.12767028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905944824219,309.8328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.46875,18000.0,0.0,0.0,0.1940051764249801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6708570718765259,0.6708638668060303,-6.799420589231886e-06,0.0,0.0001968905853573,0.0,0.0,52.31460952758789,0.0,0.0,0.0,0.4325187504291534,4.0,0.0,1.0
410100,293.09100341796875,297.1499938964844,293.1499938964844,0.0719871968030929,-1773.3302001953125,304.1443786621094,0.7223551273345947,0.1246524378657341,0.1127499341964721,293.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.5215265154838562,0.050000000745058,0.0484930463135242,293.0729064941406,297.1499938964844,293.1499938964844,0.2006801515817642,-3112.20166015625,304.1418762207031,0.9494165778160096,0.2828183174133301,0.1979143023490905,293.1036682128906,297.1499938964844,293.1499938964844,0.2035967260599136,-4261.39453125,304.1451416015625,0.9532533884048462,0.2857920229434967,0.2709271311759949,293.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.5215265154838562,0.050000000745058,0.2300301343202591,291.1427917480469,291.1499938964844,268.20001220703125,266.78033447265625,282.8815612792969,293.608642578125,291.1429138183594,1.0,0.2242211252450943,0.8254531025886536,0.8254531025886536,1.0,1.0,-1.032222032546997,0.4360556006431579,0.5961663722991943,0.19180728495121,0.0,0.0,0.6190242171287537,35.41946792602539,25.0,2.4704504013061523,-8598.5087890625,124.61345672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9028625488281,309.8435974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.732421875,18000.0,0.0,0.0,0.1943890452384948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6717425584793091,0.6717493534088135,-6.806925739510916e-06,0.0,0.0001972801692318,0.0,0.0,52.458377838134766,0.0,0.0,0.0,0.4328726828098297,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725712552666664,-1783.8741455078125,304.1443176269531,0.7300268411636353,0.1254633367061615,0.1134230718016624,293.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.5271634459495544,0.050000000745058,0.0484346263110637,293.07275390625,297.1499938964844,293.1499938964844,0.2015150785446167,-3122.4970703125,304.141845703125,0.9602315425872804,0.283823549747467,0.1985739022493362,293.1032409667969,297.1499938964844,293.1499938964844,0.2041327059268951,-4270.32958984375,304.1450500488281,0.9634857773780824,0.2864653766155243,0.2715028822422027,293.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.5271634459495544,0.050000000745058,0.2297530174255371,291.1430969238281,291.1499938964844,268.19000244140625,266.7718200683594,282.8801574707031,293.614501953125,291.1431579589844,1.0,0.2222205251455307,0.8253360986709595,0.8253360986709595,1.0,1.0,-1.0341099500656128,0.4368768036365509,0.5972331166267395,0.1922537386417389,0.0,0.0,0.6194525361061096,33.96397399902344,28.0,1.457530856132507,-8614.5986328125,122.50958251953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91522216796875,309.854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.01171875,18000.0,0.0,0.0,0.1947470754384994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6726290583610535,0.6726358532905579,-6.814225798734697e-06,0.0,0.000197643530555,0.0,0.0,52.60123443603516,0.0,0.0,0.0,0.4332244396209717,4.0,0.0,1.0
410220,293.09014892578125,297.1499938964844,293.1499938964844,0.073776975274086,-1805.719970703125,304.1441955566406,0.7409428954124451,0.1270792037248611,0.1148100718855857,293.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.534565806388855,0.050000000745058,0.0483650378882885,293.0726623535156,297.1499938964844,293.1499938964844,0.2032215297222137,-3143.529296875,304.1417236328125,0.9738720655441284,0.2858029901981354,0.1999079883098602,293.1024475097656,297.1499938964844,293.1499938964844,0.2052654772996902,-4289.2255859375,304.1448059082031,0.976157546043396,0.2878113090991974,0.2727019488811493,293.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.534565806388855,0.050000000745058,0.229422926902771,291.1427917480469,291.1499938964844,268.1700134277344,266.7546081542969,282.8778991699219,293.6269836425781,291.1427001953125,1.0,0.2201976478099823,0.8251021504402161,0.8251021504402161,1.0,1.0,-1.038335204124451,0.438703328371048,0.5996318459510803,0.1932939291000366,0.0,0.0,0.6204196810722351,32.25612258911133,31.0,-0.4205334186553955,-8648.93359375,120.50909423828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9389343261719,309.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17981.431640625,18000.0,0.0,0.0,0.1954009234905243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6745361685752869,0.674543023109436,-6.829469839431113e-06,0.0,0.0001983070978894,0.0,0.0,52.90653991699219,0.0,0.0,0.0,0.4339773654937744,4.0,0.0,1.0
410280,293.09014892578125,297.1499938964844,293.1499938964844,0.073776975274086,-1805.719970703125,304.1441955566406,0.7409428954124451,0.1270792037248611,0.1148100718855857,293.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.534565806388855,0.050000000745058,0.0483650378882885,293.0726623535156,297.1499938964844,293.1499938964844,0.2032215297222137,-3143.529296875,304.1417236328125,0.9738720655441284,0.2858029901981354,0.1999079883098602,293.1024475097656,297.1499938964844,293.1499938964844,0.2052654772996902,-4289.2255859375,304.1448059082031,0.976157546043396,0.2878113090991974,0.2727019488811493,293.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.534565806388855,0.050000000745058,0.229422926902771,291.1427917480469,291.1499938964844,268.1700134277344,266.7546081542969,282.8778991699219,293.6269836425781,291.1427001953125,1.0,0.2201976478099823,0.8251021504402161,0.8251021504402161,1.0,1.0,-1.038335204124451,0.438703328371048,0.5996318459510803,0.1932939291000366,0.0,0.0,0.6204196810722351,32.25612258911133,31.0,-0.4205334186553955,-8648.93359375,120.50909423828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9389343261719,309.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17981.431640625,18000.0,0.0,0.0,0.1954009234905243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6745361685752869,0.674543023109436,-6.829469839431113e-06,0.0,0.0001983070978894,0.0,0.0,52.90653991699219,0.0,0.0,0.0,0.4339773654937744,4.0,0.0,1.0
410340,293.0896911621094,297.1499938964844,293.1499938964844,0.0750148743391037,-1828.2469482421875,304.1440734863281,0.747058629989624,0.1286868453025818,0.1162310242652893,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.5374844074249268,0.050000000745058,0.0483395047485828,293.0727844238281,297.1499938964844,293.1499938964844,0.2049532234668731,-3164.844970703125,304.1416015625,0.9799901247024536,0.2877384424209595,0.2012437433004379,293.1017761230469,297.1499938964844,293.1499938964844,0.2064585536718368,-4309.1220703125,304.1445617675781,0.9815536737442015,0.2891549468040466,0.2739428877830505,293.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.5374844074249268,0.050000000745058,0.2293017953634262,291.14141845703125,291.1499938964844,268.1499938964844,266.7372131347656,282.8764953613281,293.6405944824219,291.1412353515625,1.0,0.2199041843414306,0.8248681426048279,0.8248681426048279,1.0,1.0,-1.0429571866989136,0.4406890273094177,0.6022681593894958,0.1944759488105774,0.0,0.0,0.621649980545044,31.66987037658692,34.0,-1.8343099355697632,-8685.5986328125,120.5745086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593505859375,309.8925476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17976.98828125,18000.0,0.0,0.0,0.1959988474845886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6768866777420044,0.6768935322761536,-6.8477547756629065e-06,0.0,0.0001989139127545,0.0,0.0,53.28119659423828,0.0,0.0,0.0,0.4349006712436676,4.0,0.0,1.0
410400,293.0896911621094,297.1499938964844,293.1499938964844,0.0750148743391037,-1828.2469482421875,304.1440734863281,0.747058629989624,0.1286868453025818,0.1162310242652893,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.5374844074249268,0.050000000745058,0.0483395047485828,293.0727844238281,297.1499938964844,293.1499938964844,0.2049532234668731,-3164.844970703125,304.1416015625,0.9799901247024536,0.2877384424209595,0.2012437433004379,293.1017761230469,297.1499938964844,293.1499938964844,0.2064585536718368,-4309.1220703125,304.1445617675781,0.9815536737442015,0.2891549468040466,0.2739428877830505,293.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.5374844074249268,0.050000000745058,0.2293017953634262,291.14141845703125,291.1499938964844,268.1499938964844,266.7372131347656,282.8764953613281,293.6405944824219,291.1412353515625,1.0,0.2199041843414306,0.8248681426048279,0.8248681426048279,1.0,1.0,-1.0429571866989136,0.4406890273094177,0.6022681593894958,0.1944759488105774,0.0,0.0,0.621649980545044,31.66987037658692,34.0,-1.8343099355697632,-8685.5986328125,120.5745086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593505859375,309.8925476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17976.98828125,18000.0,0.0,0.0,0.1959988474845886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6768866777420044,0.6768935322761536,-6.8477547756629065e-06,0.0,0.0001989139127545,0.0,0.0,53.28119659423828,0.0,0.0,0.0,0.4349006712436676,4.0,0.0,1.0
410460,293.0893249511719,297.1499938964844,293.1499938964844,0.0762750059366226,-1851.2667236328125,304.1439514160156,0.7490248084068298,0.1302894502878189,0.117678165435791,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.536608099937439,0.050000000745058,0.0483470261096954,293.07305908203125,297.1499938964844,293.1499938964844,0.2066953331232071,-3186.25,304.1414794921875,0.9807103872299194,0.2896364033222198,0.2025763243436813,293.1011657714844,297.1499938964844,293.1499938964844,0.2076943516731262,-4329.7060546875,304.1443176269531,0.9817012548446656,0.2904978692531585,0.275215744972229,293.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.536608099937439,0.050000000745058,0.2293374836444854,291.1394958496094,291.1499938964844,268.1300048828125,266.7196350097656,282.87579345703125,293.65509033203125,291.1392517089844,1.0,0.2209466844797134,0.8246119618415833,0.8246119618415833,1.0,1.0,-1.0478731393814087,0.4427920579910278,0.6050810813903809,0.1957605183124542,0.0,0.0,0.6231780648231506,31.92536735534668,37.0,-2.638479232788086,-8724.2646484375,122.20936584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,309.90771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.240234375,18000.0,0.0,0.0,0.1965731829404831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6798331141471863,0.6798399686813354,-6.8707290665770415e-06,0.0,0.0001994967897189,0.0,0.0,53.75342559814453,0.0,0.0,0.0,0.43605837225914,4.0,0.0,1.0
410520,293.0893249511719,297.1499938964844,293.1499938964844,0.0762750059366226,-1851.2667236328125,304.1439514160156,0.7490248084068298,0.1302894502878189,0.117678165435791,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.536608099937439,0.050000000745058,0.0483470261096954,293.07305908203125,297.1499938964844,293.1499938964844,0.2066953331232071,-3186.25,304.1414794921875,0.9807103872299194,0.2896364033222198,0.2025763243436813,293.1011657714844,297.1499938964844,293.1499938964844,0.2076943516731262,-4329.7060546875,304.1443176269531,0.9817012548446656,0.2904978692531585,0.275215744972229,293.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.536608099937439,0.050000000745058,0.2293374836444854,291.1394958496094,291.1499938964844,268.1300048828125,266.7196350097656,282.87579345703125,293.65509033203125,291.1392517089844,1.0,0.2209466844797134,0.8246119618415833,0.8246119618415833,1.0,1.0,-1.0478731393814087,0.4427920579910278,0.6050810813903809,0.1957605183124542,0.0,0.0,0.6231780648231506,31.92536735534668,37.0,-2.638479232788086,-8724.2646484375,122.20936584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,309.90771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.240234375,18000.0,0.0,0.0,0.1965731829404831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6798331141471863,0.6798399686813354,-6.8707290665770415e-06,0.0,0.0001994967897189,0.0,0.0,53.75342559814453,0.0,0.0,0.0,0.43605837225914,4.0,0.0,1.0
410580,293.0890197753906,297.1499938964844,293.1499938964844,0.0775511264801025,-1874.6591796875,304.1438293457031,0.7477802038192749,0.1318887770175933,0.1191461533308029,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5328989028930664,0.050000000745058,0.0483799763023853,293.0734558105469,297.1499938964844,293.1499938964844,0.2084440290927887,-3207.6943359375,304.14141845703125,0.9774577617645264,0.2915066480636596,0.2039067298173904,293.10064697265625,297.1499938964844,293.1499938964844,0.2089623510837555,-4350.79248046875,304.14410400390625,0.9779325723648072,0.291841447353363,0.2765142917633056,293.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5328989028930664,0.050000000745058,0.2294937819242477,291.1372985839844,291.1499938964844,268.1099853515625,266.7018127441406,282.8755187988281,293.67022705078125,291.1370544433594,1.0,0.2230041027069091,0.8243557810783386,0.8243557810783386,1.0,1.0,-1.0530176162719729,0.4449901282787323,0.6080275177955627,0.1971212029457092,0.0,0.0,0.6250178217887878,32.82833480834961,40.0,-3.0404438972473145,-8764.6142578125,125.07271575927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.984619140625,309.91943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17964.962890625,18000.0,0.0,0.0,0.1971550285816192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6834273934364319,0.6834343075752258,-6.899064374010777e-06,0.0,0.000200087291887,0.0,0.0,54.334808349609375,0.0,0.0,0.0,0.4374749362468719,4.0,0.0,1.0
410640,293.0890197753906,297.1499938964844,293.1499938964844,0.0775511264801025,-1874.6591796875,304.1438293457031,0.7477802038192749,0.1318887770175933,0.1191461533308029,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5328989028930664,0.050000000745058,0.0483799763023853,293.0734558105469,297.1499938964844,293.1499938964844,0.2084440290927887,-3207.6943359375,304.14141845703125,0.9774577617645264,0.2915066480636596,0.2039067298173904,293.10064697265625,297.1499938964844,293.1499938964844,0.2089623510837555,-4350.79248046875,304.14410400390625,0.9779325723648072,0.291841447353363,0.2765142917633056,293.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5328989028930664,0.050000000745058,0.2294937819242477,291.1372985839844,291.1499938964844,268.1099853515625,266.7018127441406,282.8755187988281,293.67022705078125,291.1370544433594,1.0,0.2230041027069091,0.8243557810783386,0.8243557810783386,1.0,1.0,-1.0530176162719729,0.4449901282787323,0.6080275177955627,0.1971212029457092,0.0,0.0,0.6250178217887878,32.82833480834961,40.0,-3.0404438972473145,-8764.6142578125,125.07271575927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.984619140625,309.91943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17964.962890625,18000.0,0.0,0.0,0.1971550285816192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6834273934364319,0.6834343075752258,-6.899064374010777e-06,0.0,0.000200087291887,0.0,0.0,54.334808349609375,0.0,0.0,0.0,0.4374749362468719,4.0,0.0,1.0
410700,293.0888671875,297.1499938964844,293.1499938964844,0.0781937539577484,-1886.46728515625,304.143798828125,0.7462579011917114,0.132687509059906,0.1198866739869117,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5302795171737671,0.050000000745058,0.0484043024480342,293.0736694335937,297.1499938964844,293.1499938964844,0.2093199640512466,-3218.419677734375,304.1413879394531,0.9746366739273072,0.2924328148365021,0.2045712620019912,293.10040283203125,297.1499938964844,293.1499938964844,0.2096061259508133,-4361.484375,304.1440124511719,0.9748553037643432,0.2925136983394623,0.2771718204021454,293.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5302795171737671,0.050000000745058,0.2296091765165329,291.1361694335937,291.1499938964844,268.1000061035156,266.6928405761719,282.8755187988281,293.67803955078125,291.13592529296875,1.0,0.2243386358022689,0.8242276906967163,0.8242276906967163,1.0,1.0,-1.0556609630584717,0.4461188018321991,0.6095421314239502,0.1978255361318588,0.0,0.0,0.6260560750961304,33.47972869873047,40.0,-3.1274354457855225,-8785.3515625,126.8904037475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,309.92388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.728515625,18000.0,0.0,0.0,0.1974572390317917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6854772567749023,0.6854841709136963,-6.915372978255618e-06,0.0,0.0002003940026042,0.0,0.0,54.66899108886719,0.0,0.0,0.0,0.4382849633693695,4.0,0.0,1.0
410760,293.0887451171875,297.1499938964844,293.1499938964844,0.0788386315107345,-1898.3341064453125,304.14373779296875,0.7443099617958069,0.133485734462738,0.1206308081746101,293.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5273175239562988,0.050000000745058,0.0484329499304294,293.07391357421875,297.1499938964844,293.1499938964844,0.2101960927248001,-3229.13623046875,304.141357421875,0.971172332763672,0.2933536469936371,0.2052351236343383,293.1001892089844,297.1499938964844,293.1499938964844,0.2102550566196441,-4372.251953125,304.1439208984375,0.971129834651947,0.2931863665580749,0.2778339684009552,293.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5273175239562988,0.050000000745058,0.2297450602054596,291.135009765625,291.1499938964844,268.0899963378906,266.68377685546875,282.8755798339844,293.6859436035156,291.134765625,1.0,0.2258365750312805,0.8240863680839539,0.8240863680839539,1.0,1.0,-1.0583431720733645,0.4472628235816955,0.6110803484916687,0.1985423117876052,0.0,0.0,0.6271689534187317,34.24126052856445,43.0,-3.1492953300476074,-8806.4091796875,128.92446899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9882507324219,309.927490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17958.501953125,18000.0,0.0,0.0,0.1977708786725998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.687690794467926,0.68769770860672,-6.933101303729927e-06,0.0,0.000200712296646,0.0,0.0,55.0319709777832,0.0,0.0,0.0,0.4391613602638244,4.0,0.0,1.0
410820,293.0885314941406,297.1499938964844,293.1499938964844,0.0801334232091903,-1922.209228515625,304.1436767578125,0.7395124435424805,0.1350807398557663,0.1221283823251724,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5207350850105286,0.050000000745058,0.0485014803707599,293.07440185546875,297.1499938964844,293.1499938964844,0.211946502327919,-3250.5126953125,304.1413269042969,0.9626330733299256,0.2951796054840088,0.2065600305795669,293.0997619628906,297.1499938964844,293.1499938964844,0.2115655690431594,-4393.9658203125,304.1437683105469,0.9620469808578492,0.2945329844951629,0.2791707217693329,293.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5207350850105286,0.050000000745058,0.2300701439380645,291.1328430175781,291.1499938964844,268.07000732421875,266.6655578613281,282.8759460449219,293.7020263671875,291.1325988769531,1.0,0.2292417734861374,0.8238038420677185,0.8238038420677185,1.0,1.0,-1.063807725906372,0.4495927989482879,0.6142149567604065,0.2000106424093246,0.0,0.0,0.6296066045761108,36.05059051513672,46.0,-3.038527727127075,-8849.4140625,133.56472778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986083984375,309.9320678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17952.275390625,18000.0,0.0,0.0,0.1984422653913498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6925939321517944,0.6926009058952332,-6.972789833525894e-06,0.0,0.0002013936755247,0.0,0.0,55.84378433227539,0.0,0.0,0.0,0.4411090016365051,4.0,0.0,1.0
410880,293.0885314941406,297.1499938964844,293.1499938964844,0.0801334232091903,-1922.209228515625,304.1436767578125,0.7395124435424805,0.1350807398557663,0.1221283823251724,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5207350850105286,0.050000000745058,0.0485014803707599,293.07440185546875,297.1499938964844,293.1499938964844,0.211946502327919,-3250.5126953125,304.1413269042969,0.9626330733299256,0.2951796054840088,0.2065600305795669,293.0997619628906,297.1499938964844,293.1499938964844,0.2115655690431594,-4393.9658203125,304.1437683105469,0.9620469808578492,0.2945329844951629,0.2791707217693329,293.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5207350850105286,0.050000000745058,0.2300701439380645,291.1328430175781,291.1499938964844,268.07000732421875,266.6655578613281,282.8759460449219,293.7020263671875,291.1325988769531,1.0,0.2292417734861374,0.8238038420677185,0.8238038420677185,1.0,1.0,-1.063807725906372,0.4495927989482879,0.6142149567604065,0.2000106424093246,0.0,0.0,0.6296066045761108,36.05059051513672,46.0,-3.038527727127075,-8849.4140625,133.56472778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986083984375,309.9320678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17952.275390625,18000.0,0.0,0.0,0.1984422653913498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6925939321517944,0.6926009058952332,-6.972789833525894e-06,0.0,0.0002013936755247,0.0,0.0,55.84378433227539,0.0,0.0,0.0,0.4411090016365051,4.0,0.0,1.0
410940,293.08837890625,297.1499938964844,293.1499938964844,0.0814325660467147,-1946.223876953125,304.14361572265625,0.7340221405029297,0.1366738677024841,0.1236359551548957,293.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5137863159179688,0.050000000745058,0.0485823638737201,293.074951171875,297.1499938964844,293.1499938964844,0.2136912941932678,-3271.774658203125,304.14129638671875,0.9524851441383362,0.2969855070114136,0.2078798860311508,293.0993957519531,297.1499938964844,293.1499938964844,0.2128890007734298,-4415.8515625,304.1436462402344,0.951332986354828,0.2958813011646271,0.2805213928222656,293.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5137863159179688,0.050000000745058,0.2304538041353225,291.1308288574219,291.1499938964844,268.04998779296875,266.64715576171875,282.8764953613281,293.7184753417969,291.130615234375,1.0,0.2330708652734756,0.8235213160514832,0.8235213160514832,1.0,1.0,-1.0693801641464231,0.4519683718681335,0.6174117922782898,0.2015173882246017,0.0,0.0,0.6323003768920898,38.174652099609375,49.0,-2.7849655151367188,-8893.462890625,138.85000610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.978759765625,309.93365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.515625,18000.0,0.0,0.0,0.1991844773292541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6980856657028198,0.6980926990509033,-7.0178643909457605e-06,0.0,0.0002021469117607,0.0,0.0,56.76548385620117,0.0,0.0,0.0,0.4433002173900604,4.0,0.0,1.0
411000,293.08837890625,297.1499938964844,293.1499938964844,0.0814325660467147,-1946.223876953125,304.14361572265625,0.7340221405029297,0.1366738677024841,0.1236359551548957,293.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5137863159179688,0.050000000745058,0.0485823638737201,293.074951171875,297.1499938964844,293.1499938964844,0.2136912941932678,-3271.774658203125,304.14129638671875,0.9524851441383362,0.2969855070114136,0.2078798860311508,293.0993957519531,297.1499938964844,293.1499938964844,0.2128890007734298,-4415.8515625,304.1436462402344,0.951332986354828,0.2958813011646271,0.2805213928222656,293.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5137863159179688,0.050000000745058,0.2304538041353225,291.1308288574219,291.1499938964844,268.04998779296875,266.64715576171875,282.8764953613281,293.7184753417969,291.130615234375,1.0,0.2330708652734756,0.8235213160514832,0.8235213160514832,1.0,1.0,-1.0693801641464231,0.4519683718681335,0.6174117922782898,0.2015173882246017,0.0,0.0,0.6323003768920898,38.174652099609375,49.0,-2.7849655151367188,-8893.462890625,138.85000610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.978759765625,309.93365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.515625,18000.0,0.0,0.0,0.1991844773292541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6980856657028198,0.6980926990509033,-7.0178643909457605e-06,0.0,0.0002021469117607,0.0,0.0,56.76548385620117,0.0,0.0,0.0,0.4433002173900604,4.0,0.0,1.0
411060,293.0882263183594,297.1499938964844,293.1499938964844,0.0827335566282272,-1970.3238525390625,304.1435852050781,0.7282535433769226,0.138264924287796,0.1251509338617324,293.79620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5068985819816589,0.050000000745058,0.0486729964613914,293.07550048828125,297.1499938964844,293.1499938964844,0.2154268324375152,-3292.877685546875,304.1413269042969,0.9413625001907348,0.2987719178199768,0.2091932296752929,293.0990600585937,297.1499938964844,293.1499938964844,0.214221104979515,-4437.83740234375,304.1435241699219,0.9396492838859558,0.2972311675548553,0.2818832695484161,293.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5068985819816589,0.050000000745058,0.2308837324380874,291.12908935546875,291.1499938964844,268.0299987792969,266.6285705566406,282.87725830078125,293.7352294921875,291.12890625,1.0,0.2372041195631027,0.8232207894325256,0.8232207894325256,1.0,1.0,-1.0750343799591064,0.4543775022029876,0.6206568479537964,0.2030528932809829,0.0,0.0,0.6352105140686035,40.54728698730469,52.0,-2.416485071182251,-8938.41015625,144.66323852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,309.9328308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17941.419921875,18000.0,0.0,0.0,0.2000067383050918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7040955424308777,0.704102635383606,-7.067884780553868e-06,0.0,0.0002029814204433,0.0,0.0,57.78897476196289,0.0,0.0,0.0,0.4457093179225921,4.0,0.0,1.0
411120,293.0882263183594,297.1499938964844,293.1499938964844,0.0827335566282272,-1970.3238525390625,304.1435852050781,0.7282535433769226,0.138264924287796,0.1251509338617324,293.79620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5068985819816589,0.050000000745058,0.0486729964613914,293.07550048828125,297.1499938964844,293.1499938964844,0.2154268324375152,-3292.877685546875,304.1413269042969,0.9413625001907348,0.2987719178199768,0.2091932296752929,293.0990600585937,297.1499938964844,293.1499938964844,0.214221104979515,-4437.83740234375,304.1435241699219,0.9396492838859558,0.2972311675548553,0.2818832695484161,293.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5068985819816589,0.050000000745058,0.2308837324380874,291.12908935546875,291.1499938964844,268.0299987792969,266.6285705566406,282.87725830078125,293.7352294921875,291.12890625,1.0,0.2372041195631027,0.8232207894325256,0.8232207894325256,1.0,1.0,-1.0750343799591064,0.4543775022029876,0.6206568479537964,0.2030528932809829,0.0,0.0,0.6352105140686035,40.54728698730469,52.0,-2.416485071182251,-8938.41015625,144.66323852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,309.9328308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17941.419921875,18000.0,0.0,0.0,0.2000067383050918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7040955424308777,0.704102635383606,-7.067884780553868e-06,0.0,0.0002029814204433,0.0,0.0,57.78897476196289,0.0,0.0,0.0,0.4457093179225921,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.084034264087677,-1994.46240234375,304.1435546875,0.722434401512146,0.1398534625768661,0.1266709715127945,293.7874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5003040432929993,0.050000000745058,0.0487712509930133,293.0761108398437,297.1499938964844,293.1499938964844,0.2171501070261001,-3313.785888671875,304.1413269042969,0.9298959374427797,0.3005390763282776,0.2104987502098083,293.0987548828125,297.1499938964844,293.1499938964844,0.2155583500862121,-4459.86572265625,304.1434631347656,0.9276742339134216,0.2985822558403015,0.2832539677619934,293.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5003040432929993,0.050000000745058,0.2313498109579086,291.1276550292969,291.1499938964844,268.010009765625,266.60986328125,282.87811279296875,293.7521667480469,291.1275329589844,1.0,0.2415456175804138,0.8229202032089233,0.8229202032089233,1.0,1.0,-1.0807483196258545,0.4568125307559967,0.6239358186721802,0.204611450433731,0.0,0.0,0.6382890343666077,43.11429214477539,55.0,-1.977111577987671,-8984.1318359375,150.9075164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95269775390625,309.93035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.16015625,18000.0,0.0,0.0,0.2009119093418121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7105309367179871,0.7105380892753601,-7.122203442122554e-06,0.0,0.000203900039196,0.0,0.0,58.90198516845703,0.0,0.0,0.0,0.4483013451099396,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.084034264087677,-1994.46240234375,304.1435546875,0.722434401512146,0.1398534625768661,0.1266709715127945,293.7874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5003040432929993,0.050000000745058,0.0487712509930133,293.0761108398437,297.1499938964844,293.1499938964844,0.2171501070261001,-3313.785888671875,304.1413269042969,0.9298959374427797,0.3005390763282776,0.2104987502098083,293.0987548828125,297.1499938964844,293.1499938964844,0.2155583500862121,-4459.86572265625,304.1434631347656,0.9276742339134216,0.2985822558403015,0.2832539677619934,293.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5003040432929993,0.050000000745058,0.2313498109579086,291.1276550292969,291.1499938964844,268.010009765625,266.60986328125,282.87811279296875,293.7521667480469,291.1275329589844,1.0,0.2415456175804138,0.8229202032089233,0.8229202032089233,1.0,1.0,-1.0807483196258545,0.4568125307559967,0.6239358186721802,0.204611450433731,0.0,0.0,0.6382890343666077,43.11429214477539,55.0,-1.977111577987671,-8984.1318359375,150.9075164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95269775390625,309.93035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.16015625,18000.0,0.0,0.0,0.2009119093418121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7105309367179871,0.7105380892753601,-7.122203442122554e-06,0.0,0.000203900039196,0.0,0.0,58.90198516845703,0.0,0.0,0.0,0.4483013451099396,4.0,0.0,1.0
411300,293.0880432128906,297.1499938964844,293.1499938964844,0.0846839919686317,-2006.5338134765625,304.1435546875,0.7195353507995605,0.1406466215848922,0.1274322420358657,293.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.4971408545970917,0.050000000745058,0.0488227121531963,293.076416015625,297.1499938964844,293.1499938964844,0.2180063277482986,-3324.15771484375,304.141357421875,0.924221932888031,0.3014153838157654,0.2111481875181198,293.0986328125,297.1499938964844,293.1499938964844,0.2162280529737472,-4470.88134765625,304.1434326171875,0.9217848181724548,0.2992581129074096,0.2839419841766357,293.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.4971408545970917,0.050000000745058,0.2315939217805862,291.1270751953125,291.1499938964844,268.0,266.6004638671875,282.8785705566406,293.7607116699219,291.1269836425781,1.0,0.2437712252140045,0.8227699398994446,0.8227699398994446,1.0,1.0,-1.0836222171783447,0.4580374956130981,0.6255847215652466,0.2053975462913513,0.0,0.0,0.6398769617080688,44.45732116699219,55.0,-1.7402855157852173,-9007.2490234375,154.16726684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94464111328125,309.9287414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17935.369140625,18000.0,0.0,0.0,0.2013952434062957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7138789296150208,0.7138860821723938,-7.150757483032066e-06,0.0,0.0002043905697064,0.0,0.0,59.48797607421875,0.0,0.0,0.0,0.4496547281742096,4.0,0.0,1.0
411360,293.0880126953125,297.1499938964844,293.1499938964844,0.0853330418467521,-2018.600830078125,304.1435241699219,0.7166473269462585,0.1414389163255691,0.1281940191984176,293.7787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.4940634071826935,0.050000000745058,0.048875480890274,293.07672119140625,297.1499938964844,293.1499938964844,0.218858540058136,-3334.469482421875,304.1413879394531,0.9186856150627136,0.3022868037223816,0.2117951661348343,293.0984802246094,297.1499938964844,293.1499938964844,0.2168980240821838,-4481.8916015625,304.1434020996094,0.9160706400871276,0.2999341189861297,0.2846314609050751,293.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.4940634071826935,0.050000000745058,0.2318442463874817,291.1265869140625,291.1499938964844,267.989990234375,266.5910339355469,282.87908935546875,293.769287109375,291.1264953613281,1.0,0.2460227906703949,0.8226102590560913,0.8226102590560913,1.0,1.0,-1.0865044593811035,0.4592655301094055,0.6272388696670532,0.2061865776777267,0.0,0.0,0.641488790512085,45.83369445800781,58.0,-1.4926923513412476,-9030.513671875,157.50718688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9362487792969,309.9269714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17933.81640625,18000.0,0.0,0.0,0.2018982023000717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7172966003417969,0.7173038125038147,-7.1801082413003314e-06,0.0,0.0002049010072369,0.0,0.0,60.091068267822266,0.0,0.0,0.0,0.4510396122932434,4.0,0.0,1.0
411420,293.0879821777344,297.1499938964844,293.1499938964844,0.0866354629397392,-2042.8525390625,304.1435241699219,0.7108882665634155,0.1430165022611618,0.1297165900468826,293.7698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.4881131649017334,0.050000000745058,0.0489843115210533,293.0767822265625,297.1499938964844,293.1499938964844,0.220623180270195,-3355.832763671875,304.14129638671875,0.9083691835403442,0.304128885269165,0.2131243646144867,293.0986633300781,297.1499938964844,293.1499938964844,0.2182226628065109,-4503.64013671875,304.1434020996094,0.905436396598816,0.3012055158615112,0.2859736382961273,293.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.4881131649017334,0.050000000745058,0.2323604822158813,291.1249389648437,291.1499938964844,267.9700012207031,266.57208251953125,282.87060546875,293.7705078125,291.1244506835937,1.0,0.2505780458450317,0.82229083776474,0.82229083776474,1.0,1.0,-1.092288613319397,0.4617306888103485,0.6305578947067261,0.2077735662460327,0.0,0.0,0.6449087262153625,48.67048645019531,61.0,-3.5163679122924805,-9080.7431640625,164.39859008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91876220703125,309.9223022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17929.662109375,18000.0,0.0,0.0,0.2029629647731781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7243752479553223,0.7243825197219849,-7.241139428515453e-06,0.0,0.0002059816179098,0.0,0.0,61.35335540771485,0.0,0.0,0.0,0.4539208710193634,4.0,0.0,1.0
411480,293.0879821777344,297.1499938964844,293.1499938964844,0.0866354629397392,-2042.8525390625,304.1435241699219,0.7108882665634155,0.1430165022611618,0.1297165900468826,293.7698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.4881131649017334,0.050000000745058,0.0489843115210533,293.0767822265625,297.1499938964844,293.1499938964844,0.220623180270195,-3355.832763671875,304.14129638671875,0.9083691835403442,0.304128885269165,0.2131243646144867,293.0986633300781,297.1499938964844,293.1499938964844,0.2182226628065109,-4503.64013671875,304.1434020996094,0.905436396598816,0.3012055158615112,0.2859736382961273,293.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.4881131649017334,0.050000000745058,0.2323604822158813,291.1249389648437,291.1499938964844,267.9700012207031,266.57208251953125,282.87060546875,293.7705078125,291.1244506835937,1.0,0.2505780458450317,0.82229083776474,0.82229083776474,1.0,1.0,-1.092288613319397,0.4617306888103485,0.6305578947067261,0.2077735662460327,0.0,0.0,0.6449087262153625,48.67048645019531,61.0,-3.5163679122924805,-9080.7431640625,164.39859008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91876220703125,309.9223022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17929.662109375,18000.0,0.0,0.0,0.2029629647731781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7243752479553223,0.7243825197219849,-7.241139428515453e-06,0.0,0.0002059816179098,0.0,0.0,61.35335540771485,0.0,0.0,0.0,0.4539208710193634,4.0,0.0,1.0
