time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411540,293.0867004394531,297.1499938964844,293.1499938964844,0.0880681052803993,-2069.6337890625,304.1432800292969,0.7054121494293213,0.1448397487401962,0.1313684284687042,293.7611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203918457031,0.4822940528392792,0.050000000745058,0.0490967072546482,293.0775146484375,297.1499938964844,293.1499938964844,0.2224710136651992,-3378.21435546875,304.1411437988281,0.899313747882843,0.3058408498764038,0.2144642472267151,293.09967041015625,297.1499938964844,293.1499938964844,0.2194671779870987,-4524.06494140625,304.1435241699219,0.8958826661109924,0.3023052215576172,0.2871552407741546,293.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203918457031,0.4822940528392792,0.050000000745058,0.2328936457633972,291.1198425292969,291.1499938964844,267.95001220703125,266.5530700683594,282.8565979003906,293.7617492675781,291.11932373046875,1.0,0.2551675140857696,0.8219714164733887,0.8219714164733887,1.0,1.0,-1.0980726480484009,0.4641969501972198,0.6338757276535034,0.2093646377325058,0.0,0.0,0.649267852306366,51.59801483154297,64.0,-6.085730075836182,-9137.1162109375,171.52780151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8994140625,309.9195861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17912.87109375,18000.0,0.0,0.0,0.2041196823120117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7329734563827515,0.7329807877540588,-7.31343379811733e-06,0.0,0.0002071555354632,0.0,0.0,62.89559173583984,0.0,0.0,0.0,0.4574179649353027,4.0,0.0,1.0
411600,293.0867004394531,297.1499938964844,293.1499938964844,0.0880681052803993,-2069.6337890625,304.1432800292969,0.7054121494293213,0.1448397487401962,0.1313684284687042,293.7611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203918457031,0.4822940528392792,0.050000000745058,0.0490967072546482,293.0775146484375,297.1499938964844,293.1499938964844,0.2224710136651992,-3378.21435546875,304.1411437988281,0.899313747882843,0.3058408498764038,0.2144642472267151,293.09967041015625,297.1499938964844,293.1499938964844,0.2194671779870987,-4524.06494140625,304.1435241699219,0.8958826661109924,0.3023052215576172,0.2871552407741546,293.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203918457031,0.4822940528392792,0.050000000745058,0.2328936457633972,291.1198425292969,291.1499938964844,267.95001220703125,266.5530700683594,282.8565979003906,293.7617492675781,291.11932373046875,1.0,0.2551675140857696,0.8219714164733887,0.8219714164733887,1.0,1.0,-1.0980726480484009,0.4641969501972198,0.6338757276535034,0.2093646377325058,0.0,0.0,0.649267852306366,51.59801483154297,64.0,-6.085730075836182,-9137.1162109375,171.52780151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8994140625,309.9195861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17912.87109375,18000.0,0.0,0.0,0.2041196823120117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7329734563827515,0.7329807877540588,-7.31343379811733e-06,0.0,0.0002071555354632,0.0,0.0,62.89559173583984,0.0,0.0,0.0,0.4574179649353027,4.0,0.0,1.0
411660,293.0841979980469,297.1499938964844,293.1499938964844,0.0897518470883369,-2101.14111328125,304.1427001953125,0.7008137106895447,0.1469519436359405,0.133332073688507,293.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.4763848781585693,0.050000000745058,0.0492118783295154,293.0799560546875,297.1499938964844,293.1499938964844,0.2239730060100555,-3396.24853515625,304.1416015625,0.8905885815620422,0.3071818947792053,0.2155333161354065,293.1009216308594,297.1499938964844,293.1499938964844,0.2206100523471832,-4542.7509765625,304.143798828125,0.8868398666381836,0.3033226728439331,0.2882446646690368,293.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.4763848781585693,0.050000000745058,0.2334399670362472,291.1156005859375,291.1499938964844,267.92999267578125,266.5339660644531,282.8426513671875,293.75311279296875,291.1152648925781,1.0,0.2597572803497314,0.821634829044342,0.821634829044342,1.0,1.0,-1.1038144826889038,0.4666448533535003,0.637169599533081,0.2109462767839431,0.0,0.0,0.6541494727134705,54.59577941894531,67.0,-5.531269550323486,-9197.6923828125,178.84640502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777770996094,309.9189758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17898.900390625,18000.0,0.0,0.0,0.2053812444210052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.743092954158783,0.7431004047393799,-7.400979484373238e-06,0.0,0.0002084358420688,0.0,0.0,64.75684356689453,0.0,0.0,0.0,0.4615544080734253,4.0,0.0,1.0
411720,293.0841979980469,297.1499938964844,293.1499938964844,0.0897518470883369,-2101.14111328125,304.1427001953125,0.7008137106895447,0.1469519436359405,0.133332073688507,293.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.4763848781585693,0.050000000745058,0.0492118783295154,293.0799560546875,297.1499938964844,293.1499938964844,0.2239730060100555,-3396.24853515625,304.1416015625,0.8905885815620422,0.3071818947792053,0.2155333161354065,293.1009216308594,297.1499938964844,293.1499938964844,0.2206100523471832,-4542.7509765625,304.143798828125,0.8868398666381836,0.3033226728439331,0.2882446646690368,293.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.4763848781585693,0.050000000745058,0.2334399670362472,291.1156005859375,291.1499938964844,267.92999267578125,266.5339660644531,282.8426513671875,293.75311279296875,291.1152648925781,1.0,0.2597572803497314,0.821634829044342,0.821634829044342,1.0,1.0,-1.1038144826889038,0.4666448533535003,0.637169599533081,0.2109462767839431,0.0,0.0,0.6541494727134705,54.59577941894531,67.0,-5.531269550323486,-9197.6923828125,178.84640502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777770996094,309.9189758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17898.900390625,18000.0,0.0,0.0,0.2053812444210052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.743092954158783,0.7431004047393799,-7.400979484373238e-06,0.0,0.0002084358420688,0.0,0.0,64.75684356689453,0.0,0.0,0.0,0.4615544080734253,4.0,0.0,1.0
411780,293.0819702148437,297.1499938964844,293.1499938964844,0.0914921090006828,-2133.6826171875,304.1422424316406,0.6966788172721863,0.1490740627050399,0.1353722959756851,293.7440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.4701226651668548,0.050000000745058,0.0493293181061744,293.0829162597656,297.1499938964844,293.1499938964844,0.2252714335918426,-3411.7568359375,304.1422424316406,0.8822253942489624,0.3083562552928924,0.2164598852396011,293.1022644042969,297.1499938964844,293.1499938964844,0.2216842174530029,-4560.26416015625,304.1440734863281,0.878333568572998,0.3042944073677063,0.2892868220806122,293.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.4701226651668548,0.050000000745058,0.2339970469474792,291.1127014160156,291.1499938964844,267.9100036621094,266.5148620605469,282.8257141113281,293.7395935058594,291.1123962402344,1.0,0.2643202543258667,0.8212982416152954,0.8212982416152954,1.0,1.0,-1.10943603515625,0.4690421223640442,0.6403939127922058,0.2124976366758346,0.0,0.0,0.6593254208564758,57.64968490600586,70.0,-4.471433639526367,-9261.0859375,186.3050079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8545227050781,309.9187927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17889.96484375,18000.0,0.0,0.0,0.2067491710186004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7540891170501709,0.7540966272354126,-7.498931609006831e-06,0.0,0.0002098241238854,0.0,0.0,66.83564758300781,0.0,0.0,0.0,0.4660893082618713,4.0,0.0,1.0
411840,293.0819702148437,297.1499938964844,293.1499938964844,0.0914921090006828,-2133.6826171875,304.1422424316406,0.6966788172721863,0.1490740627050399,0.1353722959756851,293.7440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.4701226651668548,0.050000000745058,0.0493293181061744,293.0829162597656,297.1499938964844,293.1499938964844,0.2252714335918426,-3411.7568359375,304.1422424316406,0.8822253942489624,0.3083562552928924,0.2164598852396011,293.1022644042969,297.1499938964844,293.1499938964844,0.2216842174530029,-4560.26416015625,304.1440734863281,0.878333568572998,0.3042944073677063,0.2892868220806122,293.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.4701226651668548,0.050000000745058,0.2339970469474792,291.1127014160156,291.1499938964844,267.9100036621094,266.5148620605469,282.8257141113281,293.7395935058594,291.1123962402344,1.0,0.2643202543258667,0.8212982416152954,0.8212982416152954,1.0,1.0,-1.10943603515625,0.4690421223640442,0.6403939127922058,0.2124976366758346,0.0,0.0,0.6593254208564758,57.64968490600586,70.0,-4.471433639526367,-9261.0859375,186.3050079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8545227050781,309.9187927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17889.96484375,18000.0,0.0,0.0,0.2067491710186004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7540891170501709,0.7540966272354126,-7.498931609006831e-06,0.0,0.0002098241238854,0.0,0.0,66.83564758300781,0.0,0.0,0.0,0.4660893082618713,4.0,0.0,1.0
411900,293.08209228515625,297.1499938964844,293.1499938964844,0.0922742709517479,-2148.293212890625,304.1422424316406,0.6944986581802368,0.1499152928590774,0.1362768113613128,293.7397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.4667516946792602,0.050000000745058,0.0493891015648841,293.0844116210937,297.1499938964844,293.1499938964844,0.2258986234664917,-3419.260498046875,304.1425170898437,0.8781933784484863,0.3089108765125274,0.216896116733551,293.1029357910156,297.1499938964844,293.1499938964844,0.2222234606742859,-4569.076171875,304.1441650390625,0.8742625117301941,0.304768294095993,0.2897964119911194,293.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.4667516946792602,0.050000000745058,0.2342806309461593,291.1106872558594,291.1499938964844,267.8999938964844,266.5052795410156,282.8106689453125,293.7214050292969,291.1100769042969,1.0,0.2665822207927704,0.8211299777030945,0.8211299777030945,1.0,1.0,-1.1120693683624268,0.4701640009880066,0.6419053077697754,0.2132262140512466,0.0,0.0,0.6621458530426025,59.201210021972656,70.0,-5.848158359527588,-9294.6357421875,190.05194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84234619140625,309.91851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17884.5390625,18000.0,0.0,0.0,0.2074741274118423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7599167227745056,0.7599242925643921,-7.551282124040881e-06,0.0,0.0002105598687194,0.0,0.0,67.9563217163086,0.0,0.0,0.0,0.4685090184211731,4.0,0.0,1.0
411960,293.0829467773437,297.1499938964844,293.1499938964844,0.0929290130734443,-2160.5087890625,304.1424560546875,0.6920849084854126,0.1506055295467376,0.1370195895433426,293.7355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.4631585478782654,0.050000000745058,0.0494497157633304,293.0858764648437,297.1499938964844,293.1499938964844,0.2265262156724929,-3426.7841796875,304.1427307128906,0.874260663986206,0.3094546198844909,0.2173227965831756,293.1036071777344,297.1499938964844,293.1499938964844,0.2227705419063568,-4578.033203125,304.14422607421875,0.8703020215034485,0.3052357733249664,0.2903003990650177,293.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.4631585478782654,0.050000000745058,0.2345681637525558,291.1078186035156,291.1499938964844,267.8900146484375,266.4956970214844,282.7954406738281,293.7026672363281,291.1072082519531,1.0,0.2688247561454773,0.8209532499313354,0.8209532499313354,1.0,1.0,-1.1144959926605225,0.4711961448192596,0.6432998180389404,0.2138970345258712,0.0,0.0,0.6652439832687378,60.77100372314453,73.0,-6.747563362121582,-9328.775390625,193.78497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8299255371094,309.91949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17875.228515625,18000.0,0.0,0.0,0.2082264870405197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7662437558174133,0.7662513852119446,-7.60781313147163e-06,0.0,0.0002113234077114,0.0,0.0,69.18355560302734,0.0,0.0,0.0,0.47113898396492,4.0,0.0,1.0
412020,293.0856018066406,297.1499938964844,293.1499938964844,0.094005599617958,-2180.537353515625,304.1431884765625,0.6870366334915161,0.1517686545848846,0.1382383406162262,293.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.4560021460056305,0.050000000745058,0.0495722070336341,293.088623046875,297.1499938964844,293.1499938964844,0.2277296483516693,-3441.183349609375,304.1431579589844,0.866787314414978,0.3105211555957794,0.2181599885225296,293.1048583984375,297.1499938964844,293.1499938964844,0.2238212078809738,-4595.18603515625,304.1444091796875,0.8627874851226807,0.3061523735523224,0.2912920415401459,293.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.4560021460056305,0.050000000745058,0.2351492047309875,291.1034545898437,291.1499938964844,267.8699951171875,266.4765014648437,282.7659606933594,293.6667175292969,291.1031494140625,1.0,0.2732460498809814,0.8205997943878174,0.8205997943878174,1.0,1.0,-1.118998646736145,0.473109632730484,0.6458889842033386,0.2151412069797516,0.0,0.0,0.6717702746391296,63.937625885009766,76.0,-5.409387111663818,-9398.59375,201.2352752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8046569824219,309.9245300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17859.271484375,18000.0,0.0,0.0,0.209810271859169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7801173329353333,0.7801250219345093,-7.734481187071651e-06,0.0,0.0002129307686118,0.0,0.0,71.93988800048828,0.0,0.0,0.0,0.4769263565540313,4.0,0.0,1.0
412080,293.0856018066406,297.1499938964844,293.1499938964844,0.094005599617958,-2180.537353515625,304.1431884765625,0.6870366334915161,0.1517686545848846,0.1382383406162262,293.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.4560021460056305,0.050000000745058,0.0495722070336341,293.088623046875,297.1499938964844,293.1499938964844,0.2277296483516693,-3441.183349609375,304.1431579589844,0.866787314414978,0.3105211555957794,0.2181599885225296,293.1048583984375,297.1499938964844,293.1499938964844,0.2238212078809738,-4595.18603515625,304.1444091796875,0.8627874851226807,0.3061523735523224,0.2912920415401459,293.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.4560021460056305,0.050000000745058,0.2351492047309875,291.1034545898437,291.1499938964844,267.8699951171875,266.4765014648437,282.7659606933594,293.6667175292969,291.1031494140625,1.0,0.2732460498809814,0.8205997943878174,0.8205997943878174,1.0,1.0,-1.118998646736145,0.473109632730484,0.6458889842033386,0.2151412069797516,0.0,0.0,0.6717702746391296,63.937625885009766,76.0,-5.409387111663818,-9398.59375,201.2352752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8046569824219,309.9245300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17859.271484375,18000.0,0.0,0.0,0.209810271859169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7801173329353333,0.7801250219345093,-7.734481187071651e-06,0.0,0.0002129307686118,0.0,0.0,71.93988800048828,0.0,0.0,0.0,0.4769263565540313,4.0,0.0,1.0
412140,293.0885314941406,297.1499938964844,293.1499938964844,0.0949330255389213,-2197.73779296875,304.1439208984375,0.6821094155311584,0.1528019160032272,0.1393047869205474,293.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.101806640625,0.4494706094264984,0.050000000745058,0.049695286899805,293.0911865234375,297.1499938964844,293.1499938964844,0.2288558781147003,-3454.610595703125,304.1435546875,0.8598724603652954,0.3115602731704712,0.2189787179231643,293.1061096191406,297.1499938964844,293.1499938964844,0.2248012125492096,-4611.10986328125,304.1446228027344,0.8558419942855835,0.3070457279682159,0.2922619581222534,293.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.101806640625,0.4494706094264984,0.050000000745058,0.2357330471277237,291.1016845703125,291.1499938964844,267.8500061035156,266.4573669433594,282.7384033203125,293.6340637207031,291.1016540527344,1.0,0.2775795757770538,0.8202463388442993,0.8202463388442993,1.0,1.0,-1.1232740879058838,0.4749259054660797,0.6483482718467712,0.2163226455450058,0.0,0.0,0.6783527135848999,67.11611938476562,79.0,-2.5191352367401123,-9468.2333984375,208.68983459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78009033203125,309.9315490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17853.123046875,18000.0,0.0,0.0,0.2114872634410858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7946049571037292,0.7946128249168396,-7.8716284406255e-06,0.0,0.0002146326878573,0.0,0.0,74.92227935791016,0.0,0.0,0.0,0.483029693365097,4.0,0.0,1.0
412200,293.0885314941406,297.1499938964844,293.1499938964844,0.0949330255389213,-2197.73779296875,304.1439208984375,0.6821094155311584,0.1528019160032272,0.1393047869205474,293.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.101806640625,0.4494706094264984,0.050000000745058,0.049695286899805,293.0911865234375,297.1499938964844,293.1499938964844,0.2288558781147003,-3454.610595703125,304.1435546875,0.8598724603652954,0.3115602731704712,0.2189787179231643,293.1061096191406,297.1499938964844,293.1499938964844,0.2248012125492096,-4611.10986328125,304.1446228027344,0.8558419942855835,0.3070457279682159,0.2922619581222534,293.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.101806640625,0.4494706094264984,0.050000000745058,0.2357330471277237,291.1016845703125,291.1499938964844,267.8500061035156,266.4573669433594,282.7384033203125,293.6340637207031,291.1016540527344,1.0,0.2775795757770538,0.8202463388442993,0.8202463388442993,1.0,1.0,-1.1232740879058838,0.4749259054660797,0.6483482718467712,0.2163226455450058,0.0,0.0,0.6783527135848999,67.11611938476562,79.0,-2.5191352367401123,-9468.2333984375,208.68983459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78009033203125,309.9315490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17853.123046875,18000.0,0.0,0.0,0.2114872634410858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7946049571037292,0.7946128249168396,-7.8716284406255e-06,0.0,0.0002146326878573,0.0,0.0,74.92227935791016,0.0,0.0,0.0,0.483029693365097,4.0,0.0,1.0
412260,293.0914306640625,297.1499938964844,293.1499938964844,0.0957865789532661,-2213.535400390625,304.1445007324219,0.677453875541687,0.1537718474864959,0.140304684638977,293.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10186767578125,0.4435368776321411,0.050000000745058,0.0498184449970722,293.0935363769531,297.1499938964844,293.1499938964844,0.2299136072397232,-3467.18310546875,304.1439514160156,0.853484570980072,0.3125693202018738,0.2197770029306411,293.1072998046875,297.1499938964844,293.1499938964844,0.2257220447063446,-4626.0166015625,304.1448974609375,0.8494330048561096,0.3079179525375366,0.2932115197181701,293.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10186767578125,0.4435368776321411,0.050000000745058,0.2363172471523285,291.1019592285156,291.1499938964844,267.8299865722656,266.438232421875,282.7126159667969,293.6044311523437,291.10211181640625,1.0,0.2818255722522735,0.819892942905426,0.819892942905426,1.0,1.0,-1.1274213790893557,0.4766876995563507,0.6507336497306824,0.2174684256315231,0.0,0.0,0.6847566962242126,70.29496002197266,67.0,0.161511942744255,-9536.4521484375,216.1552276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7580261230469,309.9400939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17853.56640625,18000.0,0.0,0.0,0.2132328450679779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090080618858337,0.8090161085128784,-8.011985300981905e-06,0.0,0.0002164042380172,0.0,0.0,77.98841094970703,0.0,0.0,0.0,0.4891502857208252,4.0,0.0,1.0
412320,293.0914306640625,297.1499938964844,293.1499938964844,0.0957865789532661,-2213.535400390625,304.1445007324219,0.677453875541687,0.1537718474864959,0.140304684638977,293.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10186767578125,0.4435368776321411,0.050000000745058,0.0498184449970722,293.0935363769531,297.1499938964844,293.1499938964844,0.2299136072397232,-3467.18310546875,304.1439514160156,0.853484570980072,0.3125693202018738,0.2197770029306411,293.1072998046875,297.1499938964844,293.1499938964844,0.2257220447063446,-4626.0166015625,304.1448974609375,0.8494330048561096,0.3079179525375366,0.2932115197181701,293.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10186767578125,0.4435368776321411,0.050000000745058,0.2363172471523285,291.1019592285156,291.1499938964844,267.8299865722656,266.438232421875,282.7126159667969,293.6044311523437,291.10211181640625,1.0,0.2818255722522735,0.819892942905426,0.819892942905426,1.0,1.0,-1.1274213790893557,0.4766876995563507,0.6507336497306824,0.2174684256315231,0.0,0.0,0.6847566962242126,70.29496002197266,67.0,0.161511942744255,-9536.4521484375,216.1552276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7580261230469,309.9400939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17853.56640625,18000.0,0.0,0.0,0.2132328450679779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090080618858337,0.8090161085128784,-8.011985300981905e-06,0.0,0.0002164042380172,0.0,0.0,77.98841094970703,0.0,0.0,0.0,0.4891502857208252,4.0,0.0,1.0
412380,293.093994140625,297.1499938964844,293.1499938964844,0.0964720323681831,-2226.14501953125,304.14520263671875,0.6807880997657776,0.1547360569238662,0.1411287933588028,293.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.4452994763851166,0.050000000745058,0.049780573695898,293.095458984375,297.1499938964844,293.1499938964844,0.230773314833641,-3477.29736328125,304.14453125,0.8565696477890015,0.3136079609394073,0.2204585820436477,293.1082763671875,297.1499938964844,293.1499938964844,0.2264411747455597,-4637.51025390625,304.1453857421875,0.8523572087287903,0.3087973296642303,0.2939957082271576,293.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.4452994763851166,0.050000000745058,0.2361376136541366,291.1046447753906,291.1499938964844,267.8099975585937,266.41912841796875,282.6892395019531,293.57818603515625,291.1051940917969,1.0,0.2804950475692749,0.819539487361908,0.819539487361908,1.0,1.0,-1.1299097537994385,0.4777265787124634,0.6521831750869751,0.2181633859872818,0.0,0.0,0.6906671524047852,69.37298583984375,55.0,4.198002338409424,-9594.669921875,215.2199859619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7413330078125,309.9536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17860.724609375,18000.0,0.0,0.0,0.2150037884712219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8227755427360535,0.8227837085723877,-8.150025678332895e-06,0.0,0.0002182015014113,0.0,0.0,81.01659393310547,0.0,0.0,0.0,0.4950418174266815,4.0,0.0,1.0
412440,293.093994140625,297.1499938964844,293.1499938964844,0.0964720323681831,-2226.14501953125,304.14520263671875,0.6807880997657776,0.1547360569238662,0.1411287933588028,293.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.4452994763851166,0.050000000745058,0.049780573695898,293.095458984375,297.1499938964844,293.1499938964844,0.230773314833641,-3477.29736328125,304.14453125,0.8565696477890015,0.3136079609394073,0.2204585820436477,293.1082763671875,297.1499938964844,293.1499938964844,0.2264411747455597,-4637.51025390625,304.1453857421875,0.8523572087287903,0.3087973296642303,0.2939957082271576,293.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.4452994763851166,0.050000000745058,0.2361376136541366,291.1046447753906,291.1499938964844,267.8099975585937,266.41912841796875,282.6892395019531,293.57818603515625,291.1051940917969,1.0,0.2804950475692749,0.819539487361908,0.819539487361908,1.0,1.0,-1.1299097537994385,0.4777265787124634,0.6521831750869751,0.2181633859872818,0.0,0.0,0.6906671524047852,69.37298583984375,55.0,4.198002338409424,-9594.669921875,215.2199859619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7413330078125,309.9536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17860.724609375,18000.0,0.0,0.0,0.2150037884712219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8227755427360535,0.8227837085723877,-8.150025678332895e-06,0.0,0.0002182015014113,0.0,0.0,81.01659393310547,0.0,0.0,0.0,0.4950418174266815,4.0,0.0,1.0
412500,293.0950622558594,297.1499938964844,293.1499938964844,0.0967717096209526,-2231.62646484375,304.1455383300781,0.6850918531417847,0.1552353501319885,0.1415052860975265,293.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.4486888945102691,0.050000000745058,0.0497107952833175,293.0961303710937,297.1499938964844,293.1499938964844,0.2311554700136184,-3481.76220703125,304.14483642578125,0.861237108707428,0.314169317483902,0.2207873165607452,293.108642578125,297.1499938964844,293.1499938964844,0.2267342805862426,-4642.13525390625,304.14569091796875,0.8568778038024902,0.3092529475688934,0.2943497002124786,293.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.4486888945102691,0.050000000745058,0.2358066141605377,291.1075134277344,291.1499938964844,267.79998779296875,266.4096069335937,282.67852783203125,293.5665588378906,291.1082458496094,1.0,0.278346300125122,0.8193628191947937,0.8193628191947937,1.0,1.0,-1.1307002305984497,0.4780498147010803,0.6526504755020142,0.2183826118707656,0.0,0.0,0.6932153105735779,67.61799621582031,55.0,6.53002405166626,-9620.041015625,212.1090240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73638916015625,309.9624328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17869.62890625,18000.0,0.0,0.0,0.2158757597208023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8290191292762756,0.8290272951126099,-8.2146652857773e-06,0.0,0.0002190864470321,0.0,0.0,82.4277114868164,0.0,0.0,0.0,0.4977304637432098,4.0,0.0,1.0
412560,293.09600830078125,297.1499938964844,293.1499938964844,0.0970543324947357,-2236.783447265625,304.14581298828125,0.690907895565033,0.1557461321353912,0.1418685466051101,293.6943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.4535934627056122,0.050000000745058,0.0496161468327045,293.0966186523437,297.1499938964844,293.1499938964844,0.2315242141485214,-3486.06396484375,304.1451110839844,0.8677462339401245,0.3147577345371246,0.2211171090602874,293.10894775390625,297.1499938964844,293.1499938964844,0.2269998490810394,-4646.302734375,304.14599609375,0.8631994724273682,0.3097196519374847,0.294689267873764,293.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.4535934627056122,0.050000000745058,0.2353576272726059,291.1110534667969,291.1499938964844,267.7900085449219,266.40008544921875,282.6683654785156,293.5557861328125,291.11187744140625,1.0,0.2753979563713074,0.8191884160041809,0.8191884160041809,1.0,1.0,-1.1312873363494873,0.4782849848270416,0.6530023813247681,0.2185451239347458,0.0,0.0,0.695460855960846,65.23031616210938,43.0,8.499348640441895,-9643.1005859375,207.7086639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7342224121094,309.9725036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17880.986328125,18000.0,0.0,0.0,0.2167271375656128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8346619606018066,0.8346702456474304,-8.274241736216936e-06,0.0,0.0002199504961026,0.0,0.0,83.72417449951172,0.0,0.0,0.0,0.500171959400177,4.0,0.0,1.0
412620,293.0975646972656,297.1499938964844,293.1499938964844,0.0975868329405784,-2246.479248046875,304.1463317871094,0.7069298624992371,0.1567982137203216,0.1425694972276687,293.6863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.4678656160831451,0.050000000745058,0.0493694990873336,293.0971069335937,297.1499938964844,293.1499938964844,0.232245922088623,-3494.485107421875,304.1455383300781,0.8864007592201233,0.3160047829151153,0.221786230802536,293.1093139648437,297.1499938964844,293.1499938964844,0.2274785339832306,-4653.78369140625,304.14654541015625,0.8813939094543457,0.3106838464736938,0.2953410446643829,293.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.4678656160831451,0.050000000745058,0.2341876477003097,291.1192626953125,291.1499938964844,267.7699890136719,266.38116455078125,282.6492919921875,293.5362548828125,291.1202087402344,1.0,0.267528235912323,0.8188396692276001,0.8188396692276001,1.0,1.0,-1.1320140361785889,0.478561520576477,0.6534525752067566,0.2187443077564239,0.0,0.0,0.699021577835083,58.99635696411133,31.0,11.056808471679688,-9683.126953125,195.9410858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7390441894531,309.99658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17907.3046875,18000.0,0.0,0.0,0.2183362245559692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8439773321151733,0.8439857363700867,-8.375150173378643e-06,0.0,0.0002215835120296,0.0,0.0,85.90999603271484,0.0,0.0,0.0,0.5042248368263245,4.0,0.0,1.0
412680,293.0975646972656,297.1499938964844,293.1499938964844,0.0975868329405784,-2246.479248046875,304.1463317871094,0.7069298624992371,0.1567982137203216,0.1425694972276687,293.6863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.4678656160831451,0.050000000745058,0.0493694990873336,293.0971069335937,297.1499938964844,293.1499938964844,0.232245922088623,-3494.485107421875,304.1455383300781,0.8864007592201233,0.3160047829151153,0.221786230802536,293.1093139648437,297.1499938964844,293.1499938964844,0.2274785339832306,-4653.78369140625,304.14654541015625,0.8813939094543457,0.3106838464736938,0.2953410446643829,293.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.4678656160831451,0.050000000745058,0.2341876477003097,291.1192626953125,291.1499938964844,267.7699890136719,266.38116455078125,282.6492919921875,293.5362548828125,291.1202087402344,1.0,0.267528235912323,0.8188396692276001,0.8188396692276001,1.0,1.0,-1.1320140361785889,0.478561520576477,0.6534525752067566,0.2187443077564239,0.0,0.0,0.699021577835083,58.99635696411133,31.0,11.056808471679688,-9683.126953125,195.9410858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7390441894531,309.99658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17907.3046875,18000.0,0.0,0.0,0.2183362245559692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8439773321151733,0.8439857363700867,-8.375150173378643e-06,0.0,0.0002215835120296,0.0,0.0,85.90999603271484,0.0,0.0,0.0,0.5042248368263245,4.0,0.0,1.0
412740,293.0987548828125,297.1499938964844,293.1499938964844,0.0980959460139274,-2255.74365234375,304.1466979980469,0.7275951504707336,0.15788134932518,0.1432495862245559,293.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.4837166965007782,0.050000000745058,0.0490686744451522,293.0971984863281,297.1499938964844,293.1499938964844,0.2329727411270141,-3502.98974609375,304.14581298828125,0.9139534831047058,0.317325234413147,0.2224707007408142,293.1094665527344,297.1499938964844,293.1499938964844,0.2279244065284729,-4660.75830078125,304.1469421386719,0.908016324043274,0.311682641506195,0.2959731817245483,293.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.4837166965007782,0.050000000745058,0.2327606678009033,291.1279296875,291.1499938964844,267.75,266.3623046875,282.6313781738281,293.5185546875,291.1288452148437,1.0,0.2575401663780212,0.8184909224510193,0.8184909224510193,1.0,1.0,-1.132336974143982,0.4786634445190429,0.653673529624939,0.2188285440206527,0.0,0.0,0.7013852596282959,51.38471603393555,25.0,11.82443904876709,-9716.3154296875,181.37969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7563171386719,310.0260314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17934.7734375,18000.0,0.0,0.0,0.2197761386632919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8506050109863281,0.8506134748458862,-8.4495632108883e-06,0.0,0.0002230448444606,0.0,0.0,87.50543212890625,0.0,0.0,0.0,0.5071287155151367,4.0,0.0,1.0
412800,293.0987548828125,297.1499938964844,293.1499938964844,0.0980959460139274,-2255.74365234375,304.1466979980469,0.7275951504707336,0.15788134932518,0.1432495862245559,293.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.4837166965007782,0.050000000745058,0.0490686744451522,293.0971984863281,297.1499938964844,293.1499938964844,0.2329727411270141,-3502.98974609375,304.14581298828125,0.9139534831047058,0.317325234413147,0.2224707007408142,293.1094665527344,297.1499938964844,293.1499938964844,0.2279244065284729,-4660.75830078125,304.1469421386719,0.908016324043274,0.311682641506195,0.2959731817245483,293.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.4837166965007782,0.050000000745058,0.2327606678009033,291.1279296875,291.1499938964844,267.75,266.3623046875,282.6313781738281,293.5185546875,291.1288452148437,1.0,0.2575401663780212,0.8184909224510193,0.8184909224510193,1.0,1.0,-1.132336974143982,0.4786634445190429,0.653673529624939,0.2188285440206527,0.0,0.0,0.7013852596282959,51.38471603393555,25.0,11.82443904876709,-9716.3154296875,181.37969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7563171386719,310.0260314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17934.7734375,18000.0,0.0,0.0,0.2197761386632919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8506050109863281,0.8506134748458862,-8.4495632108883e-06,0.0,0.0002230448444606,0.0,0.0,87.50543212890625,0.0,0.0,0.0,0.5071287155151367,4.0,0.0,1.0
412860,293.09979248046875,297.1499938964844,293.1499938964844,0.0986395627260208,-2265.677490234375,304.1468811035156,0.7501773834228516,0.1589705049991607,0.1439640074968338,293.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.4990986883640289,0.050000000745058,0.0487901680171489,293.0971374511719,297.1499938964844,293.1499938964844,0.2337742000818252,-3512.439208984375,304.1458740234375,0.9483845233917236,0.3186756074428558,0.2232026010751724,293.1095275878906,297.1499938964844,293.1499938964844,0.2284244000911712,-4668.693359375,304.1471252441406,0.9417976140975952,0.3126986920833587,0.2966494858264923,293.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.4990986883640289,0.050000000745058,0.2314395606517791,291.1356506347656,291.1499938964844,267.7300109863281,266.34356689453125,282.6138610839844,293.5018310546875,291.1363830566406,1.0,0.248135894536972,0.818166196346283,0.818166196346283,1.0,1.0,-1.1329643726348877,0.4789022207260132,0.6540622115135193,0.2189919203519821,0.0,0.0,0.7027610540390015,44.34239959716797,25.0,10.456768035888672,-9746.998046875,167.99673461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7847595214844,310.0593566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17959.30859375,18000.0,0.0,0.0,0.221012681722641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8547829389572144,0.8547914624214172,-8.498378520016558e-06,0.0,0.0002242997725261,0.0,0.0,88.53471374511719,0.0,0.0,0.0,0.5089747905731201,4.0,0.0,1.0
412920,293.09979248046875,297.1499938964844,293.1499938964844,0.0986395627260208,-2265.677490234375,304.1468811035156,0.7501773834228516,0.1589705049991607,0.1439640074968338,293.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.4990986883640289,0.050000000745058,0.0487901680171489,293.0971374511719,297.1499938964844,293.1499938964844,0.2337742000818252,-3512.439208984375,304.1458740234375,0.9483845233917236,0.3186756074428558,0.2232026010751724,293.1095275878906,297.1499938964844,293.1499938964844,0.2284244000911712,-4668.693359375,304.1471252441406,0.9417976140975952,0.3126986920833587,0.2966494858264923,293.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.4990986883640289,0.050000000745058,0.2314395606517791,291.1356506347656,291.1499938964844,267.7300109863281,266.34356689453125,282.6138610839844,293.5018310546875,291.1363830566406,1.0,0.248135894536972,0.818166196346283,0.818166196346283,1.0,1.0,-1.1329643726348877,0.4789022207260132,0.6540622115135193,0.2189919203519821,0.0,0.0,0.7027610540390015,44.34239959716797,25.0,10.456768035888672,-9746.998046875,167.99673461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7847595214844,310.0593566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17959.30859375,18000.0,0.0,0.0,0.221012681722641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8547829389572144,0.8547914624214172,-8.498378520016558e-06,0.0,0.0002242997725261,0.0,0.0,88.53471374511719,0.0,0.0,0.0,0.5089747905731201,4.0,0.0,1.0
412980,293.1008605957031,297.1499938964844,293.1499938964844,0.0992459282279014,-2276.8212890625,304.1469116210937,0.7717133164405823,0.1600271463394165,0.1447293311357498,293.6622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5133751630783081,0.050000000745058,0.0485870204865932,293.0972595214844,297.1499938964844,293.1499938964844,0.2346791625022888,-3523.18798828125,304.1457214355469,0.976062536239624,0.31999072432518,0.2239768356084823,293.109619140625,297.1499938964844,293.1499938964844,0.2290385216474533,-4678.59228515625,304.1470642089844,0.9700555801391602,0.3137046694755554,0.2973981499671936,293.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5133751630783081,0.050000000745058,0.230475902557373,291.140869140625,291.1499938964844,267.7099914550781,266.3249816894531,282.5960693359375,293.48516845703125,291.1412658691406,1.0,0.2412725985050201,0.8178414106369019,0.8178414106369019,1.0,1.0,-1.1343101263046265,0.4794555306434631,0.6548545956611633,0.2193478941917419,0.0,0.0,0.7035977244377136,39.21839904785156,28.0,7.148654460906982,-9778.7685546875,158.5038299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208923339844,310.0946655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17975.306640625,18000.0,0.0,0.0,0.2220414727926254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8572701215744019,0.8572786450386047,-8.527853424311616e-06,0.0,0.0002253438724437,0.0,0.0,89.15396881103516,0.0,0.0,0.0,0.5100814700126648,4.0,0.0,1.0
413040,293.1008605957031,297.1499938964844,293.1499938964844,0.0992459282279014,-2276.8212890625,304.1469116210937,0.7717133164405823,0.1600271463394165,0.1447293311357498,293.6622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5133751630783081,0.050000000745058,0.0485870204865932,293.0972595214844,297.1499938964844,293.1499938964844,0.2346791625022888,-3523.18798828125,304.1457214355469,0.976062536239624,0.31999072432518,0.2239768356084823,293.109619140625,297.1499938964844,293.1499938964844,0.2290385216474533,-4678.59228515625,304.1470642089844,0.9700555801391602,0.3137046694755554,0.2973981499671936,293.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5133751630783081,0.050000000745058,0.230475902557373,291.140869140625,291.1499938964844,267.7099914550781,266.3249816894531,282.5960693359375,293.48516845703125,291.1412658691406,1.0,0.2412725985050201,0.8178414106369019,0.8178414106369019,1.0,1.0,-1.1343101263046265,0.4794555306434631,0.6548545956611633,0.2193478941917419,0.0,0.0,0.7035977244377136,39.21839904785156,28.0,7.148654460906982,-9778.7685546875,158.5038299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208923339844,310.0946655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17975.306640625,18000.0,0.0,0.0,0.2220414727926254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8572701215744019,0.8572786450386047,-8.527853424311616e-06,0.0,0.0002253438724437,0.0,0.0,89.15396881103516,0.0,0.0,0.0,0.5100814700126648,4.0,0.0,1.0
413100,293.1014404296875,297.1499938964844,293.1499938964844,0.099570445716381,-2282.804931640625,304.1468811035156,0.7805309891700745,0.1605346500873565,0.1451258659362793,293.6581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.5192252397537231,0.050000000745058,0.0485177747905254,293.09747314453125,297.1499938964844,293.1499938964844,0.2351643443107605,-3528.9716796875,304.1456298828125,0.9854696989059448,0.3206202089786529,0.2243708074092865,293.1097106933594,297.1499938964844,293.1499938964844,0.2293906658887863,-4684.31005859375,304.1469421386719,0.97980934381485,0.3141971528530121,0.2977965176105499,293.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.5192252397537231,0.050000000745058,0.230147436261177,291.142333984375,291.1499938964844,267.70001220703125,266.31573486328125,282.5870361328125,293.4767150878906,291.1425476074219,1.0,0.2390023469924926,0.8176790475845337,0.8176790475845337,1.0,1.0,-1.1352596282958984,0.4798533916473388,0.6554062366485596,0.219600111246109,0.0,0.0,0.7039611339569092,37.47897338867188,28.0,5.148761749267578,-9795.6630859375,155.41558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84051513671875,310.112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.328125,18000.0,0.0,0.0,0.2224839329719543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8581991791725159,0.8582077622413635,-8.538441761629656e-06,0.0,0.0002257929154438,0.0,0.0,89.38265228271484,0.0,0.0,0.0,0.5104938745498657,4.0,0.0,1.0
413160,293.1020812988281,297.1499938964844,293.1499938964844,0.0999042615294456,-2288.96875,304.1468505859375,0.7876924276351929,0.1610258668661117,0.145525649189949,293.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5239394307136536,0.050000000745058,0.0484667234122753,293.0977783203125,297.1499938964844,293.1499938964844,0.2356635481119156,-3534.9296875,304.1455078125,0.9923309683799744,0.3212268352508545,0.2247631102800369,293.10986328125,297.1499938964844,293.1499938964844,0.2297676056623459,-4690.44775390625,304.1468200683594,0.9869624972343444,0.3146804869174957,0.2982050478458404,293.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5239394307136536,0.050000000745058,0.2299052625894546,291.1430053710937,291.1499938964844,267.69000244140625,266.3065490722656,282.5779113769531,293.4682006835937,291.1430969238281,1.0,0.2373492866754531,0.8175129294395447,0.8175129294395447,1.0,1.0,-1.1363486051559448,0.4803119301795959,0.6560367345809937,0.219889834523201,0.0,0.0,0.7043546438217163,36.20221710205078,31.0,3.1246886253356934,-9813.2431640625,153.2557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8603820800781,310.1303100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.8984375,18000.0,0.0,0.0,0.2228841632604599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8590819835662842,0.8590905070304871,-8.548002369934693e-06,0.0,0.0002261990885017,0.0,0.0,89.59635925292969,0.0,0.0,0.0,0.5108832120895386,4.0,0.0,1.0
413220,293.1033630371094,297.1499938964844,293.1499938964844,0.1005924418568611,-2301.688232421875,304.1467590332031,0.7970199584960938,0.1619781255722046,0.1463322937488556,293.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5297759175300598,0.050000000745058,0.048408530652523,293.0982666015625,297.1499938964844,293.1499938964844,0.2360574007034301,-3539.331787109375,304.146484375,0.9990000128746032,0.322443276643753,0.2250160127878189,293.1102294921875,297.1499938964844,293.1499938964844,0.2305732816457748,-4703.587890625,304.14654541015625,0.9951865673065186,0.3156207501888275,0.2990405261516571,293.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5297759175300598,0.050000000745058,0.2296292334794998,291.1427001953125,291.1499938964844,267.6700134277344,266.28826904296875,282.5598449707031,293.45135498046875,291.14263916015625,1.0,0.2355715632438659,0.8171807527542114,0.8171807527542114,1.0,1.0,-1.1382299661636353,0.481097936630249,0.6571320295333862,0.2203929722309112,0.0,0.0,0.7053335905075073,34.75651550292969,34.0,0.1763107180595398,-9847.2080078125,150.98507690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.899169921875,310.1659240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17978.306640625,18000.0,0.0,0.0,0.2235763520002365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8610761165618896,0.8610846400260925,-8.568246812501457e-06,0.0,0.0002269015676574,0.0,0.0,90.06964111328125,0.0,0.0,0.0,0.5117523670196533,4.0,0.0,1.0
413280,293.1033630371094,297.1499938964844,293.1499938964844,0.1005924418568611,-2301.688232421875,304.1467590332031,0.7970199584960938,0.1619781255722046,0.1463322937488556,293.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5297759175300598,0.050000000745058,0.048408530652523,293.0982666015625,297.1499938964844,293.1499938964844,0.2360574007034301,-3539.331787109375,304.146484375,0.9990000128746032,0.322443276643753,0.2250160127878189,293.1102294921875,297.1499938964844,293.1499938964844,0.2305732816457748,-4703.587890625,304.14654541015625,0.9951865673065186,0.3156207501888275,0.2990405261516571,293.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5297759175300598,0.050000000745058,0.2296292334794998,291.1427001953125,291.1499938964844,267.6700134277344,266.28826904296875,282.5598449707031,293.45135498046875,291.14263916015625,1.0,0.2355715632438659,0.8171807527542114,0.8171807527542114,1.0,1.0,-1.1382299661636353,0.481097936630249,0.6571320295333862,0.2203929722309112,0.0,0.0,0.7053335905075073,34.75651550292969,34.0,0.1763107180595398,-9847.2080078125,150.98507690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.899169921875,310.1659240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17978.306640625,18000.0,0.0,0.0,0.2235763520002365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8610761165618896,0.8610846400260925,-8.568246812501457e-06,0.0,0.0002269015676574,0.0,0.0,90.06964111328125,0.0,0.0,0.0,0.5117523670196533,4.0,0.0,1.0
