time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413340,293.1046142578125,297.1499938964844,293.1499938964844,0.1012899652123451,-2314.53662109375,304.14666748046875,0.800116777420044,0.1629095077514648,0.1471631973981857,293.6371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5309411287307739,0.050000000745058,0.0483975075185298,293.09478759765625,297.1499938964844,293.1499938964844,0.2348952889442443,-3524.879150390625,304.1494445800781,0.9990000128746032,0.3244524002075195,0.2240694612264633,293.1107482910156,297.1499938964844,293.1499938964844,0.2313680946826934,-4716.48046875,304.1463623046875,0.9972636103630066,0.316525250673294,0.2998908460140228,293.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5309411287307739,0.050000000745058,0.2295769304037094,291.1436767578125,291.1499938964844,267.6499938964844,266.2701721191406,282.5438537597656,293.43768310546875,291.1438293457031,1.0,0.2353629320859909,0.8168485164642334,0.8168485164642334,1.0,1.0,-1.1390330791473389,0.481423020362854,0.6576100587844849,0.2205739319324493,0.0,0.0,0.7061405181884766,34.48877716064453,37.0,1.3294775485992432,-9875.013671875,150.69131469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93701171875,310.20269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.75390625,18000.0,0.0,0.0,0.2241249680519104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.863149106502533,0.8631576895713806,-8.590278412157204e-06,0.0,0.0002274583530379,0.0,0.0,90.57093048095705,0.0,0.0,0.0,0.5126479864120483,4.0,0.0,1.0
413400,293.1046142578125,297.1499938964844,293.1499938964844,0.1012899652123451,-2314.53662109375,304.14666748046875,0.800116777420044,0.1629095077514648,0.1471631973981857,293.6371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5309411287307739,0.050000000745058,0.0483975075185298,293.09478759765625,297.1499938964844,293.1499938964844,0.2348952889442443,-3524.879150390625,304.1494445800781,0.9990000128746032,0.3244524002075195,0.2240694612264633,293.1107482910156,297.1499938964844,293.1499938964844,0.2313680946826934,-4716.48046875,304.1463623046875,0.9972636103630066,0.316525250673294,0.2998908460140228,293.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5309411287307739,0.050000000745058,0.2295769304037094,291.1436767578125,291.1499938964844,267.6499938964844,266.2701721191406,282.5438537597656,293.43768310546875,291.1438293457031,1.0,0.2353629320859909,0.8168485164642334,0.8168485164642334,1.0,1.0,-1.1390330791473389,0.481423020362854,0.6576100587844849,0.2205739319324493,0.0,0.0,0.7061405181884766,34.48877716064453,37.0,1.3294775485992432,-9875.013671875,150.69131469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93701171875,310.20269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.75390625,18000.0,0.0,0.0,0.2241249680519104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.863149106502533,0.8631576895713806,-8.590278412157204e-06,0.0,0.0002274583530379,0.0,0.0,90.57093048095705,0.0,0.0,0.0,0.5126479864120483,4.0,0.0,1.0
413460,293.10577392578125,297.1499938964844,293.1499938964844,0.1020127832889556,-2327.87451171875,304.1465759277344,0.79990553855896,0.1638191640377044,0.1479951739311218,293.6285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5296183824539185,0.050000000745058,0.0484100095927715,293.0920104980469,297.1499938964844,293.1499938964844,0.2366988509893417,-3547.074462890625,304.146484375,0.9990000128746032,0.3264244198799133,0.2255098074674606,293.111328125,297.1499938964844,293.1499938964844,0.2322091162204742,-4730.16650390625,304.14617919921875,0.9963862299919128,0.3173997402191162,0.3007307350635528,293.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5296183824539185,0.050000000745058,0.2296362370252609,291.1423645019531,291.1499938964844,267.6300048828125,266.2522888183594,282.52618408203125,293.4228820800781,291.1418762207031,1.0,0.2364305257797241,0.8165069818496704,0.8165069818496704,1.0,1.0,-1.1428486108779907,0.4830636978149414,0.6597848534584045,0.2215743958950042,0.0,0.0,0.7071734070777893,34.860408782958984,40.0,-3.0869457721710205,-9916.58203125,152.48414611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9699401855469,310.2301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.962890625,18000.0,0.0,0.0,0.2245788127183914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8650234937667847,0.8650320768356323,-8.60954423842486e-06,0.0,0.0002279189502587,0.0,0.0,91.02046966552734,0.0,0.0,0.0,0.5134778022766113,4.0,0.0,1.0
413520,293.10577392578125,297.1499938964844,293.1499938964844,0.1020127832889556,-2327.87451171875,304.1465759277344,0.79990553855896,0.1638191640377044,0.1479951739311218,293.6285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5296183824539185,0.050000000745058,0.0484100095927715,293.0920104980469,297.1499938964844,293.1499938964844,0.2366988509893417,-3547.074462890625,304.146484375,0.9990000128746032,0.3264244198799133,0.2255098074674606,293.111328125,297.1499938964844,293.1499938964844,0.2322091162204742,-4730.16650390625,304.14617919921875,0.9963862299919128,0.3173997402191162,0.3007307350635528,293.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5296183824539185,0.050000000745058,0.2296362370252609,291.1423645019531,291.1499938964844,267.6300048828125,266.2522888183594,282.52618408203125,293.4228820800781,291.1418762207031,1.0,0.2364305257797241,0.8165069818496704,0.8165069818496704,1.0,1.0,-1.1428486108779907,0.4830636978149414,0.6597848534584045,0.2215743958950042,0.0,0.0,0.7071734070777893,34.860408782958984,40.0,-3.0869457721710205,-9916.58203125,152.48414611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9699401855469,310.2301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.962890625,18000.0,0.0,0.0,0.2245788127183914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8650234937667847,0.8650320768356323,-8.60954423842486e-06,0.0,0.0002279189502587,0.0,0.0,91.02046966552734,0.0,0.0,0.0,0.5134778022766113,4.0,0.0,1.0
413580,293.1068725585937,297.1499938964844,293.1499938964844,0.1028025299310684,-2342.531494140625,304.1463928222656,0.7970076203346252,0.1647212654352188,0.1488362699747085,293.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5263033509254456,0.050000000745058,0.0484424531459808,293.0965270996094,297.1499938964844,293.1499938964844,0.2408037334680557,-3597.138671875,304.140869140625,0.9990000128746032,0.326998233795166,0.2286483943462371,293.11181640625,297.1499938964844,293.1499938964844,0.2332055568695068,-4746.52197265625,304.1457824707031,0.9930447340011596,0.3182826340198517,0.3015916347503662,293.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5263033509254456,0.050000000745058,0.2297901362180709,291.13446044921875,291.1499938964844,267.6099853515625,266.234619140625,282.50506591796875,293.4034423828125,291.1333312988281,1.0,0.2385204136371612,0.8161654472351074,0.8161654472351074,1.0,1.0,-1.148881912231445,0.4856726229190826,0.6632092595100403,0.2231872677803039,0.0,0.0,0.7097089290618896,35.76980972290039,43.0,-10.643811225891112,-9973.2548828125,155.96820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9907531738281,310.2479553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17951.638671875,18000.0,0.0,0.0,0.2250442653894424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8690783381462097,0.8690869808197021,-8.64628964336589e-06,0.0,0.0002283913199789,0.0,0.0,91.95860290527344,0.0,0.0,0.0,0.5152353048324585,4.0,0.0,1.0
413640,293.1068725585937,297.1499938964844,293.1499938964844,0.1028025299310684,-2342.531494140625,304.1463928222656,0.7970076203346252,0.1647212654352188,0.1488362699747085,293.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5263033509254456,0.050000000745058,0.0484424531459808,293.0965270996094,297.1499938964844,293.1499938964844,0.2408037334680557,-3597.138671875,304.140869140625,0.9990000128746032,0.326998233795166,0.2286483943462371,293.11181640625,297.1499938964844,293.1499938964844,0.2332055568695068,-4746.52197265625,304.1457824707031,0.9930447340011596,0.3182826340198517,0.3015916347503662,293.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5263033509254456,0.050000000745058,0.2297901362180709,291.13446044921875,291.1499938964844,267.6099853515625,266.234619140625,282.50506591796875,293.4034423828125,291.1333312988281,1.0,0.2385204136371612,0.8161654472351074,0.8161654472351074,1.0,1.0,-1.148881912231445,0.4856726229190826,0.6632092595100403,0.2231872677803039,0.0,0.0,0.7097089290618896,35.76980972290039,43.0,-10.643811225891112,-9973.2548828125,155.96820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9907531738281,310.2479553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17951.638671875,18000.0,0.0,0.0,0.2250442653894424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8690783381462097,0.8690869808197021,-8.64628964336589e-06,0.0,0.0002283913199789,0.0,0.0,91.95860290527344,0.0,0.0,0.0,0.5152353048324585,4.0,0.0,1.0
413700,293.1073303222656,297.1499938964844,293.1499938964844,0.1032166182994842,-2350.218505859375,304.14630126953125,0.7939430475234985,0.1651737987995147,0.1492692530155182,293.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5234680771827698,0.050000000745058,0.0484715588390827,293.1003723144531,297.1499938964844,293.1499938964844,0.2413442730903625,-3603.519775390625,304.1415710449219,0.9963775873184204,0.3269160985946655,0.2289611101150512,293.11199951171875,297.1499938964844,293.1499938964844,0.2337400466203689,-4755.296875,304.14556884765625,0.9897605776786804,0.3187292516231537,0.3020395040512085,293.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5234680771827698,0.050000000745058,0.2299281954765319,291.12939453125,291.1499938964844,267.6000061035156,266.22589111328125,282.4948425292969,293.3934631347656,291.12847900390625,1.0,0.2398272603750229,0.8159947395324707,0.8159947395324707,1.0,1.0,-1.150495529174805,0.4863623976707458,0.6641330718994141,0.2236156016588211,0.0,0.0,0.7115969657897949,36.53051376342773,43.0,-11.467809677124023,-9996.712890625,157.92124938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99591064453125,310.2571716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17933.11328125,18000.0,0.0,0.0,0.2253055870532989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8724682927131653,0.8724769353866577,-8.677950972924009e-06,0.0,0.000228656528634,0.0,0.0,92.75480651855467,0.0,0.0,0.0,0.5166963934898376,4.0,0.0,1.0
413760,293.1077880859375,297.1499938964844,293.1499938964844,0.103618711233139,-2357.6455078125,304.146240234375,0.7903850078582764,0.1656235456466674,0.1497064977884292,293.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5203107595443726,0.050000000745058,0.0485055558383464,293.1031494140625,297.1499938964844,293.1499938964844,0.2415218502283096,-3605.262939453125,304.1427917480469,0.992394745349884,0.3270021975040436,0.2289879620075225,293.1121826171875,297.1499938964844,293.1499938964844,0.2342445254325866,-4763.5234375,304.1454772949219,0.9858391284942628,0.3191745579242706,0.3024936616420746,293.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5203107595443726,0.050000000745058,0.2300894856452942,291.1260681152344,291.1499938964844,267.5899963378906,266.2171936035156,282.4853210449219,293.3846740722656,291.1255798339844,1.0,0.2412703484296798,0.8158012628555298,0.8158012628555298,1.0,1.0,-1.151853322982788,0.4869444668292999,0.6649088859558105,0.2239553034305572,0.0,0.0,0.7135355472564697,37.41096878051758,46.0,-9.477977752685549,-10019.744140625,160.0345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9987487792969,310.2662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.1171875,18000.0,0.0,0.0,0.2255819886922836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.87647545337677,0.8764841556549072,-8.71756947162794e-06,0.0,0.0002289370459038,0.0,0.0,93.71873474121094,0.0,0.0,0.0,0.5184235572814941,4.0,0.0,1.0
413820,293.1086730957031,297.1499938964844,293.1499938964844,0.1044047027826309,-2372.103759765625,304.14617919921875,0.7826518416404724,0.1665172427892685,0.1505830585956573,293.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5137097835540771,0.050000000745058,0.0485827252268791,293.1065979003906,297.1499938964844,293.1499938964844,0.242099329829216,-3611.823974609375,304.1441955566406,0.9834665060043336,0.3274828195571899,0.229316160082817,293.112548828125,297.1499938964844,293.1499938964844,0.2352104485034942,-4779.19140625,304.1453857421875,0.9767603278160096,0.3200598359107971,0.3034058809280395,293.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5137097835540771,0.050000000745058,0.230455532670021,291.12225341796875,291.1499938964844,267.57000732421875,266.2000427246094,282.4673156738281,293.3690490722656,291.12188720703125,1.0,0.2445025891065597,0.8154144287109375,0.8154144287109375,1.0,1.0,-1.1549261808395386,0.4882661700248718,0.6666600108146667,0.2247283607721328,0.0,0.0,0.7175127267837524,39.40927505493164,49.0,-6.223807334899902,-10066.673828125,164.85276794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9979858398437,310.27911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17909.494140625,18000.0,0.0,0.0,0.2261937856674194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8850167393684387,0.8850255608558655,-8.806530786387157e-06,0.0,0.0002295579470228,0.0,0.0,95.82941436767578,0.0,0.0,0.0,0.522150993347168,4.0,0.0,1.0
413880,293.1086730957031,297.1499938964844,293.1499938964844,0.1044047027826309,-2372.103759765625,304.14617919921875,0.7826518416404724,0.1665172427892685,0.1505830585956573,293.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5137097835540771,0.050000000745058,0.0485827252268791,293.1065979003906,297.1499938964844,293.1499938964844,0.242099329829216,-3611.823974609375,304.1441955566406,0.9834665060043336,0.3274828195571899,0.229316160082817,293.112548828125,297.1499938964844,293.1499938964844,0.2352104485034942,-4779.19140625,304.1453857421875,0.9767603278160096,0.3200598359107971,0.3034058809280395,293.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5137097835540771,0.050000000745058,0.230455532670021,291.12225341796875,291.1499938964844,267.57000732421875,266.2000427246094,282.4673156738281,293.3690490722656,291.12188720703125,1.0,0.2445025891065597,0.8154144287109375,0.8154144287109375,1.0,1.0,-1.1549261808395386,0.4882661700248718,0.6666600108146667,0.2247283607721328,0.0,0.0,0.7175127267837524,39.40927505493164,49.0,-6.223807334899902,-10066.673828125,164.85276794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9979858398437,310.27911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17909.494140625,18000.0,0.0,0.0,0.2261937856674194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8850167393684387,0.8850255608558655,-8.806530786387157e-06,0.0,0.0002295579470228,0.0,0.0,95.82941436767578,0.0,0.0,0.0,0.522150993347168,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1461486816406,0.7745418548583984,0.0,0.1514677107334137,293.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.5070573687553406,0.0,0.0486702024936676,293.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1448974609375,0.9733147621154784,0.0,0.2297983765602111,293.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14532470703125,0.9663354754447936,0.0,0.3043253123760223,293.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.5070573687553406,0.0,0.2308705002069473,291.1191711425781,294.1499938964844,267.54998779296875,266.18316650390625,282.4499206542969,293.3548583984375,291.118896484375,0.0,0.0,0.8150275945663452,0.8150275945663452,1.0,1.0,-1.158273458480835,0.4897114038467407,0.668562114238739,0.2255680114030838,0.0,0.0,0.0,41.67256164550781,60.0,-4.621694087982178,-10114.32421875,170.29981994628906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896240234375,310.2862243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17900.91015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8942892551422119,0.8942981362342834,-8.904776223062072e-06,0.0,0.0,0.0,0.0,98.16584777832033,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1461486816406,0.7745418548583984,0.0,0.1514677107334137,293.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.5070573687553406,0.0,0.0486702024936676,293.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1448974609375,0.9733147621154784,0.0,0.2297983765602111,293.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14532470703125,0.9663354754447936,0.0,0.3043253123760223,293.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.5070573687553406,0.0,0.2308705002069473,291.1191711425781,294.1499938964844,267.54998779296875,266.18316650390625,282.4499206542969,293.3548583984375,291.118896484375,0.0,0.0,0.8150275945663452,0.8150275945663452,1.0,1.0,-1.158273458480835,0.4897114038467407,0.668562114238739,0.2255680114030838,0.0,0.0,0.0,41.67256164550781,60.0,-4.621694087982178,-10114.32421875,170.29981994628906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896240234375,310.2862243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17900.91015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8942892551422119,0.8942981362342834,-8.904776223062072e-06,0.0,0.0,0.0,0.0,98.16584777832033,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2145080566406,0.0,0.0,0.0006765820435248,293.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,0.0003061635361518,292.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3145751953125,0.0,0.0,0.000937502074521,292.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.32958984375,0.0,0.0,0.0012443697778508,292.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,0.0014523080317303,291.1419677734375,294.1499938964844,267.5289001464844,266.16552734375,274.9222412109375,274.07183837890625,291.1253356933594,0.0,0.0,0.3469953536987304,0.3469953536987304,1.0,1.0,-0.0055409641936421,0.0159638822078704,-0.0104229180142283,-0.1099253222346305,0.0,0.0,0.0,-0.0453210473060607,60.0,-429.7200317382813,-0.0,-2.0929692254867405e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.105179012148876e-18,9.106744037867828e-18,-1.5652249410387765e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2145080566406,0.0,0.0,0.0006765820435248,293.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,0.0003061635361518,292.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3145751953125,0.0,0.0,0.000937502074521,292.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.32958984375,0.0,0.0,0.0012443697778508,292.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,0.0014523080317303,291.1419677734375,294.1499938964844,267.5289001464844,266.16552734375,274.9222412109375,274.07183837890625,291.1253356933594,0.0,0.0,0.3469953536987304,0.3469953536987304,1.0,1.0,-0.0055409641936421,0.0159638822078704,-0.0104229180142283,-0.1099253222346305,0.0,0.0,0.0,-0.0453210473060607,60.0,-429.7200317382813,-0.0,-2.0929692254867405e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.105179012148876e-18,9.106744037867828e-18,-1.5652249410387765e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1762390136719,0.0,0.0,0.00014512220514,293.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.000140282762004,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28179931640625,0.0,0.0,0.0001255620882147,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.296875,0.0,0.0,0.0001692317600827,292.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0006654410390183,291.14208984375,294.1499938964844,267.5175476074219,266.15606689453125,274.7571716308594,269.70245361328125,291.11944580078125,0.0,0.0,0.1140214651823043,0.1140214651823043,1.0,1.0,-0.0014895471977069,0.0015393764479085,-4.9829330237116665e-05,-0.1240641698241233,0.0,0.0,0.0,-0.0290504228323698,60.0,-186.0497894287109,-0.0,-1.5235100647714717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3115870794936926e-20,2.4806468023869062e-20,-1.6905973299063289e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1583557128906,0.0,0.0,0.0001287095365114,293.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.000135184978717,291.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.271484375,0.0,0.0,0.0001004627629299,292.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28643798828125,0.0,0.0,0.000135996917379,292.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0006412593065761,291.14215087890625,294.1499938964844,267.5057067871094,266.1462097167969,274.6670227050781,268.2327880859375,291.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013700214913114,4.871857228749833e-08,0.0013699727132916,-0.1257327795028686,0.0,0.0,0.0,-0.028982626274228,60.0,-82.01319122314453,-0.0,-1.2796719772723009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.992309646570284e-21,7.393341930586095e-21,-2.40103208206742e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412048339844,0.0,0.0,0.0001282909506699,293.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0001350852544419,291.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2618713378906,0.0,0.0,9.979200694942848e-05,292.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2767028808594,0.0,0.0,0.0001351096871076,292.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0006407863111235,291.1422119140625,294.1499938964844,267.49334716796875,266.1359558105469,274.5799560546875,267.7400207519531,291.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366936485283,4.876897463645946e-08,0.0013668877072632,-0.1258652806282043,0.0,0.0,0.0,-0.0289897955954074,60.0,-43.809967041015625,-0.0,-1.273962055847733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9027851167198906e-21,7.481646692150399e-21,-2.5788615754305078e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12420654296875,0.0,0.0,0.0001283188757952,293.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,0.0001351239188807,291.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2523803710937,0.0,0.0,9.980436152545737e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.26708984375,0.0,0.0,0.0001351269893348,292.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,0.0006409696652553,291.14227294921875,294.1499938964844,267.4804992675781,266.1252746582031,274.49383544921875,267.5693664550781,291.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672714121639,4.8819220666018737e-08,0.0013672225177288,-0.1259940266609192,0.0,0.0,0.0,-0.0290142241865396,60.0,-29.95917320251465,-0.0,-1.2745863386953718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9002466254357625e-21,7.484181548363476e-21,-2.5839349229277137e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09063720703125,0.0,0.0,0.0001283949968637,293.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.00013520437642,291.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2336120605469,0.0,0.0,9.986328950617462e-05,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2480773925781,0.0,0.0,0.000135206777486,292.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.000641351332888,291.142333984375,294.1499938964844,267.4533996582031,266.10284423828125,274.3241577148437,267.4739074707031,291.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.12885475158692,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171500634037e-21,7.484253441990935e-21,-2.584081941356898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09063720703125,0.0,0.0,0.0001283949968637,293.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.00013520437642,291.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2336120605469,0.0,0.0,9.986328950617462e-05,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2480773925781,0.0,0.0,0.000135206777486,292.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.000641351332888,291.142333984375,294.1499938964844,267.4533996582031,266.10284423828125,274.3241577148437,267.4739074707031,291.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.12885475158692,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171500634037e-21,7.484253441990935e-21,-2.584081941356898e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0576171875,0.0,0.0,0.0001284655299969,293.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0001352786784991,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2151184082031,0.0,0.0,9.991814295062797e-05,291.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2293395996094,0.0,0.0,0.0001352810504613,292.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0006417038384824,291.14239501953125,294.1499938964844,267.4245300292969,266.0790100097656,274.1578063964844,267.4383850097656,291.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.255767822265625,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0576171875,0.0,0.0,0.0001284655299969,293.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0001352786784991,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2151184082031,0.0,0.0,9.991814295062797e-05,291.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2293395996094,0.0,0.0,0.0001352810504613,292.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0006417038384824,291.14239501953125,294.1499938964844,267.4245300292969,266.0790100097656,274.1578063964844,267.4383850097656,291.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.255767822265625,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0251159667969,0.0,0.0,0.0001285305479541,293.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,0.0001353471743641,291.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1968994140625,0.0,0.0,9.996870358008891e-05,291.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2108764648437,0.0,0.0,0.0001353495026705,292.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,0.000642028695438,291.1424255371094,294.1499938964844,267.3940124511719,266.0538024902344,273.9946594238281,267.40777587890625,291.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.162994384765625,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0251159667969,0.0,0.0,0.0001285305479541,293.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,0.0001353471743641,291.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1968994140625,0.0,0.0,9.996870358008891e-05,291.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2108764648437,0.0,0.0,0.0001353495026705,292.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,0.000642028695438,291.1424255371094,294.1499938964844,267.3940124511719,266.0538024902344,273.9946594238281,267.40777587890625,291.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.162994384765625,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931030273437,0.0,0.0,0.0001285898615606,293.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0001354096602881,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1789855957031,0.0,0.0,0.0001000148258754,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1927185058594,0.0,0.0,0.0001354119594907,292.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.000642325147055,291.14239501953125,294.1499938964844,267.3619079589844,266.0273742675781,273.8346252441406,267.37628173828125,291.044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.171751022338867,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931030273437,0.0,0.0,0.0001285898615606,293.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0001354096602881,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1789855957031,0.0,0.0,0.0001000148258754,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1927185058594,0.0,0.0,0.0001354119594907,292.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.000642325147055,291.14239501953125,294.1499938964844,267.3619079589844,266.0273742675781,273.8346252441406,267.37628173828125,291.044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.171751022338867,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.977294921875,0.0,0.0,0.0001286171027459,293.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,0.0001354383566649,291.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.17010498046875,0.0,0.0,0.000100036006188,291.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1837463378906,0.0,0.0,0.0001354406267637,292.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,0.0006424612365663,291.1423645019531,294.1499938964844,267.3453063964844,266.01373291015625,273.7557678222656,267.3599853515625,291.03485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.18199920654297,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615783691406,0.0,0.0,0.0001286425977014,293.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0001354652195004,291.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.16131591796875,0.0,0.0,0.0001000558258965,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1748046875,0.0,0.0,0.0001354674750473,292.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.000642588653136,291.142333984375,294.1499938964844,267.328369140625,265.9997863769531,273.6776123046875,267.3433532714844,291.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.192989349365234,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9305725097656,0.0,0.0,0.0001286879996769,293.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0001355130516458,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1438903808594,0.0,0.0,0.0001000911288429,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571655273437,0.0,0.0,0.0001355152635369,292.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0006428155465982,291.1422119140625,294.1499938964844,267.2934875488281,265.9711608886719,273.52349853515625,267.3090515136719,291.00567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.215219497680664,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9305725097656,0.0,0.0,0.0001286879996769,293.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0001355130516458,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1438903808594,0.0,0.0,0.0001000911288429,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571655273437,0.0,0.0,0.0001355152635369,292.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0006428155465982,291.1422119140625,294.1499938964844,267.2934875488281,265.9711608886719,273.52349853515625,267.3090515136719,291.00567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.215219497680664,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9000244140625,0.0,0.0,0.0001287254708586,293.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,0.0001355525455437,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1267395019531,0.0,0.0,0.0001001202763291,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1397705078125,0.0,0.0,0.000135554728331,292.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,0.0006430029170587,291.1420288085937,294.1499938964844,267.2574157714844,265.9415588378906,273.3722229003906,267.2734680175781,290.9855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.23698806762696,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9000244140625,0.0,0.0,0.0001287254708586,293.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,0.0001355525455437,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1267395019531,0.0,0.0,0.0001001202763291,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1397705078125,0.0,0.0,0.000135554728331,292.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,0.0006430029170587,291.1420288085937,294.1499938964844,267.2574157714844,265.9415588378906,273.3722229003906,267.2734680175781,290.9855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.23698806762696,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.86993408203125,0.0,0.0,0.0001287545892409,293.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,0.0001355832355329,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1098022460937,0.0,0.0,0.0001001429118332,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.12261962890625,0.0,0.0,0.0001355853746645,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,0.0006431484944187,291.14178466796875,294.1499938964844,267.22021484375,265.9110717773437,273.22369384765625,267.2367553710937,290.9651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25810432434082,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.86993408203125,0.0,0.0,0.0001287545892409,293.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,0.0001355832355329,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1098022460937,0.0,0.0,0.0001001429118332,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.12261962890625,0.0,0.0,0.0001355853746645,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,0.0006431484944187,291.14178466796875,294.1499938964844,267.22021484375,265.9110717773437,273.22369384765625,267.2367553710937,290.9651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25810432434082,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8403015136719,0.0,0.0,0.0001287750492338,293.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,0.0001356048014713,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09307861328125,0.0,0.0,0.0001001588170765,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.105712890625,0.0,0.0,0.000135606911499,292.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,0.0006432508234865,291.1414489746094,294.1499938964844,267.1820068359375,265.8797912597656,273.0777893066406,267.198974609375,290.9446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.278528213500977,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8403015136719,0.0,0.0,0.0001287750492338,293.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,0.0001356048014713,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09307861328125,0.0,0.0,0.0001001588170765,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.105712890625,0.0,0.0,0.000135606911499,292.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,0.0006432508234865,291.1414489746094,294.1499938964844,267.1820068359375,265.8797912597656,273.0777893066406,267.198974609375,290.9446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.278528213500977,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900171096737253e-21,7.484252634197368e-21,-2.5840815374601145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
